time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530880,290.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,9.466720803175122e-05,290.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,9.96891176328063e-05,289.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,7.363005715887994e-05,289.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,9.968914673663676e-05,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,0.0004728819767478,288.4779663085937,294.1499938964844,252.8699951171875,252.16729736328125,253.9017028808593,252.9413909912109,287.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.822484970092773,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,9.468758798902854e-05,290.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,9.971058170776814e-05,289.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,7.364590419456363e-05,289.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.971060353564098e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.0004729837819468,288.4617919921875,294.1499938964844,252.8500061035156,252.1493530273437,253.8830718994141,252.92092895507807,287.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.83021354675293,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,9.468758798902854e-05,290.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,9.971058170776814e-05,289.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,7.364590419456363e-05,289.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.971060353564098e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.0004729837819468,288.4617919921875,294.1499938964844,252.8500061035156,252.1493530273437,253.8830718994141,252.92092895507807,287.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.83021354675293,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,9.470545046497136e-05,290.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,9.97293900582008e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,7.365980127360672e-05,289.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,9.972941916203126e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.000473073014291,288.44561767578125,294.1499938964844,252.8300018310547,252.13140869140625,253.8644256591797,252.9005126953125,287.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.83710289001465,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,9.470545046497136e-05,290.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,9.97293900582008e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,7.365980127360672e-05,289.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,9.972941916203126e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,0.000473073014291,288.44561767578125,294.1499938964844,252.8300018310547,252.13140869140625,253.8644256591797,252.9005126953125,287.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.83710289001465,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,9.472155943512917e-05,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.974635031539948e-05,289.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,7.367233047261834e-05,289.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,9.974637941922992e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,0.0004731534863822,288.4294128417969,294.1499938964844,252.8099975585937,252.1134490966797,253.84576416015625,252.8801422119141,287.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.84349822998047,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,9.472155943512917e-05,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.974635031539948e-05,289.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,7.367233047261834e-05,289.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,9.974637941922992e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,0.0004731534863822,288.4294128417969,294.1499938964844,252.8099975585937,252.1134490966797,253.84576416015625,252.8801422119141,287.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.84349822998047,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,9.472888632444663e-05,290.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,9.975407010642812e-05,289.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,7.367802754743025e-05,289.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,9.975409921025856e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0004731900990009,288.4212951660156,294.1499938964844,252.8000030517578,252.10446166992188,253.8364105224609,252.8699645996093,287.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.84648704528809,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,9.47359440033324e-05,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,9.97614988591522e-05,289.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,7.368351361947134e-05,289.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596740722656,0.0,0.0,9.976152068702504e-05,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0004732253437396,288.4132080078125,294.1499938964844,252.7899932861328,252.09548950195312,253.8270568847656,252.8598175048828,287.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.849384307861328,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,9.474919352214783e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78857421875,0.0,0.0,9.97754468698986e-05,289.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,7.369382365141064e-05,289.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,9.977547597372904e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,0.00047329152585,288.39697265625,294.1499938964844,252.7700042724609,252.07752990722656,253.808334350586,252.83950805664065,287.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.854936599731445,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,9.474919352214783e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78857421875,0.0,0.0,9.97754468698986e-05,289.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,7.369382365141064e-05,289.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,9.977547597372904e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879943847656,0.0,0.0,0.00047329152585,288.39697265625,294.1499938964844,252.7700042724609,252.07752990722656,253.808334350586,252.83950805664065,287.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.854936599731445,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,9.47618027566932e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,9.978873276850209e-05,289.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,7.370363164227456e-05,289.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,9.978875459637492e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,0.000473354535643,288.3807067871094,294.1499938964844,252.75,252.0595703125,253.78958129882807,252.8192443847656,287.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.86025619506836,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,9.47618027566932e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,9.978873276850209e-05,289.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,7.370363164227456e-05,289.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,9.978875459637492e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,0.000473354535643,288.3807067871094,294.1499938964844,252.75,252.0595703125,253.78958129882807,252.8192443847656,287.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.86025619506836,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.477424464421348e-05,290.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,9.980182949220762e-05,289.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,7.371330866590142e-05,289.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,9.980185859603807e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,0.000473416672321,288.36444091796875,294.1499938964844,252.72999572753903,252.04161071777344,253.7707977294922,252.7989959716797,287.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.865463256835938,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.477424464421348e-05,290.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,9.980182949220762e-05,289.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,7.371330866590142e-05,289.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,9.980185859603807e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,0.000473416672321,288.36444091796875,294.1499938964844,252.72999572753903,252.04161071777344,253.7707977294922,252.7989959716797,287.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.865463256835938,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145690917969,0.0,0.0,9.478696301812306e-05,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,9.981522453017531e-05,289.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,7.37231966922991e-05,289.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,9.981525363400578e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.739013671875,0.0,0.0,0.0004734802059829,288.3481750488281,294.1499938964844,252.7100067138672,252.023666381836,253.7519989013672,252.77877807617188,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.87067604064941,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145690917969,0.0,0.0,9.478696301812306e-05,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,9.981522453017531e-05,289.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,7.37231966922991e-05,289.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,9.981525363400578e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.739013671875,0.0,0.0,0.0004734802059829,288.3481750488281,294.1499938964844,252.7100067138672,252.023666381836,253.7519989013672,252.77877807617188,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.87067604064941,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,9.479353320784868e-05,290.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,9.982214396586642e-05,289.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937255859375,0.0,0.0,7.372830441454425e-05,289.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,9.982216579373926e-05,290.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0004735130059998,288.34002685546875,294.1499938964844,252.6999969482422,252.0146942138672,253.7425842285156,252.76866149902344,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.8733139038086,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985168457031,0.0,0.0,9.480031440034507e-05,290.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,9.982928895624354e-05,289.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,7.373358675977215e-05,289.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807861328125,0.0,0.0,9.98293107841164e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0004735469119623,288.3318786621094,294.1499938964844,252.69000244140625,252.00572204589844,253.7331695556641,252.7585601806641,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.875991821289062,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,9.48146334849298e-05,290.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,9.984436474042012e-05,289.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,7.374471897492185e-05,289.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,9.984438656829298e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063293457031,0.0,0.0,0.0004736184200737,288.3155822753906,294.1499938964844,252.6699981689453,251.98780822753903,253.71432495117188,252.7383575439453,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.881505966186523,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,9.48146334849298e-05,290.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,9.984436474042012e-05,289.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,7.374471897492185e-05,289.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,9.984438656829298e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063293457031,0.0,0.0,0.0004736184200737,288.3155822753906,294.1499938964844,252.6699981689453,251.98780822753903,253.71432495117188,252.7383575439453,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.881505966186523,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,9.483001485932618e-05,290.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69049072265625,0.0,0.0,9.98605610220693e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,7.375668792519718e-05,289.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,9.986059012589976e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0004736952832899,288.2992553710937,294.1499938964844,252.6499938964844,251.9698944091797,253.6954498291016,252.7181396484375,287.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.88726043701172,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,9.483001485932618e-05,290.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69049072265625,0.0,0.0,9.98605610220693e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,7.375668792519718e-05,289.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,9.986059012589976e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0004736952832899,288.2992553710937,294.1499938964844,252.6499938964844,251.9698944091797,253.6954498291016,252.7181396484375,287.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.88726043701172,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.484663314651698e-05,290.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,9.987805970013142e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,7.376960274996236e-05,289.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,9.987808152800426e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,0.0004737782583106,288.28289794921875,294.1499938964844,252.6300048828125,251.9519958496093,253.6765594482422,252.69793701171875,287.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.89330291748047,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.484663314651698e-05,290.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,9.987805970013142e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,7.376960274996236e-05,289.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,9.987808152800426e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,0.0004737782583106,288.28289794921875,294.1499938964844,252.6300048828125,251.9519958496093,253.6765594482422,252.69793701171875,287.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.89330291748047,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,9.486452472629026e-05,290.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,9.989690443035216e-05,289.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,7.378352165687829e-05,289.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,9.9896926258225e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,0.0004738676652777,288.2665710449219,294.1499938964844,252.6100006103516,251.9341278076172,253.6576385498047,252.6777191162109,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.89965438842773,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,9.486452472629026e-05,290.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,9.989690443035216e-05,289.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,7.378352165687829e-05,289.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,9.9896926258225e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,0.0004738676652777,288.2665710449219,294.1499938964844,252.6100006103516,251.9341278076172,253.6576385498047,252.6777191162109,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.89965438842773,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,9.487399074714632e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,9.990687249228358e-05,289.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,7.379088492598385e-05,289.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,9.990689432015644e-05,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,0.0004739149298984,288.25836181640625,294.1499938964844,252.6000061035156,251.9252014160156,253.64816284179688,252.6676025390625,287.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.13546510766605e-09,0.0010108656715601,-0.017745641991496,0.0,0.0,0.0,-0.0083501720800995,60.0,-23.902956008911133,-0.0,-6.967108845401526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,9.488382784184068e-05,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,9.991722617996857e-05,289.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,7.379853923339397e-05,289.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,9.99172480078414e-05,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.000473964086268,288.25018310546875,294.1499938964844,252.58999633789065,251.91629028320312,253.63868713378903,252.65750122070312,287.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109775466844,7.147719305322653e-09,0.0010109704453498,-0.0177777372300624,0.0,0.0,0.0,-0.0083562470972538,60.0,-23.90634536743164,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,9.490475349593908e-05,290.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,9.993926505558191e-05,289.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,7.381480827461928e-05,289.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,9.993928688345476e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243896484375,0.0,0.0,0.0004740685981232,288.2337951660156,294.1499938964844,252.57000732421875,251.89846801757807,253.6197204589844,252.63726806640625,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.91340446472168,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,9.490475349593908e-05,290.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,9.993926505558191e-05,289.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,7.381480827461928e-05,289.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,9.993928688345476e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243896484375,0.0,0.0,0.0004740685981232,288.2337951660156,294.1499938964844,252.57000732421875,251.89846801757807,253.6197204589844,252.63726806640625,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.91340446472168,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,9.492770914221182e-05,290.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,9.996343578677624e-05,289.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,7.383266347460449e-05,289.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,9.996345761464907e-05,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,0.0004741832672152,288.2174072265625,294.1499938964844,252.5500030517578,251.8806610107422,253.60073852539065,252.6170196533203,287.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.920923233032227,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,9.492770914221182e-05,290.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,9.996343578677624e-05,289.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,7.383266347460449e-05,289.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,9.996345761464907e-05,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,0.0004741832672152,288.2174072265625,294.1499938964844,252.5500030517578,251.8806610107422,253.60073852539065,252.6170196533203,287.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.920923233032227,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,9.495402628090233e-05,290.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,9.999114990932868e-05,289.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581970214844,0.0,0.0,7.385313074337319e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,9.999117173720153e-05,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,0.0004743147292174,288.20098876953125,294.1499938964844,252.5303192138672,251.8632354736328,253.5817413330078,252.59678649902344,287.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.92899703979492,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,9.495402628090233e-05,290.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,9.999114990932868e-05,289.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581970214844,0.0,0.0,7.385313074337319e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,9.999117173720153e-05,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,0.0004743147292174,288.20098876953125,294.1499938964844,252.5303192138672,251.8632354736328,253.5817413330078,252.59678649902344,287.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.92899703979492,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,9.498517465544865e-05,290.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,0.0001000239499262,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,7.387735968222842e-05,289.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,0.0001000239717541,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,0.0004744703473988,288.1845703125,294.1499938964844,252.5112762451172,251.84646606445312,253.56271362304688,252.5767364501953,287.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.937793731689453,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,9.498517465544865e-05,290.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,0.0001000239499262,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,7.387735968222842e-05,289.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,0.0001000239717541,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,0.0004744703473988,288.1845703125,294.1499938964844,252.5112762451172,251.84646606445312,253.56271362304688,252.5767364501953,287.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.937793731689453,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,9.500241139903665e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673522949219,0.0,0.0,0.0001000421034405,289.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341491699219,0.0,0.0,7.389076927211136e-05,289.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,0.0001000421252683,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,0.0004745564656332,288.17633056640625,294.1499938964844,252.50196838378903,251.8383026123047,253.5532073974609,252.56678771972656,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.94245719909668,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,9.502112516202033e-05,290.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591125488281,0.0,0.0,0.0001000618067337,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,7.390532118733972e-05,289.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,0.0001000618285615,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586242675781,0.0,0.0,0.0004746499180328,288.1681213378906,294.1499938964844,252.4927978515625,251.830307006836,253.543701171875,252.55691528320312,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.94735145568848,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
