time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533220,290.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,9.506211063126102e-05,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0001001049749902,289.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,7.393720443360507e-05,289.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.0001001049895421,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.00047485466348,288.1516418457031,294.1499938964844,252.474853515625,251.8147125244141,253.52468872070312,252.53738403320312,287.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.957746505737305,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,9.506211063126102e-05,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0001001049749902,289.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,7.393720443360507e-05,289.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.0001001049895421,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.00047485466348,288.1516418457031,294.1499938964844,252.474853515625,251.8147125244141,253.52468872070312,252.53738403320312,287.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.957746505737305,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,9.51084730331786e-05,290.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0001001537966658,289.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,7.397326407954097e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0001001538112177,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0004750862717628,288.1351623535156,294.1499938964844,252.45741271972656,251.79962158203125,253.5056915283203,252.51821899414065,287.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.96912384033203,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,9.51084730331786e-05,290.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0001001537966658,289.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,7.397326407954097e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0001001538112177,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0004750862717628,288.1351623535156,294.1499938964844,252.45741271972656,251.79962158203125,253.5056915283203,252.51821899414065,287.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.96912384033203,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886779785156,0.0,0.0,9.515999408904464e-05,290.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0001002080534817,289.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,7.401333277812228e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0001002080680336,290.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,0.0004753436369355,288.11865234375,294.1499938964844,252.44039916992188,251.78501892089844,253.4867248535156,252.4994354248047,287.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.981494903564453,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886779785156,0.0,0.0,9.515999408904464e-05,290.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0001002080534817,289.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,7.401333277812228e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0001002080680336,290.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,0.0004753436369355,288.11865234375,294.1499938964844,252.44039916992188,251.78501892089844,253.4867248535156,252.4994354248047,287.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.981494903564453,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.472412109375,0.0,0.0,9.521639003651217e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0001002674325718,289.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,7.405719225062057e-05,289.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,0.0001002674543997,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,0.0004756253329105,288.1021423339844,294.1499938964844,252.42379760742188,251.7708435058593,253.4677734375,252.48101806640625,287.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.994834899902344,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.472412109375,0.0,0.0,9.521639003651217e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0001002674325718,289.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,7.405719225062057e-05,289.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,0.0001002674543997,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,0.0004756253329105,288.1021423339844,294.1499938964844,252.42379760742188,251.7708435058593,253.4677734375,252.48101806640625,287.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.994834899902344,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,9.524633060209452e-05,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,0.0001002989592961,289.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,7.408048259094357e-05,289.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,0.000100298981124,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,0.0004757748683914,288.0938720703125,294.1499938964844,252.4156188964844,251.76388549804688,253.4583282470703,252.4719696044922,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148397414013,7.599337159547304e-09,0.0010148320579901,-0.0189605988562107,0.0,0.0,0.0,-0.0085801323875784,60.0,-24.001876831054688,-0.0,-7.02189879575599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,9.527717338642104e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,0.0001003314464469,289.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,7.410447142319754e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001003314609988,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0004759289731737,288.0856018066406,294.1499938964844,252.4075469970703,251.75701904296875,253.4488677978516,252.4630126953125,287.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151683818548,7.637769527946148e-09,0.0010151606984436,-0.01906125433743,0.0,0.0,0.0,-0.0085991844534873,60.0,-24.00910758972168,-0.0,-7.026447690350325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,9.534148557577282e-05,290.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,0.0001003991637844,289.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,7.415449363179505e-05,289.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,0.0001003991856123,290.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,0.0004762502212543,288.06903076171875,294.1499938964844,252.3916015625,251.74354553222656,253.4300079345703,252.44534301757807,287.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158536024391,7.717890326830457e-09,0.0010158458026126,-0.0192710943520069,0.0,0.0,0.0,-0.0086389044299721,60.0,-24.02410316467285,-0.0,-7.035936278043664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,9.534148557577282e-05,290.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,0.0001003991637844,289.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,7.415449363179505e-05,289.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,0.0001003991856123,290.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,0.0004762502212543,288.06903076171875,294.1499938964844,252.3916015625,251.74354553222656,253.4300079345703,252.44534301757807,287.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158536024391,7.717890326830457e-09,0.0010158458026126,-0.0192710943520069,0.0,0.0,0.0,-0.0086389044299721,60.0,-24.02410316467285,-0.0,-7.035936278043664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234924316406,0.0,0.0,9.540848259348422e-05,290.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44342041015625,0.0,0.0,0.0001004697187454,289.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,7.420659676427022e-05,289.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0001004697332973,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,0.0004765848570968,288.05242919921875,294.1499938964844,252.3759307861328,251.7303466796875,253.4111785888672,252.42800903320312,287.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801357782000196e-09,0.0010165595449507,-0.0194896962493658,0.0,0.0,0.0,-0.0086802830919623,60.0,-24.039691925048828,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234924316406,0.0,0.0,9.540848259348422e-05,290.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44342041015625,0.0,0.0,0.0001004697187454,289.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,7.420659676427022e-05,289.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0001004697332973,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,0.0004765848570968,288.05242919921875,294.1499938964844,252.3759307861328,251.7303466796875,253.4111785888672,252.42800903320312,287.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801357782000196e-09,0.0010165595449507,-0.0194896962493658,0.0,0.0,0.0,-0.0086802830919623,60.0,-24.039691925048828,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,9.54770584939979e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,0.0001005419253488,289.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,7.42599368095398e-05,289.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,0.0001005419471766,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,0.0004769274091813,288.03582763671875,294.1499938964844,252.3604736328125,251.7173767089844,253.39239501953125,252.4110107421875,286.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-24.05566596984864,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,9.54770584939979e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,0.0001005419253488,289.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,7.42599368095398e-05,289.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,0.0001005419471766,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,0.0004769274091813,288.03582763671875,294.1499938964844,252.3604736328125,251.7173767089844,253.39239501953125,252.4110107421875,286.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-24.05566596984864,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,9.554598364047706e-05,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,0.0001006145103019,289.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,7.43135460652411e-05,289.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.0001006145321298,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0004772717074956,288.0191955566406,294.1499938964844,252.3451995849609,251.70458984375,253.3736572265625,252.394287109375,286.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-24.071748733520508,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,9.554598364047706e-05,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,0.0001006145103019,289.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,7.43135460652411e-05,289.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.0001006145321298,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0004772717074956,288.0191955566406,294.1499938964844,252.3451995849609,251.70458984375,253.3736572265625,252.394287109375,286.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-24.071748733520508,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.382568359375,0.0,0.0,9.558012970956042e-05,290.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,0.0001006504680844,289.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,7.434010331053287e-05,289.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,0.0001006504899123,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40142822265625,0.0,0.0,0.0004774423141498,288.0108947753906,294.1499938964844,252.33761596679688,251.69825744628903,253.36431884765625,252.38604736328125,286.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-24.079736709594727,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,9.561369370203464e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,0.0001006858146865,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,7.436620944645256e-05,289.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001006858365144,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,0.0004776099522132,288.0025634765625,294.1499938964844,252.3300628662109,251.6919403076172,253.35498046875,252.3778533935547,286.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592799276113,0.0,0.0,0.0,-0.0088070286437869,60.0,-24.08761215209961,-0.0,-7.076168628827872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,9.567777306074277e-05,290.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,0.0001007532919174,289.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34820556640625,0.0,0.0,7.441604975610971e-05,289.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443603515625,0.0,0.0,0.0001007533137453,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37646484375,0.0,0.0,0.0004779300652444,287.9858703613281,294.1499938964844,252.31500244140625,251.67938232421875,253.3363494873047,252.3616485595703,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-24.102842330932617,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,9.567777306074277e-05,290.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,0.0001007532919174,289.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34820556640625,0.0,0.0,7.441604975610971e-05,289.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443603515625,0.0,0.0,0.0001007533137453,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37646484375,0.0,0.0,0.0004779300652444,287.9858703613281,294.1499938964844,252.31500244140625,251.67938232421875,253.3363494873047,252.3616485595703,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-24.102842330932617,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.573448187438772e-05,290.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,0.0001008130129775,289.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,7.44601566111669e-05,289.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.0001008130275295,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,0.0004782133328262,287.9691772460937,294.1499938964844,252.3000030517578,251.6668701171875,253.3177795410156,252.3456573486328,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207512003366446e-09,0.0010200325632467,-0.0205533802509307,0.0,0.0,0.0,-0.0088816313073039,60.0,-24.11650657653809,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.573448187438772e-05,290.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,0.0001008130129775,289.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,7.44601566111669e-05,289.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.0001008130275295,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,0.0004782133328262,287.9691772460937,294.1499938964844,252.3000030517578,251.6668701171875,253.3177795410156,252.3456573486328,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207512003366446e-09,0.0010200325632467,-0.0205533802509307,0.0,0.0,0.0,-0.0088816313073039,60.0,-24.11650657653809,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,9.578314347891136e-05,290.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.000100864257547,289.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,7.449800614267588e-05,289.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31182861328125,0.0,0.0,0.0001008642720989,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431091308594,0.0,0.0,0.0004784564080182,287.9524841308594,294.1499938964844,252.2849884033203,251.65435791015625,253.2992706298828,252.329818725586,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-24.12844467163086,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,9.578314347891136e-05,290.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.000100864257547,289.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,7.449800614267588e-05,289.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31182861328125,0.0,0.0,0.0001008642720989,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431091308594,0.0,0.0,0.0004784564080182,287.9524841308594,294.1499938964844,252.2849884033203,251.65435791015625,253.2992706298828,252.329818725586,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-24.12844467163086,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086242675781,0.0,0.0,9.58219461608678e-05,290.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.000100905119325,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,7.452818681485951e-05,289.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,0.0001009051338769,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,0.000478650239529,287.9357604980469,294.1499938964844,252.2699432373047,251.64178466796875,253.28079223632807,252.31411743164065,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-24.138229370117188,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086242675781,0.0,0.0,9.58219461608678e-05,290.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.000100905119325,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,7.452818681485951e-05,289.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,0.0001009051338769,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.326416015625,0.0,0.0,0.000478650239529,287.9357604980469,294.1499938964844,252.2699432373047,251.64178466796875,253.28079223632807,252.31411743164065,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-24.138229370117188,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,9.583659266354516e-05,290.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184814453125,0.0,0.0,0.0001009205443551,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2910461425781,0.0,0.0,7.45395736885257e-05,289.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,0.000100920558907,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,0.0004787234065588,287.9273986816406,294.1499938964844,252.26239013671875,251.63546752929688,253.27159118652344,252.3063201904297,286.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-24.14188003540039,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921142578125,0.0,0.0,9.584936924511568e-05,290.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31011962890625,0.0,0.0,0.0001009339903248,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828369140625,0.0,0.0,7.454951264662668e-05,289.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,0.0001009340121527,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,0.000478787231259,287.91900634765625,294.1499938964844,252.2548065185547,251.62911987304688,253.26239013671875,252.2985382080078,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-24.145063400268555,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,9.58659074967727e-05,290.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,0.0001009514089673,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,7.456237653968856e-05,289.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,0.0001009514307952,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,0.0004788698570337,287.9022827148437,294.1499938964844,252.23953247070312,251.6163024902344,253.24403381347656,252.2830047607422,286.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-24.149398803710938,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,9.58659074967727e-05,290.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,0.0001009514089673,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,7.456237653968856e-05,289.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,0.0001009514307952,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,0.0004788698570337,287.9022827148437,294.1499938964844,252.23953247070312,251.6163024902344,253.24403381347656,252.2830047607422,286.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-24.149398803710938,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591247558594,0.0,0.0,9.58722157520242e-05,290.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27667236328125,0.0,0.0,0.0001009580519166,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,7.456728053512052e-05,289.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0001009580664685,290.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,0.0004789013473782,287.885498046875,294.1499938964844,252.2240753173828,251.6032867431641,253.2257232666016,252.2675018310547,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-24.15119171142578,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591247558594,0.0,0.0,9.58722157520242e-05,290.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27667236328125,0.0,0.0,0.0001009580519166,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,7.456728053512052e-05,289.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0001009580664685,290.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,0.0004789013473782,287.885498046875,294.1499938964844,252.2240753173828,251.6032867431641,253.2257232666016,252.2675018310547,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-24.15119171142578,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2426147460937,0.0,0.0,9.586850501364096e-05,290.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25994873046875,0.0,0.0,0.0001009541447274,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336730957031,0.0,0.0,7.45643992559053e-05,289.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,0.0001009541665553,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,0.000478882837342,287.8687438964844,294.1499938964844,252.2084045410156,251.5900421142578,253.2074737548828,252.251953125,286.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-24.1503963470459,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2426147460937,0.0,0.0,9.586850501364096e-05,290.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25994873046875,0.0,0.0,0.0001009541447274,289.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336730957031,0.0,0.0,7.45643992559053e-05,289.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,0.0001009541665553,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,0.000478882837342,287.8687438964844,294.1499938964844,252.2084045410156,251.5900421142578,253.2074737548828,252.251953125,286.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-24.1503963470459,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,9.585746010998264e-05,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431945800781,0.0,0.0,0.0001009425104712,289.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21728515625,0.0,0.0,7.455580634996295e-05,289.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138061523437,0.0,0.0,0.000100942532299,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427978515625,0.0,0.0,0.0004788276564795,287.8519592285156,294.1499938964844,252.1924591064453,251.5764923095703,253.18927001953125,252.23635864257807,286.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-24.147777557373047,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,9.585746010998264e-05,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431945800781,0.0,0.0,0.0001009425104712,289.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21728515625,0.0,0.0,7.455580634996295e-05,289.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138061523437,0.0,0.0,0.000100942532299,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427978515625,0.0,0.0,0.0004788276564795,287.8519592285156,294.1499938964844,252.1924591064453,251.5764923095703,253.18927001953125,252.23635864257807,286.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-24.147777557373047,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,9.584925282979384e-05,290.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,0.0001009338739095,289.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090759277344,0.0,0.0,7.454942533513531e-05,289.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0001009338884614,290.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,0.0004787866782862,287.84356689453125,294.1499938964844,252.1843719482422,251.5695953369141,253.18017578125,252.2285003662109,286.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-24.145795822143555,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
