time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535560,289.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095642089844,0.0,0.0,9.583955397829412e-05,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.000100923658465,289.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20086669921875,0.0,0.0,7.45418801670894e-05,289.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0001009236730169,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,0.0004787382204085,287.8351745605469,294.1499938964844,252.1762084960937,251.56260681152344,253.1710968017578,252.2206268310547,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961647003889,0.0,0.0,0.0,-0.0089465221390128,60.0,-24.1434268951416,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930236816406,0.0,0.0,9.581664926372468e-05,290.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096862792969,0.0,0.0,0.0001008995386655,289.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,7.452406862284988e-05,289.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810607910156,0.0,0.0,0.0001008995532174,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,0.000478623813251,287.8183898925781,294.1499938964844,252.1596069335937,251.54833984375,253.1529541015625,252.2047119140625,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,-0.0089323753491044,60.0,-24.137836456298828,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930236816406,0.0,0.0,9.581664926372468e-05,290.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096862792969,0.0,0.0,0.0001008995386655,289.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,7.452406862284988e-05,289.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810607910156,0.0,0.0,0.0001008995532174,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,0.000478623813251,287.8183898925781,294.1499938964844,252.1596069335937,251.54833984375,253.1529541015625,252.2047119140625,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,-0.0089323753491044,60.0,-24.137836456298828,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764831542969,0.0,0.0,9.579063043929636e-05,290.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929626464844,0.0,0.0,0.0001008721374091,289.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,7.450382690876722e-05,289.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.000100872159237,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,0.0004784938355442,287.8016052246094,294.1499938964844,252.14259338378903,251.5336456298828,253.1348571777344,252.18858337402344,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-24.13145637512207,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764831542969,0.0,0.0,9.579063043929636e-05,290.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929626464844,0.0,0.0,0.0001008721374091,289.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,7.450382690876722e-05,289.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.000100872159237,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,0.0004784938355442,287.8016052246094,294.1499938964844,252.14259338378903,251.5336456298828,253.1348571777344,252.18858337402344,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-24.13145637512207,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,9.576328011462464e-05,290.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,0.0001008433318929,289.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,7.448255200870335e-05,289.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,0.0001008433537208,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17584228515625,0.0,0.0,0.0004783571930602,287.7848205566406,294.1499938964844,252.1251373291016,251.5184631347656,253.11676025390625,252.1721649169922,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-24.124786376953125,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,9.576328011462464e-05,290.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,0.0001008433318929,289.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,7.448255200870335e-05,289.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,0.0001008433537208,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17584228515625,0.0,0.0,0.0004783571930602,287.7848205566406,294.1499938964844,252.1251373291016,251.5184631347656,253.11676025390625,252.1721649169922,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-24.124786376953125,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,9.57362644840032e-05,290.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001008148901746,289.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,7.446153904311359e-05,289.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0001008149047265,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.0004782222677022,287.7680358886719,294.1499938964844,252.1071929931641,251.5027618408203,253.0986785888672,252.15542602539065,286.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-24.11827278137207,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,9.57362644840032e-05,290.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001008148901746,289.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,7.446153904311359e-05,289.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0001008149047265,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.0004782222677022,287.7680358886719,294.1499938964844,252.1071929931641,251.5027618408203,253.0986785888672,252.15542602539065,286.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-24.11827278137207,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,9.57233933149837e-05,290.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,0.0001008013350656,289.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,7.445152732543647e-05,289.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,0.0001008013496175,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15069580078125,0.0,0.0,0.0004781579482369,287.7596435546875,294.1499938964844,252.09803771972656,251.49468994140625,253.0896453857422,252.1469116210937,286.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-24.115222930908203,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268615722656,0.0,0.0,9.57113443291746e-05,290.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,0.0001007886530715,289.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186828613281,0.0,0.0,7.444216316798702e-05,289.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,0.0001007886676234,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.142333984375,0.0,0.0,0.0004780977906193,287.751220703125,294.1499938964844,252.08872985839844,251.4864654541016,253.0806121826172,252.1382751464844,286.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197943774983,8.178662191937747e-09,0.0010197861120104,-0.0204778257757425,0.0,0.0,0.0,-0.0088673299178481,60.0,-24.1124210357666,-0.0,-7.090626752415119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,9.569022950017823e-05,289.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,0.000100766417745,289.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,7.442574133165181e-05,289.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,0.0001007664322969,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255798339844,0.0,0.0,0.0004779923183377,287.73443603515625,294.1499938964844,252.0696716308593,251.4695739746093,253.06251525878903,252.1207427978516,286.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195692302659,8.15235168261097e-09,0.0010195610811933,-0.0204089228063821,0.0,0.0,0.0,-0.0088542867451906,60.0,-24.10759353637696,-0.0,-7.087498232749567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,9.569022950017823e-05,289.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,0.000100766417745,289.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,7.442574133165181e-05,289.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,0.0001007664322969,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255798339844,0.0,0.0,0.0004779923183377,287.73443603515625,294.1499938964844,252.0696716308593,251.4695739746093,253.06251525878903,252.1207427978516,286.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195692302659,8.15235168261097e-09,0.0010195610811933,-0.0204089228063821,0.0,0.0,0.0,-0.0088542867451906,60.0,-24.10759353637696,-0.0,-7.087498232749567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,9.567372762830928e-05,289.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10919189453125,0.0,0.0,0.0001007490354822,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,7.441290654242039e-05,289.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,0.0001007490500342,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1088256835937,0.0,0.0,0.0004779098962899,287.7176208496094,294.1499938964844,252.0500030517578,251.4519958496093,253.04440307617188,252.1026763916016,286.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193934431299,8.131789464016492e-09,0.0010193852940574,-0.0203550737351179,0.0,0.0,0.0,-0.0088440934196114,60.0,-24.10430145263672,-0.0,-7.085053965738555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,9.567372762830928e-05,289.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10919189453125,0.0,0.0,0.0001007490354822,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,7.441290654242039e-05,289.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,0.0001007490500342,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1088256835937,0.0,0.0,0.0004779098962899,287.7176208496094,294.1499938964844,252.0500030517578,251.4519958496093,253.04440307617188,252.1026763916016,286.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193934431299,8.131789464016492e-09,0.0010193852940574,-0.0203550737351179,0.0,0.0,0.0,-0.0088440934196114,60.0,-24.10430145263672,-0.0,-7.085053965738555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771789550781,0.0,0.0,9.565680375089868e-05,289.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0001007312093861,289.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,7.439973705913872e-05,289.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,0.000100731223938,290.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,0.0004778253496624,287.7008361816406,294.1499938964844,252.0287628173828,251.43280029296875,253.02626037597656,252.0839385986328,286.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192131157964,8.110697002905454e-09,0.0010192049667239,-0.0202998351305723,0.0,0.0,0.0,-0.0088336365297436,60.0,-24.102230072021484,-0.0,-7.082546460424055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771789550781,0.0,0.0,9.565680375089868e-05,289.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0001007312093861,289.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,7.439973705913872e-05,289.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,0.000100731223938,290.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,0.0004778253496624,287.7008361816406,294.1499938964844,252.0287628173828,251.43280029296875,253.02626037597656,252.0839385986328,286.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192131157964,8.110697002905454e-09,0.0010192049667239,-0.0202998351305723,0.0,0.0,0.0,-0.0088336365297436,60.0,-24.102230072021484,-0.0,-7.082546460424055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,9.563337516738102e-05,289.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07568359375,0.0,0.0,0.0001007065438898,289.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,7.43815180612728e-05,289.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0001007065584417,290.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753173828125,0.0,0.0,0.0004777083231601,287.6840209960937,294.1499938964844,252.00515747070312,251.41114807128903,253.00802612304688,252.06417846679688,286.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189634049311,8.081507019142009e-09,0.0010189553722739,-0.0202233884483575,0.0,0.0,0.0,-0.0088191656395792,60.0,-24.10061264038086,-0.0,-7.079077590788074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,9.563337516738102e-05,289.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07568359375,0.0,0.0,0.0001007065438898,289.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,7.43815180612728e-05,289.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0001007065584417,290.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753173828125,0.0,0.0,0.0004777083231601,287.6840209960937,294.1499938964844,252.00515747070312,251.41114807128903,253.00802612304688,252.06417846679688,286.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189634049311,8.081507019142009e-09,0.0010189553722739,-0.0202233884483575,0.0,0.0,0.0,-0.0088191656395792,60.0,-24.10061264038086,-0.0,-7.079077590788074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523376464844,0.0,0.0,9.561919432599096e-05,289.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0001006916063488,289.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,7.43704877095297e-05,289.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04156494140625,0.0,0.0,0.0001006916209007,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,0.0004776374844368,287.67559814453125,294.1499938964844,251.9925079345703,251.3994598388672,252.9988708496093,252.0537109375,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188124142587,8.063840262195754e-09,0.0010188042651861,-0.0201771222054958,0.0,0.0,0.0,-0.0088104084134101,60.0,-24.0998477935791,-0.0,-7.076978647546639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,9.560386388329788e-05,289.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05889892578125,0.0,0.0,0.0001006754682748,289.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.036376953125,0.0,0.0,7.435856241500005e-05,289.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333557128906,0.0,0.0,0.0001006754828267,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585632324219,0.0,0.0,0.0004775609122589,287.6672058105469,294.1499938964844,251.9793243408203,251.38720703125,252.9896850585937,252.0429229736328,286.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186490835621,8.044740873458522e-09,0.0010186410509049,-0.0201271045953035,0.0,0.0,0.0,-0.008800939656794,60.0,-24.099096298217773,-0.0,-7.074709174048621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.556899021845312e-05,289.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,0.0001006387392408,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,7.433143764501438e-05,289.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169372558594,0.0,0.0,0.0001006387537927,290.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04180908203125,0.0,0.0,0.0004773866967298,287.650390625,294.1499938964844,251.951400756836,251.36111450195312,252.9711761474609,252.02012634277344,286.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182774858549,8.001284967917854e-09,0.0010182694531977,-0.0200132969766855,0.0,0.0,0.0,-0.0087793972343206,60.0,-24.09766960144043,-0.0,-7.069548502158798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.556899021845312e-05,289.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,0.0001006387392408,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,7.433143764501438e-05,289.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169372558594,0.0,0.0,0.0001006387537927,290.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04180908203125,0.0,0.0,0.0004773866967298,287.650390625,294.1499938964844,251.951400756836,251.36111450195312,252.9711761474609,252.02012634277344,286.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182774858549,8.001284967917854e-09,0.0010182694531977,-0.0200132969766855,0.0,0.0,0.0,-0.0087793972343206,60.0,-24.09766960144043,-0.0,-7.069548502158798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108947753906,0.0,0.0,9.552948904456572e-05,289.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.025390625,0.0,0.0,0.0001005971425911,289.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,7.430071855196729e-05,289.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,0.000100597157143,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,0.0004771894018631,287.6335754394531,294.1499938964844,251.9215240478516,251.3330078125,252.95249938964844,251.9957427978516,286.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178565280511,7.95207011350385e-09,0.0010178486118093,-0.0198844075202941,0.0,0.0,0.0,-0.0087549993768334,60.0,-24.09635734558105,-0.0,-7.06370570924264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108947753906,0.0,0.0,9.552948904456572e-05,289.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.025390625,0.0,0.0,0.0001005971425911,289.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,7.430071855196729e-05,289.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,0.000100597157143,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,0.0004771894018631,287.6335754394531,294.1499938964844,251.9215240478516,251.3330078125,252.95249938964844,251.9957427978516,286.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178565280511,7.95207011350385e-09,0.0010178486118093,-0.0198844075202941,0.0,0.0,0.0,-0.0087549993768334,60.0,-24.09635734558105,-0.0,-7.06370570924264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99432373046875,0.0,0.0,9.548539674142376e-05,289.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086364746094,0.0,0.0,0.0001005507147056,289.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869384765625,0.0,0.0,7.426642696373165e-05,289.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,0.0001005507292575,290.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,0.000476969173178,287.61676025390625,294.1499938964844,251.88983154296875,251.30303955078125,252.9335784912109,251.9695281982422,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173867922276,7.897138054602237e-09,0.0010173788759857,-0.019740542396903,0.0,0.0,0.0,-0.0087277665734291,60.0,-24.0952091217041,-0.0,-7.057186479642041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99432373046875,0.0,0.0,9.548539674142376e-05,289.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086364746094,0.0,0.0,0.0001005507147056,289.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869384765625,0.0,0.0,7.426642696373165e-05,289.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,0.0001005507292575,290.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,0.000476969173178,287.61676025390625,294.1499938964844,251.88983154296875,251.30303955078125,252.9335784912109,251.9695281982422,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173867922276,7.897138054602237e-09,0.0010173788759857,-0.019740542396903,0.0,0.0,0.0,-0.0087277665734291,60.0,-24.0952091217041,-0.0,-7.057186479642041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,9.54376591835171e-05,289.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0001005004378384,289.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,7.422929047606885e-05,289.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,0.0001005004523904,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,0.0004767306672874,287.5999755859375,294.1499938964844,251.85646057128903,251.27134704589844,252.9144287109375,251.9417266845703,286.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168780572712,7.837653193121241e-09,0.0010168702574446,-0.0195847526192665,0.0,0.0,0.0,-0.0086982771754264,60.0,-24.094213485717773,-0.0,-7.050130790275946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,9.54376591835171e-05,289.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0001005004378384,289.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,7.422929047606885e-05,289.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,0.0001005004523904,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,0.0004767306672874,287.5999755859375,294.1499938964844,251.85646057128903,251.27134704589844,252.9144287109375,251.9417266845703,286.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168780572712,7.837653193121241e-09,0.0010168702574446,-0.0195847526192665,0.0,0.0,0.0,-0.0086982771754264,60.0,-24.094213485717773,-0.0,-7.050130790275946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,9.5412578957621e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,0.0001004740333883,289.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,7.420978363370523e-05,289.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,0.0001004740479402,290.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,0.0004766054044011,287.591552734375,294.1499938964844,251.8392028808593,251.25489807128903,252.90475463867188,251.92726135253903,286.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166108841076,7.806405299959351e-09,0.001016603084281,-0.019502917304635,0.0,0.0,0.0,-0.0086827874183654,60.0,-24.093774795532227,-0.0,-7.04642602045169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,9.53864146140404e-05,289.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,0.0001004464793368,289.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,7.418943278025836e-05,289.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,0.0001004464938887,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,0.0004764747282024,287.5831604003906,294.1499938964844,251.82156372070312,251.2380828857422,252.89501953125,251.912353515625,286.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163321858271,7.773809151956357e-09,0.0010163243860006,-0.0194175466895103,0.0,0.0,0.0,-0.0086666280403733,60.0,-24.09338760375977,-0.0,-7.042562089054627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,9.533217235002668e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,0.0001003893630695,289.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,7.414724677801132e-05,289.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0001003893776214,290.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,0.0004762037715408,287.5663452148437,294.1499938964844,251.7852783203125,251.2033843994141,252.8753356933593,251.881576538086,286.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706226767822955e-09,0.001015746500343,-0.0192405469715595,0.0,0.0,0.0,-0.0086331246420741,60.0,-24.09272003173828,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,9.533217235002668e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,0.0001003893630695,289.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,7.414724677801132e-05,289.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0001003893776214,290.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,0.0004762037715408,287.5663452148437,294.1499938964844,251.7852783203125,251.2033843994141,252.8753356933593,251.881576538086,286.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706226767822955e-09,0.001015746500343,-0.0192405469715595,0.0,0.0,0.0,-0.0086331246420741,60.0,-24.09272003173828,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92803955078125,0.0,0.0,9.5275099738501e-05,289.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.941650390625,0.0,0.0,0.0001003292563837,289.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,7.410285616060719e-05,289.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,0.0001003292709356,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,0.0004759186704177,287.549560546875,294.1499938964844,251.74774169921875,251.1674041748047,252.85536193847656,251.849349975586,286.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635114762649664e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-24.09222984313965,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92803955078125,0.0,0.0,9.5275099738501e-05,289.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.941650390625,0.0,0.0,0.0001003292563837,289.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,7.410285616060719e-05,289.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,0.0001003292709356,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,0.0004759186704177,287.549560546875,294.1499938964844,251.74774169921875,251.1674041748047,252.85536193847656,251.849349975586,286.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635114762649664e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-24.09222984313965,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,9.521570609649645e-05,289.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,0.000100266712252,289.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045715332031,0.0,0.0,7.405666110571474e-05,289.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,0.0001002667268039,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,0.00047562198597,287.5327453613281,294.1499938964844,251.70909118652344,251.1302947998047,252.83506774902344,251.8157958984375,286.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-24.09190368652344,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,9.521570609649645e-05,289.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,0.000100266712252,289.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045715332031,0.0,0.0,7.405666110571474e-05,289.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,0.0001002667268039,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,0.00047562198597,287.5327453613281,294.1499938964844,251.70909118652344,251.1302947998047,252.83506774902344,251.8157958984375,286.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-24.09190368652344,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949279785156,0.0,0.0,9.515439160168172e-05,289.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,0.0001002021526801,289.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,7.400897447951138e-05,289.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,0.000100202167232,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,0.0004753157263621,287.5159606933594,294.1499938964844,251.6694793701172,251.09217834472656,252.814453125,251.78103637695312,286.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-24.09174346923828,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949279785156,0.0,0.0,9.515439160168172e-05,289.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,0.0001002021526801,289.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,7.400897447951138e-05,289.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,0.000100202167232,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,0.0004753157263621,287.5159606933594,294.1499938964844,251.6694793701172,251.09217834472656,252.814453125,251.78103637695312,286.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-24.09174346923828,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
