time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537900,289.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,9.512310498394072e-05,289.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,0.000100169207144,289.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,7.398464367724955e-05,289.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.0001001692216959,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,0.0004751594678964,287.507568359375,294.1499938964844,251.6493530273437,251.0727996826172,252.80398559570312,251.76319885253903,286.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747574053031e-09,0.0010135191259905,-0.0185583308339118,0.0,0.0,0.0,-0.0085039930418133,60.0,-24.091737747192383,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783569335937,0.0,0.0,9.509157825959846e-05,289.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914489746094,0.0,0.0,0.0001001360069494,289.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,7.396012370008975e-05,289.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,0.0001001360215013,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,0.0004750019870698,287.4991760253906,294.1499938964844,251.6290283203125,251.05322265625,252.79345703125,251.74513244628903,286.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-24.09176445007324,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86181640625,0.0,0.0,9.502770262770356e-05,289.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,0.0001000687407213,289.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85516357421875,0.0,0.0,7.391044346150011e-05,289.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525390625,0.0,0.0,0.0001000687552732,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,0.0004746829217765,287.4823913574219,294.1499938964844,251.587890625,251.0135498046875,252.77212524414065,251.70828247070312,286.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-24.09196662902832,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86181640625,0.0,0.0,9.502770262770356e-05,289.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,0.0001000687407213,289.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85516357421875,0.0,0.0,7.391044346150011e-05,289.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525390625,0.0,0.0,0.0001000687552732,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,0.0004746829217765,287.4823913574219,294.1499938964844,251.587890625,251.0135498046875,252.77212524414065,251.70828247070312,286.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-24.09196662902832,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,9.496326674707234e-05,289.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580322265625,0.0,0.0,0.0001000008924165,289.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83868408203125,0.0,0.0,7.386032666545361e-05,289.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360900878906,0.0,0.0,0.0001000008996925,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577575683594,0.0,0.0,0.0004743610334116,287.46563720703125,294.1499938964844,251.5461883544922,250.97332763671875,252.7504425048828,251.670639038086,286.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-24.09235382080078,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,9.496326674707234e-05,289.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580322265625,0.0,0.0,0.0001000008924165,289.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83868408203125,0.0,0.0,7.386032666545361e-05,289.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360900878906,0.0,0.0,0.0001000008996925,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577575683594,0.0,0.0,0.0004743610334116,287.46563720703125,294.1499938964844,251.5461883544922,250.97332763671875,252.7504425048828,251.670639038086,286.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-24.09235382080078,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,9.489869989920408e-05,289.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,9.99328913167119e-05,289.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,7.38101007300429e-05,289.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,9.993290586862712e-05,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410339355469,0.0,0.0,0.0004740384756587,287.4488525390625,294.1499938964844,251.50408935546875,250.93267822265625,252.72840881347656,251.6322784423828,286.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-24.09296607971192,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,9.489869989920408e-05,289.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,9.99328913167119e-05,289.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,7.38101007300429e-05,289.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,9.993290586862712e-05,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410339355469,0.0,0.0,0.0004740384756587,287.4488525390625,294.1499938964844,251.50408935546875,250.93267822265625,252.72840881347656,251.6322784423828,286.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-24.09296607971192,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81219482421875,0.0,0.0,9.483444591751322e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246459960937,0.0,0.0,9.98652321868576e-05,289.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.0,7.376012217719108e-05,289.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8032531738281,0.0,0.0,9.986523946281524e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,0.0004737175186164,287.4320983886719,294.1499938964844,251.4617156982422,250.8917694091797,252.7060394287109,251.59336853027344,286.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-24.09380149841309,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81219482421875,0.0,0.0,9.483444591751322e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246459960937,0.0,0.0,9.98652321868576e-05,289.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.0,7.376012217719108e-05,289.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8032531738281,0.0,0.0,9.986523946281524e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,0.0004737175186164,287.4320983886719,294.1499938964844,251.4617156982422,250.8917694091797,252.7060394287109,251.59336853027344,286.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-24.09380149841309,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039245605469,0.0,0.0,9.480259905103594e-05,289.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162841796875,0.0,0.0,9.983169729821384e-05,289.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79754638671875,0.0,0.0,7.37353548174724e-05,289.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,9.983170457417144e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160095214844,0.0,0.0,0.000473558466183,287.4237365722656,294.1499938964844,251.4404754638672,250.8712615966797,252.69471740722656,251.57373046875,286.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-24.09432029724121,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,9.47710359469056e-05,289.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079528808594,0.0,0.0,9.979845344787464e-05,289.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,7.371080573648214e-05,289.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868347167969,0.0,0.0,9.979846799978986e-05,290.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,0.0004734007816296,287.41534423828125,294.1499938964844,251.41921997070312,250.8507232666016,252.68331909179688,251.55398559570312,286.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-24.09490966796875,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77911376953125,0.0,0.0,9.470899385632948e-05,289.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,9.973312262445688e-05,289.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728576660156,0.0,0.0,7.366255158558488e-05,289.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,9.973313717637212e-05,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909851074219,0.0,0.0,0.0004730908840429,287.3985900878906,294.1499938964844,251.3767242431641,250.8097076416016,252.66026306152344,251.5142517089844,286.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-24.096311569213867,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77911376953125,0.0,0.0,9.470899385632948e-05,289.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,9.973312262445688e-05,289.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728576660156,0.0,0.0,7.366255158558488e-05,289.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,9.973313717637212e-05,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909851074219,0.0,0.0,0.0004730908840429,287.3985900878906,294.1499938964844,251.3767242431641,250.8097076416016,252.66026306152344,251.5142517089844,286.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-24.096311569213867,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,9.464865433983503e-05,289.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77459716796875,0.0,0.0,9.966958896256985e-05,289.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75640869140625,0.0,0.0,7.36156216589734e-05,289.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539978027344,0.0,0.0,9.966960351448506e-05,290.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743225097656,0.0,0.0,0.0004727894847746,287.3818359375,294.1499938964844,251.3343811035156,250.76885986328125,252.6368865966797,251.47430419921875,286.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-24.098018646240234,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,9.464865433983503e-05,289.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77459716796875,0.0,0.0,9.966958896256985e-05,289.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75640869140625,0.0,0.0,7.36156216589734e-05,289.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539978027344,0.0,0.0,9.966960351448506e-05,290.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743225097656,0.0,0.0,0.0004727894847746,287.3818359375,294.1499938964844,251.3343811035156,250.76885986328125,252.6368865966797,251.47430419921875,286.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-24.098018646240234,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,9.459070861339568e-05,289.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579040527344,0.0,0.0,9.960856550605968e-05,289.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7399597167969,0.0,0.0,7.357055437751114e-05,289.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,9.96085800579749e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75762939453125,0.0,0.0,0.0004725000471808,287.3651123046875,294.1499938964844,251.2923278808593,250.72830200195312,252.61317443847656,251.4342193603516,286.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-24.10009002685547,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,9.459070861339568e-05,289.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579040527344,0.0,0.0,9.960856550605968e-05,289.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7399597167969,0.0,0.0,7.357055437751114e-05,289.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,9.96085800579749e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75762939453125,0.0,0.0,0.0004725000471808,287.3651123046875,294.1499938964844,251.2923278808593,250.72830200195312,252.61317443847656,251.4342193603516,286.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-24.10009002685547,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72955322265625,0.0,0.0,9.45353094721213e-05,289.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412414550781,0.0,0.0,9.955022687790915e-05,289.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,7.352746615651995e-05,289.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,9.955023415386675e-05,290.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.740966796875,0.0,0.0,0.0004722232988569,287.3483581542969,294.1499938964844,251.25070190429688,250.68820190429688,252.58917236328125,251.3941345214844,286.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409364938735,60.0,-24.102495193481445,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72955322265625,0.0,0.0,9.45353094721213e-05,289.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7412414550781,0.0,0.0,9.955022687790915e-05,289.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,7.352746615651995e-05,289.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,9.955023415386675e-05,290.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.740966796875,0.0,0.0,0.0004722232988569,287.3483581542969,294.1499938964844,251.25070190429688,250.68820190429688,252.58917236328125,251.3941345214844,286.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409364938735,60.0,-24.102495193481445,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,9.45087376749143e-05,289.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73291015625,0.0,0.0,9.9522243544925e-05,289.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153015136719,0.0,0.0,7.350679516093805e-05,289.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71295166015625,0.0,0.0,9.952225809684025e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.732666015625,0.0,0.0,0.0004720905562862,287.3399963378906,294.1499938964844,251.2301025390625,250.6683654785156,252.5770568847656,251.37413024902344,286.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-24.10385131835937,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130432128906,0.0,0.0,9.448304626857862e-05,289.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245788574219,0.0,0.0,9.949519153451548e-05,289.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70709228515625,0.0,0.0,7.34868153813295e-05,289.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047424316406,0.0,0.0,9.94952060864307e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7243347167969,0.0,0.0,0.0004719622374977,287.3316345214844,294.1499938964844,251.20965576171875,250.64871215820312,252.5648498535156,251.35415649414065,286.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-24.105300903320312,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.696533203125,0.0,0.0,9.443429007660598e-05,289.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079162597656,0.0,0.0,9.944384510163218e-05,289.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,7.344889309024438e-05,289.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883239746094,0.0,0.0,9.94438596535474e-05,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076721191406,0.0,0.0,0.0004717186966445,287.3149108886719,294.1499938964844,251.1693115234375,250.6099395751953,252.540267944336,251.3144073486328,286.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-24.10845947265625,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.696533203125,0.0,0.0,9.443429007660598e-05,289.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079162597656,0.0,0.0,9.944384510163218e-05,289.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,7.344889309024438e-05,289.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883239746094,0.0,0.0,9.94438596535474e-05,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076721191406,0.0,0.0,0.0004717186966445,287.3149108886719,294.1499938964844,251.1693115234375,250.6099395751953,252.540267944336,251.3144073486328,286.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-24.10845947265625,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,9.438904817216098e-05,289.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,9.93962021311745e-05,289.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742248535156,0.0,0.0,7.341370655922219e-05,289.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67193603515625,0.0,0.0,9.939621668308972e-05,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910095214844,0.0,0.0,0.0004714926762972,287.2981872558594,294.1499938964844,251.1298065185547,250.5720672607422,252.5154266357422,251.2749786376953,286.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-24.111974716186523,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,9.438904817216098e-05,289.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,9.93962021311745e-05,289.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742248535156,0.0,0.0,7.341370655922219e-05,289.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67193603515625,0.0,0.0,9.939621668308972e-05,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910095214844,0.0,0.0,0.0004714926762972,287.2981872558594,294.1499938964844,251.1298065185547,250.5720672607422,252.5154266357422,251.2749786376953,286.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-24.111974716186523,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635131835937,0.0,0.0,9.43481209105812e-05,289.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67462158203125,0.0,0.0,9.935311391018332e-05,289.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65777587890625,0.0,0.0,7.338187424466014e-05,289.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.655517578125,0.0,0.0,9.935312118614092e-05,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67437744140625,0.0,0.0,0.0004712882800959,287.2814636230469,294.1499938964844,251.09130859375,250.5352020263672,252.49034118652344,251.23602294921875,286.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480184833179692e-09,0.0010052626021206,-0.0160292256623506,0.0,0.0,0.0,-0.0080253221094608,60.0,-24.115833282470703,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635131835937,0.0,0.0,9.43481209105812e-05,289.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67462158203125,0.0,0.0,9.935311391018332e-05,289.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65777587890625,0.0,0.0,7.338187424466014e-05,289.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.655517578125,0.0,0.0,9.935312118614092e-05,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67437744140625,0.0,0.0,0.0004712882800959,287.2814636230469,294.1499938964844,251.09130859375,250.5352020263672,252.49034118652344,251.23602294921875,286.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480184833179692e-09,0.0010052626021206,-0.0160292256623506,0.0,0.0,0.0,-0.0080253221094608,60.0,-24.115833282470703,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470031738281,0.0,0.0,9.431084617972374e-05,289.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579895019531,0.0,0.0,9.93138601188548e-05,289.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413269042969,0.0,0.0,7.335288682952523e-05,289.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390991210937,0.0,0.0,9.931387467077002e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65771484375,0.0,0.0,0.0004711021028924,287.2647399902344,294.1499938964844,251.053939819336,250.49952697753903,252.46505737304688,251.1975860595703,286.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022998154163,60.0,-24.11996459960937,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470031738281,0.0,0.0,9.431084617972374e-05,289.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579895019531,0.0,0.0,9.93138601188548e-05,289.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413269042969,0.0,0.0,7.335288682952523e-05,289.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390991210937,0.0,0.0,9.931387467077002e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65771484375,0.0,0.0,0.0004711021028924,287.2647399902344,294.1499938964844,251.053939819336,250.49952697753903,252.46505737304688,251.1975860595703,286.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022998154163,60.0,-24.11996459960937,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63873291015625,0.0,0.0,9.429383499082178e-05,289.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.649658203125,0.0,0.0,9.929594671120868e-05,289.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63311767578125,0.0,0.0,7.333965186262503e-05,289.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6308898925781,0.0,0.0,9.929595398716629e-05,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6494140625,0.0,0.0,0.0004710170906037,287.2563781738281,294.1499938964844,251.0357208251953,250.482162475586,252.45233154296875,251.1786193847656,286.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-24.12212371826172,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304931640625,0.0,0.0,9.42779370234348e-05,289.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413269042969,0.0,0.0,9.927919745678082e-05,289.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248779296875,0.0,0.0,7.332728273468092e-05,289.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6226806640625,0.0,0.0,9.927921200869604e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410827636719,0.0,0.0,0.0004709376662503,287.2480163574219,294.1499938964844,251.0178375244141,250.4651641845703,252.4395751953125,251.1598358154297,286.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-24.12433433532715,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139831542969,0.0,0.0,9.424938616575672e-05,289.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62469482421875,0.0,0.0,9.924914047587664e-05,289.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60845947265625,0.0,0.0,7.330508378800005e-05,289.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60626220703125,0.0,0.0,9.924914775183424e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,0.0004707950865849,287.2312927246094,294.1499938964844,250.983139038086,250.4322509765625,252.4139404296875,251.1228942871093,286.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-24.12885284423828,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139831542969,0.0,0.0,9.424938616575672e-05,289.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62469482421875,0.0,0.0,9.924914047587664e-05,289.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60845947265625,0.0,0.0,7.330508378800005e-05,289.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60626220703125,0.0,0.0,9.924914775183424e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,0.0004707950865849,287.2312927246094,294.1499938964844,250.983139038086,250.4322509765625,252.4139404296875,251.1228942871093,286.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-24.12885284423828,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.050000000745058,9.422490984434262e-05,289.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6080322265625,0.0,0.050000000745058,9.922336175804958e-05,289.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5920104980469,0.0,0.050000000745058,7.328604260692373e-05,289.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.050000000745058,9.92233690340072e-05,290.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077880859375,0.0,0.050000000745058,0.0004706727922894,287.2145690917969,291.1499938964844,250.9499969482422,250.40093994140625,252.38818359375,251.0867614746093,286.14508056640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-24.13343620300293,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.050000000745058,9.422490984434262e-05,289.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6080322265625,0.0,0.050000000745058,9.922336175804958e-05,289.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5920104980469,0.0,0.050000000745058,7.328604260692373e-05,289.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.050000000745058,9.92233690340072e-05,290.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077880859375,0.0,0.050000000745058,0.0004706727922894,287.2145690917969,291.1499938964844,250.9499969482422,250.40093994140625,252.38818359375,251.0867614746093,286.14508056640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-24.13343620300293,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.6346791386604309,0.050000000745058,0.0408389270305633,289.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.6346791386604309,0.050000000745058,0.0430053584277629,289.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.920166015625,0.6346791386604309,0.050000000745058,0.0317636094987392,289.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.6346791386604309,0.050000000745058,0.0430053584277629,290.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234313964844,0.6346791386604309,0.050000000745058,0.2039988934993744,285.6259155273437,291.1499938964844,250.9339599609375,250.38584899902344,275.8617248535156,282.1067810058594,285.8590087890625,1.0,0.109710618853569,0.0,0.0,1.0,1.0,-0.4351087808609009,2.2938945676287409e-07,0.4351085424423218,-0.1266669929027557,0.0,0.0,0.0,10.189584732055664,60.0,-999.96875,-0.0,12.280241012573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.6318504214286804,0.050000000745058,0.04523416608572,289.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.6318504214286804,0.050000000745058,0.0476337559521198,289.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.6318504214286804,0.050000000745058,0.0351821295917034,289.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.6318504214286804,0.050000000745058,0.0476337559521198,290.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.6318504214286804,0.050000000745058,0.2259540259838104,284.3983459472656,291.1499938964844,250.9181671142578,250.3710327148437,279.1794128417969,290.1888122558594,284.88006591796875,1.0,0.1210902333259582,0.1848213970661163,0.1848213970661163,1.0,1.0,-0.481977105140686,0.0208095330744981,0.461167573928833,-0.1174116134643554,0.0,0.0,0.0,12.509324073791504,60.0,-1712.104736328125,-0.0,16.679725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628356933594,306.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7222258869457e-21,-7.212468873011146e-21,2.490243188013837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
