time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540180,289.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.5713127255439758,0.050000000745058,0.045678786933422,289.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.5713127255439758,0.050000000745058,0.0481019616127014,289.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.5713127255439758,0.050000000745058,0.0355279445648193,289.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.5713127255439758,0.050000000745058,0.0481019616127014,290.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.5713127255439758,0.050000000745058,0.2281749993562698,282.9066162109375,291.1499938964844,250.8872833251953,250.3422241210937,279.2156677246094,290.5995788574219,283.8222351074219,1.0,0.1405973732471466,0.1957808136940002,0.1957808136940002,1.0,1.0,-0.4867166876792907,0.0234678015112876,0.4632488787174225,-0.1161569282412529,0.0,0.0,1.0,20.020448684692383,60.0,13.78372287750244,-6608.08251953125,23.18822479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4921569824219,306.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,2867.30810546875,18000.0,0.0,0.0,0.0073991883546113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749872148036957,0.3749887347221374,-1.5286076404663618e-06,0.0,7.509235274483217e-06,0.0,0.0,7.25524091720581,0.0,0.0,0.0,0.2591480016708374,4.0,0.0,1.0
540240,289.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.5713127255439758,0.050000000745058,0.045678786933422,289.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.5713127255439758,0.050000000745058,0.0481019616127014,289.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.5713127255439758,0.050000000745058,0.0355279445648193,289.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.5713127255439758,0.050000000745058,0.0481019616127014,290.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.5713127255439758,0.050000000745058,0.2281749993562698,282.9066162109375,291.1499938964844,250.8872833251953,250.3422241210937,279.2156677246094,290.5995788574219,283.8222351074219,1.0,0.1405973732471466,0.1957808136940002,0.1957808136940002,1.0,1.0,-0.4867166876792907,0.0234678015112876,0.4632488787174225,-0.1161569282412529,0.0,0.0,1.0,20.020448684692383,60.0,13.78372287750244,-6608.08251953125,23.18822479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4921569824219,306.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,2867.30810546875,18000.0,0.0,0.0,0.0073991883546113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749872148036957,0.3749887347221374,-1.5286076404663618e-06,0.0,7.509235274483217e-06,0.0,0.0,7.25524091720581,0.0,0.0,0.0,0.2591480016708374,4.0,0.0,1.0
540300,289.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.518310546875,0.5495005249977112,0.050000000745058,0.0458160787820816,289.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41510009765625,0.5495005249977112,0.050000000745058,0.0482465364038944,289.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561706542969,0.5495005249977112,0.050000000745058,0.0356347262859344,289.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561706542969,0.5495005249977112,0.050000000745058,0.0482465364038944,290.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561706542969,0.5495005249977112,0.050000000745058,0.2288607954978943,283.43865966796875,291.1499938964844,250.8721923828125,250.3282165527344,279.1991882324219,290.5921630859375,285.1420593261719,1.0,0.1490043252706527,0.1969957202672958,0.1969957202672958,1.0,1.0,-0.4881796240806579,0.0238003227859735,0.4643792808055877,-0.1163265854120254,0.0,0.0,1.0,23.68697929382324,60.0,2240.959716796875,-7414.91796875,26.341907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9901428222656,307.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,6939.5634765625,19080.0,0.0,0.0,0.0273144375532865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8410201072692871,0.8410259485244751,-5.864541435585124e-06,0.0,2.7720681828213856e-05,0.0,0.0,66.36126708984375,0.0,0.0,0.0,0.4966538250446319,4.0,0.0,1.0
540360,289.7342834472656,297.1499938964844,293.1499938964844,0.0010841490002349,-97.77149963378906,287.0971374511719,0.5326778888702393,0.050000000745058,0.0459472872316837,289.78564453125,297.1499938964844,293.1499938964844,0.0010416585719212,-98.92291259765624,287.0245056152344,0.5326778888702393,0.050000000745058,0.0483847074210643,289.6866760253906,297.1499938964844,293.1499938964844,0.0006469364743679,-45.37748718261719,286.2137451171875,0.5326778888702393,0.050000000745058,0.0357367806136608,289.4427185058594,297.1499938964844,293.1499938964844,0.0006923173204995,-65.74711608886719,286.4042663574219,0.5326778888702393,0.050000000745058,0.0483847074210643,290.5937805175781,297.1499938964844,293.1499938964844,0.0006166173843666,-277.77459716796875,286.4207763671875,0.5326778888702393,0.050000000745058,0.2295162230730056,284.8221740722656,291.1499938964844,250.8573303222656,250.31446838378903,279.1878967285156,290.5921630859375,286.4257202148437,1.0,0.1565737426280975,0.1980138123035431,0.1980138123035431,0.9995774626731871,1.0,-0.4895777404308319,0.024085734039545,0.4654920101165771,-0.1165399178862571,0.0,0.0,1.0,27.19395065307617,60.0,2659.22509765625,-7405.6025390625,29.37567710876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7712707519531,307.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,12010.697265625,19080.0,0.0,0.0,0.0470816977322101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1144230365753174,1.1144332885742188,-1.0257875146635342e-05,0.0,4.778193761012517e-05,0.0,0.0,153.90333557128906,0.0,0.0,0.0,0.6210443377494812,4.0,0.0,1.0
540420,289.7782287597656,297.1499938964844,293.1499938964844,0.0023591094650328,-201.944580078125,290.8534545898437,0.5097687244415283,0.050000000745058,0.0461865700781345,289.8133544921875,297.1499938964844,293.1499938964844,0.0023377509787678,-210.7352294921875,290.8143005371094,0.5097687244415283,0.050000000745058,0.048636682331562,289.7255859375,297.1499938964844,293.1499938964844,0.001906823250465,-126.97579956054688,290.13690185546875,0.5097687244415283,0.050000000745058,0.035922884941101,289.4825744628906,297.1499938964844,293.1499938964844,0.0021392263006418,-192.8583221435547,290.4713134765625,0.5097687244415283,0.050000000745058,0.048636682331562,290.623046875,297.1499938964844,293.1499938964844,0.0015741363167762,-673.22216796875,289.71710205078125,0.5097687244415283,0.050000000745058,0.2307114750146865,286.5856018066406,291.1499938964844,250.82830810546875,250.28775024414065,279.1796569824219,290.6173095703125,287.8996887207031,1.0,0.1694200783967971,0.2004569321870803,0.2004569321870803,0.9987323880195618,1.0,-0.4921274781227112,0.0247354675084352,0.4673919975757599,-0.116860456764698,0.0,0.0,1.0,33.5889778137207,60.0,2177.90869140625,-7123.94140625,34.95158386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9931945800781,305.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,16939.154296875,19080.0,0.0,0.0,0.0862219333648681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3237591981887815,1.3237736225128174,-1.4471840586338658e-05,0.0,8.750430424697697e-05,0.0,0.0,257.9184875488281,0.0,0.0,0.0,0.7262305617332458,4.0,0.0,1.0
540480,289.7782287597656,297.1499938964844,293.1499938964844,0.0023591094650328,-201.944580078125,290.8534545898437,0.5097687244415283,0.050000000745058,0.0461865700781345,289.8133544921875,297.1499938964844,293.1499938964844,0.0023377509787678,-210.7352294921875,290.8143005371094,0.5097687244415283,0.050000000745058,0.048636682331562,289.7255859375,297.1499938964844,293.1499938964844,0.001906823250465,-126.97579956054688,290.13690185546875,0.5097687244415283,0.050000000745058,0.035922884941101,289.4825744628906,297.1499938964844,293.1499938964844,0.0021392263006418,-192.8583221435547,290.4713134765625,0.5097687244415283,0.050000000745058,0.048636682331562,290.623046875,297.1499938964844,293.1499938964844,0.0015741363167762,-673.22216796875,289.71710205078125,0.5097687244415283,0.050000000745058,0.2307114750146865,286.5856018066406,291.1499938964844,250.82830810546875,250.28775024414065,279.1796569824219,290.6173095703125,287.8996887207031,1.0,0.1694200783967971,0.2004569321870803,0.2004569321870803,0.9987323880195618,1.0,-0.4921274781227112,0.0247354675084352,0.4673919975757599,-0.116860456764698,0.0,0.0,1.0,33.5889778137207,60.0,2177.90869140625,-7123.94140625,34.95158386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9931945800781,305.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,16939.154296875,19080.0,0.0,0.0,0.0862219333648681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3237591981887815,1.3237736225128174,-1.4471840586338658e-05,0.0,8.750430424697697e-05,0.0,0.0,257.9184875488281,0.0,0.0,0.0,0.7262305617332458,4.0,0.0,1.0
540540,289.8373107910156,297.1499938964844,293.1499938964844,0.0034851138480007,-286.7515869140625,293.5392761230469,0.4955900013446808,0.050000000745058,0.0463909544050693,289.8551330566406,297.1499938964844,293.1499938964844,0.0034907059744,-302.4360656738281,293.540771484375,0.4955900013446808,0.050000000745058,0.0488519109785556,289.7776184082031,297.1499938964844,293.1499938964844,0.0030894237570464,-198.12454223632807,292.94976806640625,0.4955900013446808,0.050000000745058,0.0360818542540073,289.5345764160156,297.1499938964844,293.1499938964844,0.003418955951929,-296.3605651855469,293.4079284667969,0.4955900013446808,0.050000000745058,0.0488519109785556,290.66632080078125,297.1499938964844,293.1499938964844,0.002410887973383,-994.4228515625,292.0294494628906,0.4955900013446808,0.050000000745058,0.231732428073883,287.6963806152344,291.1499938964844,250.8002014160156,250.2620391845703,279.1787414550781,290.6590270996094,288.9363708496094,1.0,0.1795998066663742,0.2032607197761535,0.2032607197761535,0.997887372970581,1.0,-0.4943053722381592,0.025458887219429,0.4688464701175689,-0.1170525774359703,0.0,0.0,1.0,39.05062103271485,60.0,1621.5523681640625,-6931.85302734375,39.7584342956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0260314941406,304.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18474.765625,20160.0,0.0,0.0,0.1227060109376907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382460355758667,1.3824760913848877,-1.5783782146172598e-05,0.0,0.0001245309977093,0.0,0.0,293.7743225097656,0.0,0.0,0.0,0.7706925272941589,4.0,0.0,1.0
540600,289.8373107910156,297.1499938964844,293.1499938964844,0.0034851138480007,-286.7515869140625,293.5392761230469,0.4955900013446808,0.050000000745058,0.0463909544050693,289.8551330566406,297.1499938964844,293.1499938964844,0.0034907059744,-302.4360656738281,293.540771484375,0.4955900013446808,0.050000000745058,0.0488519109785556,289.7776184082031,297.1499938964844,293.1499938964844,0.0030894237570464,-198.12454223632807,292.94976806640625,0.4955900013446808,0.050000000745058,0.0360818542540073,289.5345764160156,297.1499938964844,293.1499938964844,0.003418955951929,-296.3605651855469,293.4079284667969,0.4955900013446808,0.050000000745058,0.0488519109785556,290.66632080078125,297.1499938964844,293.1499938964844,0.002410887973383,-994.4228515625,292.0294494628906,0.4955900013446808,0.050000000745058,0.231732428073883,287.6963806152344,291.1499938964844,250.8002014160156,250.2620391845703,279.1787414550781,290.6590270996094,288.9363708496094,1.0,0.1795998066663742,0.2032607197761535,0.2032607197761535,0.997887372970581,1.0,-0.4943053722381592,0.025458887219429,0.4688464701175689,-0.1170525774359703,0.0,0.0,1.0,39.05062103271485,60.0,1621.5523681640625,-6931.85302734375,39.7584342956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0260314941406,304.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18474.765625,20160.0,0.0,0.0,0.1227060109376907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382460355758667,1.3824760913848877,-1.5783782146172598e-05,0.0,0.0001245309977093,0.0,0.0,293.7743225097656,0.0,0.0,0.0,0.7706925272941589,4.0,0.0,1.0
540660,289.8992004394531,297.1499938964844,293.1499938964844,0.0045027383603155,-355.35089111328125,295.6773986816406,0.48587167263031,0.050000000745058,0.0465602129697799,289.9016418457031,297.1499938964844,293.1499938964844,0.0045382874086499,-376.9300842285156,295.717529296875,0.48587167263031,0.050000000745058,0.0490301474928855,289.833251953125,297.1499938964844,293.1499938964844,0.0041424646042287,-255.632568359375,295.1886291503906,0.48587167263031,0.050000000745058,0.0362134985625743,289.59014892578125,297.1499938964844,293.1499938964844,0.0045816875062882,-380.2498779296875,295.749755859375,0.48587167263031,0.050000000745058,0.0490301474928855,290.71435546875,297.1499938964844,293.1499938964844,0.0031317605171352,-1251.6624755859375,293.8602600097656,0.48587167263031,0.050000000745058,0.2325779050588607,288.5811462402344,291.1499938964844,250.77297973632807,250.2372894287109,279.17852783203125,290.7066345214844,289.7782897949219,1.0,0.1875762492418289,0.2061108350753784,0.2061108350753784,0.99697083234787,1.0,-0.4961089491844177,0.0261925123631954,0.469916433095932,-0.1171703115105629,0.0,0.0,1.0,43.572662353515625,48.0,1230.203125,-6901.51025390625,43.76957321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.736083984375,304.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19816.650390625,20160.0,0.0,0.0,0.1548815667629242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317866563796997,1.431803584098816,-1.6930211131693795e-05,0.0,0.0001571851025801,0.0,0.0,326.3555908203125,0.0,0.0,0.0,0.7821802496910095,4.0,0.0,1.0
540720,289.8992004394531,297.1499938964844,293.1499938964844,0.0045027383603155,-355.35089111328125,295.6773986816406,0.48587167263031,0.050000000745058,0.0465602129697799,289.9016418457031,297.1499938964844,293.1499938964844,0.0045382874086499,-376.9300842285156,295.717529296875,0.48587167263031,0.050000000745058,0.0490301474928855,289.833251953125,297.1499938964844,293.1499938964844,0.0041424646042287,-255.632568359375,295.1886291503906,0.48587167263031,0.050000000745058,0.0362134985625743,289.59014892578125,297.1499938964844,293.1499938964844,0.0045816875062882,-380.2498779296875,295.749755859375,0.48587167263031,0.050000000745058,0.0490301474928855,290.71435546875,297.1499938964844,293.1499938964844,0.0031317605171352,-1251.6624755859375,293.8602600097656,0.48587167263031,0.050000000745058,0.2325779050588607,288.5811462402344,291.1499938964844,250.77297973632807,250.2372894287109,279.17852783203125,290.7066345214844,289.7782897949219,1.0,0.1875762492418289,0.2061108350753784,0.2061108350753784,0.99697083234787,1.0,-0.4961089491844177,0.0261925123631954,0.469916433095932,-0.1171703115105629,0.0,0.0,1.0,43.572662353515625,48.0,1230.203125,-6901.51025390625,43.76957321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.736083984375,304.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19816.650390625,20160.0,0.0,0.0,0.1548815667629242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317866563796997,1.431803584098816,-1.6930211131693795e-05,0.0,0.0001571851025801,0.0,0.0,326.3555908203125,0.0,0.0,0.0,0.7821802496910095,4.0,0.0,1.0
540780,289.9590148925781,297.1499938964844,293.1499938964844,0.0054659647867083,-411.8361511230469,297.4479064941406,0.4835630059242248,0.050000000745058,0.0466027520596981,289.9485168457031,297.1499938964844,293.1499938964844,0.0055359816178679,-438.4322509765625,297.5227355957031,0.4835630059242248,0.050000000745058,0.0490749403834342,289.88824462890625,297.1499938964844,293.1499938964844,0.0051271929405629,-302.9589233398437,297.03985595703125,0.4835630059242248,0.050000000745058,0.0362465865910053,289.6451721191406,297.1499938964844,293.1499938964844,0.0057003102265298,-449.4295959472656,297.6886291503906,0.4835630059242248,0.050000000745058,0.0490749403834342,290.7626037597656,297.1499938964844,293.1499938964844,0.0037681225221604,-1461.5753173828125,295.369140625,0.4835630059242248,0.050000000745058,0.232790395617485,289.3187866210937,291.1499938964844,250.74664306640625,250.2135009765625,279.1738586425781,290.7550354003906,290.4859313964844,1.0,0.1890328079462051,0.2083258032798767,0.2083258032798767,0.9960542917251588,1.0,-0.4965625405311584,0.0267306081950664,0.4698319435119629,-0.1171625182032585,0.0,0.0,1.0,44.70608901977539,36.0,979.22216796875,-6976.62548828125,44.77946853637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97955322265625,304.8224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,20066.83984375,20160.0,0.0,0.0,0.1817692369222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407967329025269,1.4408137798309326,-1.7143958757515065e-05,0.0,0.0001844726648414,0.0,0.0,332.5556030273437,0.0,0.0,0.0,0.7866939306259155,4.0,0.0,1.0
540840,289.9590148925781,297.1499938964844,293.1499938964844,0.0054659647867083,-411.8361511230469,297.4479064941406,0.4835630059242248,0.050000000745058,0.0466027520596981,289.9485168457031,297.1499938964844,293.1499938964844,0.0055359816178679,-438.4322509765625,297.5227355957031,0.4835630059242248,0.050000000745058,0.0490749403834342,289.88824462890625,297.1499938964844,293.1499938964844,0.0051271929405629,-302.9589233398437,297.03985595703125,0.4835630059242248,0.050000000745058,0.0362465865910053,289.6451721191406,297.1499938964844,293.1499938964844,0.0057003102265298,-449.4295959472656,297.6886291503906,0.4835630059242248,0.050000000745058,0.0490749403834342,290.7626037597656,297.1499938964844,293.1499938964844,0.0037681225221604,-1461.5753173828125,295.369140625,0.4835630059242248,0.050000000745058,0.232790395617485,289.3187866210937,291.1499938964844,250.74664306640625,250.2135009765625,279.1738586425781,290.7550354003906,290.4859313964844,1.0,0.1890328079462051,0.2083258032798767,0.2083258032798767,0.9960542917251588,1.0,-0.4965625405311584,0.0267306081950664,0.4698319435119629,-0.1171625182032585,0.0,0.0,1.0,44.70608901977539,36.0,979.22216796875,-6976.62548828125,44.77946853637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97955322265625,304.8224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,20066.83984375,20160.0,0.0,0.0,0.1817692369222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407967329025269,1.4408137798309326,-1.7143958757515065e-05,0.0,0.0001844726648414,0.0,0.0,332.5556030273437,0.0,0.0,0.0,0.7866939306259155,4.0,0.0,1.0
540900,289.9875183105469,297.1499938964844,293.1499938964844,0.0059385541826486,-436.4015808105469,298.23126220703125,0.4847663044929504,0.050000000745058,0.0465805195271968,289.97137451171875,297.1499938964844,293.1499938964844,0.006028214469552,-465.22900390625,298.322021484375,0.4847663044929504,0.050000000745058,0.0490515306591987,289.91485595703125,297.1499938964844,293.1499938964844,0.0056074052117764,-323.539306640625,297.85772705078125,0.4847663044929504,0.050000000745058,0.0362292937934398,289.6718444824219,297.1499938964844,293.1499938964844,0.0062588015571236,-479.5431518554688,298.5456848144531,0.4847663044929504,0.050000000745058,0.0490515306591987,290.7861022949219,297.1499938964844,293.1499938964844,0.0040617720223963,-1552.1439208984375,296.034912109375,0.4847663044929504,0.050000000745058,0.2326793372631073,289.6478881835937,291.1499938964844,250.7337951660156,250.2019500732422,279.1690673828125,290.7786560058594,290.80499267578125,1.0,0.1878461688756942,0.2089248150587082,0.2089248150587082,0.9955960512161256,1.0,-0.4963257312774658,0.0268640853464603,0.4694616496562958,-0.1171848028898239,0.0,0.0,1.0,44.1094856262207,36.0,897.4035034179688,-7048.52734375,44.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2559509277344,305.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,20111.64453125,21240.0,0.0,0.0,0.1930828541517257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424042701721191,1.4424214363098145,-1.7182237570523284e-05,0.0,0.0001959545479621,0.0,0.0,333.66998291015625,0.0,0.0,0.0,0.8024992346763611,4.0,0.0,1.0
540960,290.0149841308594,297.1499938964844,293.1499938964844,0.0064093614928424,-458.80377197265625,298.9608154296875,0.4872610569000244,0.050000000745058,0.0465349070727825,289.9936828613281,297.1499938964844,293.1499938964844,0.0065206019207835,-489.6948852539063,299.0667419433594,0.4872610569000244,0.050000000745058,0.0490034967660903,289.9404602050781,297.1499938964844,293.1499938964844,0.006085630506277,-342.3659362792969,298.6195373535156,0.4872610569000244,0.050000000745058,0.0361938141286373,289.69757080078125,297.1499938964844,293.1499938964844,0.0068240612745285,-507.0936584472656,299.34393310546875,0.4872610569000244,0.050000000745058,0.0490034967660903,290.8089294433594,297.1499938964844,293.1499938964844,0.0043429024517536,-1634.6396484375,296.6548767089844,0.4872610569000244,0.050000000745058,0.2324514836072921,289.9590148925781,291.1499938964844,250.7211761474609,250.19064331054688,279.1627502441406,290.8016967773437,291.1097412109375,1.0,0.1855712234973907,0.209093227982521,0.209093227982521,0.9951401352882384,1.0,-0.4958397448062897,0.0268885791301727,0.4689511656761169,-0.1172568574547767,0.0,0.0,1.0,42.88760757446289,25.0,843.1091918945312,-7150.1416015625,43.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.61090087890625,305.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.833984375,21240.0,0.0,0.0,0.2029772400856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698692560195925,1.469887137413025,-1.784280721039977e-05,0.0,0.0002059960970655,0.0,0.0,353.0957336425781,0.0,0.0,0.0,0.8029801845550537,4.0,0.0,1.0
541020,290.0668334960937,297.1499938964844,293.1499938964844,0.0073501178994774,-497.4651184082031,300.28839111328125,0.4953823983669281,0.050000000745058,0.0463943481445312,290.03631591796875,297.1499938964844,293.1499938964844,0.0075120627880096,-532.0475463867188,300.4227905273437,0.4953823983669281,0.050000000745058,0.0488554835319519,289.9882507324219,297.1499938964844,293.1499938964844,0.0070433467626571,-375.0823364257813,300.0075378417969,0.4953823983669281,0.050000000745058,0.0360844954848289,289.74560546875,297.1499938964844,293.1499938964844,0.0079866293817758,-555.03271484375,300.7973327636719,0.4953823983669281,0.050000000745058,0.0488554835319519,290.852294921875,297.1499938964844,293.1499938964844,0.0048698377795517,-1776.3944091796875,297.7870483398437,0.4953823983669281,0.050000000745058,0.2317493855953216,290.5504455566406,291.1499938964844,250.6965484619141,250.16867065429688,279.1460266113281,290.8455505371094,291.6932983398437,1.0,0.1786157190799713,0.2078996896743774,0.2078996896743774,0.9942283034324646,1.0,-0.4943421185016632,0.0265708211809396,0.4677712917327881,-0.1176429465413093,0.0,0.0,1.0,39.12472152709961,25.0,780.734375,-7371.91650390625,39.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4937438964844,306.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21145.8828125,21240.0,0.0,0.0,0.2186005115509033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790270328521729,1.479045033454895,-1.806582986318972e-05,0.0,0.0002218517183791,0.0,0.0,359.73663330078125,0.0,0.0,0.0,0.8075621128082275,4.0,0.0,1.0
541080,290.0668334960937,297.1499938964844,293.1499938964844,0.0073501178994774,-497.4651184082031,300.28839111328125,0.4953823983669281,0.050000000745058,0.0463943481445312,290.03631591796875,297.1499938964844,293.1499938964844,0.0075120627880096,-532.0475463867188,300.4227905273437,0.4953823983669281,0.050000000745058,0.0488554835319519,289.9882507324219,297.1499938964844,293.1499938964844,0.0070433467626571,-375.0823364257813,300.0075378417969,0.4953823983669281,0.050000000745058,0.0360844954848289,289.74560546875,297.1499938964844,293.1499938964844,0.0079866293817758,-555.03271484375,300.7973327636719,0.4953823983669281,0.050000000745058,0.0488554835319519,290.852294921875,297.1499938964844,293.1499938964844,0.0048698377795517,-1776.3944091796875,297.7870483398437,0.4953823983669281,0.050000000745058,0.2317493855953216,290.5504455566406,291.1499938964844,250.6965484619141,250.16867065429688,279.1460266113281,290.8455505371094,291.6932983398437,1.0,0.1786157190799713,0.2078996896743774,0.2078996896743774,0.9942283034324646,1.0,-0.4943421185016632,0.0265708211809396,0.4677712917327881,-0.1176429465413093,0.0,0.0,1.0,39.12472152709961,25.0,780.734375,-7371.91650390625,39.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4937438964844,306.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21145.8828125,21240.0,0.0,0.0,0.2186005115509033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790270328521729,1.479045033454895,-1.806582986318972e-05,0.0,0.0002218517183791,0.0,0.0,359.73663330078125,0.0,0.0,0.0,0.8075621128082275,4.0,0.0,1.0
541140,290.1143798828125,297.1499938964844,293.1499938964844,0.0083173643797636,-529.76953125,301.4719543457031,0.5026812553405762,0.050000000745058,0.0462821573019027,290.0762634277344,297.1499938964844,293.1499938964844,0.0085404319688677,-567.4859619140625,301.63153076171875,0.5026812553405762,0.050000000745058,0.0487373434007167,290.03173828125,297.1499938964844,293.1499938964844,0.0080310478806495,-402.6022338867188,301.24639892578125,0.5026812553405762,0.050000000745058,0.0359972342848777,289.7890625,297.1499938964844,293.1499938964844,0.0092313466593623,-595.4500732421875,302.09307861328125,0.5026812553405762,0.050000000745058,0.0487373434007167,290.8924865722656,297.1499938964844,293.1499938964844,0.0053659873083233,-1893.94970703125,298.80340576171875,0.5026812553405762,0.050000000745058,0.2311889678239822,291.1161804199219,291.1499938964844,250.6727600097656,250.1475524902344,279.126953125,290.8861999511719,292.2554931640625,1.0,0.1732386797666549,0.2046418637037277,0.2046418637037277,0.9933164715766908,1.0,-0.4931465089321136,0.0258277729153633,0.4673187136650085,-0.1185349449515342,0.0,0.0,0.9969152212142944,36.12018966674805,25.0,757.5929565429688,-7628.71630859375,37.1753044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5128173828125,307.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21217.07421875,22320.0,0.0,0.0,0.2290223985910415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481418490409851,1.4814366102218628,-1.812492337194272e-05,0.0,0.0002324286178918,0.0,0.0,361.4928894042969,0.0,0.0,0.0,0.8237400054931641,4.0,0.0,1.0
541200,290.1143798828125,297.1499938964844,293.1499938964844,0.0083173643797636,-529.76953125,301.4719543457031,0.5026812553405762,0.050000000745058,0.0462821573019027,290.0762634277344,297.1499938964844,293.1499938964844,0.0085404319688677,-567.4859619140625,301.63153076171875,0.5026812553405762,0.050000000745058,0.0487373434007167,290.03173828125,297.1499938964844,293.1499938964844,0.0080310478806495,-402.6022338867188,301.24639892578125,0.5026812553405762,0.050000000745058,0.0359972342848777,289.7890625,297.1499938964844,293.1499938964844,0.0092313466593623,-595.4500732421875,302.09307861328125,0.5026812553405762,0.050000000745058,0.0487373434007167,290.8924865722656,297.1499938964844,293.1499938964844,0.0053659873083233,-1893.94970703125,298.80340576171875,0.5026812553405762,0.050000000745058,0.2311889678239822,291.1161804199219,291.1499938964844,250.6727600097656,250.1475524902344,279.126953125,290.8861999511719,292.2554931640625,1.0,0.1732386797666549,0.2046418637037277,0.2046418637037277,0.9933164715766908,1.0,-0.4931465089321136,0.0258277729153633,0.4673187136650085,-0.1185349449515342,0.0,0.0,0.9969152212142944,36.12018966674805,25.0,757.5929565429688,-7628.71630859375,37.1753044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5128173828125,307.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21217.07421875,22320.0,0.0,0.0,0.2290223985910415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481418490409851,1.4814366102218628,-1.812492337194272e-05,0.0,0.0002324286178918,0.0,0.0,361.4928894042969,0.0,0.0,0.0,0.8237400054931641,4.0,0.0,1.0
541260,290.157470703125,297.1499938964844,293.1499938964844,0.009317641146481,-556.2450561523438,302.5373229980469,0.508910059928894,0.050000000745058,0.0461975038051605,290.1136169433594,297.1499938964844,293.1499938964844,0.0096119055524468,-596.5037231445312,302.7173156738281,0.508910059928894,0.050000000745058,0.0486481972038745,290.0712585449219,297.1499938964844,293.1499938964844,0.0090574650093913,-425.3435363769531,302.36163330078125,0.508910059928894,0.050000000745058,0.0359313935041427,289.82843017578125,297.1499938964844,293.1499938964844,0.010577036999166,-628.9204711914062,303.2568359375,0.508910059928894,0.050000000745058,0.0486481972038745,290.9295349121094,297.1499938964844,293.1499938964844,0.0058341813273727,-1989.2945556640625,299.7274780273437,0.508910059928894,0.050000000745058,0.2307661026716232,291.67291259765625,291.1499938964844,250.64979553222656,250.1272888183593,279.1072692871094,290.9237365722656,292.81085205078125,1.0,0.1689438670873642,0.1993889957666397,0.1993889957666397,0.99237859249115,1.0,-0.4922443926334381,0.0247064642608165,0.4675379395484924,-0.1198723390698432,0.0,0.0,0.8900457620620728,33.85198211669922,25.0,750.7273559570312,-7881.86328125,35.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.567626953125,308.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,23185.80859375,22320.0,0.0,0.0,0.2349132001399994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4523876905441284,1.45240581035614,-1.805295323720202e-05,0.0,0.0002384070394327,0.0,0.0,348.967529296875,0.0,0.0,0.0,0.7955276966094971,4.0,0.0,1.0
541320,290.157470703125,297.1499938964844,293.1499938964844,0.009317641146481,-556.2450561523438,302.5373229980469,0.508910059928894,0.050000000745058,0.0461975038051605,290.1136169433594,297.1499938964844,293.1499938964844,0.0096119055524468,-596.5037231445312,302.7173156738281,0.508910059928894,0.050000000745058,0.0486481972038745,290.0712585449219,297.1499938964844,293.1499938964844,0.0090574650093913,-425.3435363769531,302.36163330078125,0.508910059928894,0.050000000745058,0.0359313935041427,289.82843017578125,297.1499938964844,293.1499938964844,0.010577036999166,-628.9204711914062,303.2568359375,0.508910059928894,0.050000000745058,0.0486481972038745,290.9295349121094,297.1499938964844,293.1499938964844,0.0058341813273727,-1989.2945556640625,299.7274780273437,0.508910059928894,0.050000000745058,0.2307661026716232,291.67291259765625,291.1499938964844,250.64979553222656,250.1272888183593,279.1072692871094,290.9237365722656,292.81085205078125,1.0,0.1689438670873642,0.1993889957666397,0.1993889957666397,0.99237859249115,1.0,-0.4922443926334381,0.0247064642608165,0.4675379395484924,-0.1198723390698432,0.0,0.0,0.8900457620620728,33.85198211669922,25.0,750.7273559570312,-7881.86328125,35.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.567626953125,308.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,23185.80859375,22320.0,0.0,0.0,0.2349132001399994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4523876905441284,1.45240581035614,-1.805295323720202e-05,0.0,0.0002384070394327,0.0,0.0,348.967529296875,0.0,0.0,0.0,0.7955276966094971,4.0,0.0,1.0
541380,290.1964416503906,297.1499938964844,293.1499938964844,0.0103695504367351,-578.4782104492188,303.4972229003906,0.515285313129425,0.050000000745058,0.0461203083395957,290.14862060546875,297.1499938964844,293.1499938964844,0.0107460645958781,-620.7904663085938,303.6930847167969,0.515285313129425,0.050000000745058,0.0485669039189815,290.1072082519531,297.1499938964844,293.1499938964844,0.010143238119781,-444.5575866699219,303.366455078125,0.515285313129425,0.050000000745058,0.0358713492751121,289.8646545410156,297.1499938964844,293.1499938964844,0.0132483718916773,-704.7831420898438,304.0425720214844,0.5381136536598206,0.070485845208168,0.0541223809123039,290.9637451171875,297.1499938964844,293.1499938964844,0.0062823286280035,-2068.396240234375,300.565673828125,0.515285313129425,0.050000000745058,0.2303804755210876,292.2064819335937,291.1499938964844,250.6276397705078,250.1078491210937,279.0928649902344,290.9583740234375,293.3314208984375,1.0,0.1655783504247665,0.1926925778388977,0.1926925778388977,0.9914407134056092,1.0,-0.4980796873569488,0.0236544888466596,0.474425196647644,-0.1229080408811569,0.0,0.0,0.7130838632583618,31.83060646057129,28.0,690.8282470703125,-8060.5556640625,34.05385971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6054382324219,308.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25872.646484375,22320.0,0.0,0.0,0.2367776483297348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891690492630005,1.189183473587036,-1.4438335711020043e-05,0.0,0.000240299210418,0.0,0.0,216.7230834960937,0.0,0.0,0.0,0.671317994594574,4.0,0.0,1.0
541440,290.1964416503906,297.1499938964844,293.1499938964844,0.0103695504367351,-578.4782104492188,303.4972229003906,0.515285313129425,0.050000000745058,0.0461203083395957,290.14862060546875,297.1499938964844,293.1499938964844,0.0107460645958781,-620.7904663085938,303.6930847167969,0.515285313129425,0.050000000745058,0.0485669039189815,290.1072082519531,297.1499938964844,293.1499938964844,0.010143238119781,-444.5575866699219,303.366455078125,0.515285313129425,0.050000000745058,0.0358713492751121,289.8646545410156,297.1499938964844,293.1499938964844,0.0132483718916773,-704.7831420898438,304.0425720214844,0.5381136536598206,0.070485845208168,0.0541223809123039,290.9637451171875,297.1499938964844,293.1499938964844,0.0062823286280035,-2068.396240234375,300.565673828125,0.515285313129425,0.050000000745058,0.2303804755210876,292.2064819335937,291.1499938964844,250.6276397705078,250.1078491210937,279.0928649902344,290.9583740234375,293.3314208984375,1.0,0.1655783504247665,0.1926925778388977,0.1926925778388977,0.9914407134056092,1.0,-0.4980796873569488,0.0236544888466596,0.474425196647644,-0.1229080408811569,0.0,0.0,0.7130838632583618,31.83060646057129,28.0,690.8282470703125,-8060.5556640625,34.05385971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6054382324219,308.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25872.646484375,22320.0,0.0,0.0,0.2367776483297348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891690492630005,1.189183473587036,-1.4438335711020043e-05,0.0,0.000240299210418,0.0,0.0,216.7230834960937,0.0,0.0,0.0,0.671317994594574,4.0,0.0,1.0
541500,290.2146911621094,297.1499938964844,293.1499938964844,0.010916406288743,-588.3511962890625,303.9411315917969,0.5225702524185181,0.050000000745058,0.0460418909788131,290.1653747558594,297.1499938964844,293.1499938964844,0.0110888732597231,-625.2885131835938,304.0741577148437,0.5237215161323547,0.055693432688713,0.0487538576126098,290.124267578125,297.1499938964844,293.1499938964844,0.0107100885361433,-453.10589599609375,303.8307189941406,0.5225702524185181,0.050000000745058,0.0358103588223457,289.9018859863281,297.1499938964844,293.1499938964844,0.0288319922983646,-1071.1016845703125,304.033447265625,0.6431096196174622,0.1048239469528198,0.0842326208949089,290.9803771972656,297.1499938964844,293.1499938964844,0.0064974017441272,-2102.979736328125,300.9520568847656,0.5225702524185181,0.050000000745058,0.2299887835979461,292.45587158203125,291.1499938964844,250.61685180664065,250.09841918945312,279.19732666015625,290.9753112792969,293.5613708496094,1.0,0.1651293933391571,0.202468991279602,0.202468991279602,0.9909718036651612,1.0,-0.5337945818901062,0.0275137294083833,0.5062808394432068,-0.1280139684677124,0.0,0.0,0.6009883880615234,30.00397491455078,28.0,587.119384765625,-8327.0419921875,35.95904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0773620605469,308.97247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,27283.546875,21240.0,0.0,0.0,0.2366649061441421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9351259469985962,0.9351374506950378,-1.1480315151857212e-05,0.0,0.0002401847887085,0.0,0.0,127.01779174804688,0.0,0.0,0.0,0.5468699932098389,4.0,0.0,1.0
541560,290.234619140625,297.1499938964844,293.1499938964844,0.0135574862360954,-671.9839477539062,304.08282470703125,0.5724236369132996,0.0725624784827232,0.0535362213850021,290.1913146972656,297.1499938964844,293.1499938964844,0.0197331197559833,-876.018798828125,304.0718078613281,0.6196516156196594,0.0884348303079605,0.0697475895285606,290.1413879394531,297.1499938964844,293.1499938964844,0.0118582537397742,-480.6552734375,304.08123779296875,0.5525771975517273,0.0656345039606094,0.0382209420204162,289.9630126953125,297.1499938964844,293.1499938964844,0.0488322153687477,-1422.783935546875,304.0183410644531,0.730072557926178,0.1339797526597976,0.1138393282890319,290.99822998046875,297.1499938964844,293.1499938964844,0.0067239976488053,-2143.954833984375,301.30438232421875,0.5372106432914734,0.050000000745058,0.2293240875005722,292.6492004394531,291.1499938964844,250.6062774658203,250.0891876220703,279.4112854003906,290.9932556152344,293.6939697265625,1.0,0.1658655703067779,0.2307366877794265,0.2307366877794265,0.9905137419700624,1.0,-0.6055795550346375,0.0394351929426193,0.5661443471908569,-0.1334237456321716,0.0,0.0,0.4811280369758606,27.01506233215332,48.0,309.5021667480469,-8549.8603515625,40.53841781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4948425292969,308.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,26434.78125,21240.0,0.0,0.0,0.2362090945243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336008906364441,0.6336092948913574,-8.416015589318704e-06,0.0,0.0002397221978753,0.0,0.0,57.57522964477539,0.0,0.0,0.0,0.4447093307971954,4.0,0.0,1.0
541620,290.3564758300781,297.1499938964844,293.1499938964844,0.0476013384759426,-1332.7535400390625,304.0474548339844,0.7582431435585022,0.1219240427017211,0.1002739146351814,290.3141784667969,297.1499938964844,293.1499938964844,0.0592032633721828,-1607.417724609375,304.0315856933594,0.7936221361160278,0.1386336684226989,0.1208566203713417,290.2372131347656,297.1499938964844,293.1499938964844,0.0459611192345619,-1019.0089721679688,304.0458374023437,0.7554144263267517,0.122635930776596,0.0771025940775871,290.1128845214844,297.1499938964844,293.1499938964844,0.0872860923409462,-2152.255126953125,303.9980163574219,0.8753760457038879,0.184383824467659,0.163409486413002,291.0458068847656,297.1499938964844,293.1499938964844,0.0076168947853147,-2401.52587890625,301.7713928222656,0.5805829167366028,0.050000000745058,0.2279181629419326,292.1852722167969,291.1499938964844,250.585678100586,250.0712890625,280.32000732421875,291.04052734375,292.9841613769531,1.0,0.1790089756250381,0.3927289843559265,0.3927289843559265,0.9895975589752196,1.0,-0.8274646401405334,0.1629227846860885,0.6645418405532837,-0.055421769618988,0.0,0.0,0.3549500107765198,21.571292877197266,51.0,-1091.11376953125,-8238.5908203125,62.64587020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2602844238281,305.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,23102.677734375,21240.0,0.0,0.0,0.2336770743131637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078331053256988,0.3078389465808868,-5.849158242199337e-06,0.0,0.0002371525188209,0.0,0.0,17.380752563476562,0.0,0.0,0.0,0.3391959369182586,4.0,0.0,1.0
541680,290.3564758300781,297.1499938964844,293.1499938964844,0.0476013384759426,-1332.7535400390625,304.0474548339844,0.7582431435585022,0.1219240427017211,0.1002739146351814,290.3141784667969,297.1499938964844,293.1499938964844,0.0592032633721828,-1607.417724609375,304.0315856933594,0.7936221361160278,0.1386336684226989,0.1208566203713417,290.2372131347656,297.1499938964844,293.1499938964844,0.0459611192345619,-1019.0089721679688,304.0458374023437,0.7554144263267517,0.122635930776596,0.0771025940775871,290.1128845214844,297.1499938964844,293.1499938964844,0.0872860923409462,-2152.255126953125,303.9980163574219,0.8753760457038879,0.184383824467659,0.163409486413002,291.0458068847656,297.1499938964844,293.1499938964844,0.0076168947853147,-2401.52587890625,301.7713928222656,0.5805829167366028,0.050000000745058,0.2279181629419326,292.1852722167969,291.1499938964844,250.585678100586,250.0712890625,280.32000732421875,291.04052734375,292.9841613769531,1.0,0.1790089756250381,0.3927289843559265,0.3927289843559265,0.9895975589752196,1.0,-0.8274646401405334,0.1629227846860885,0.6645418405532837,-0.055421769618988,0.0,0.0,0.3549500107765198,21.571292877197266,51.0,-1091.11376953125,-8238.5908203125,62.64587020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2602844238281,305.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,23102.677734375,21240.0,0.0,0.0,0.2336770743131637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078331053256988,0.3078389465808868,-5.849158242199337e-06,0.0,0.0002371525188209,0.0,0.0,17.380752563476562,0.0,0.0,0.0,0.3391959369182586,4.0,0.0,1.0
541740,290.52130126953125,297.1499938964844,293.1499938964844,0.0840098783373832,-1999.1605224609373,304.0215148925781,0.8801718950271606,0.1593041121959686,0.1354069262742996,290.4735107421875,297.1499938964844,293.1499938964844,0.0968207716941833,-2359.721923828125,304.0086975097656,0.9165019989013672,0.178212970495224,0.1599944531917572,290.3819274902344,297.1499938964844,293.1499938964844,0.0881313681602478,-1615.8905029296875,304.0111694335937,0.8920947313308716,0.1671276837587356,0.109542429447174,290.26873779296875,297.1499938964844,293.1499938964844,0.1251485645771026,-2905.6455078125,303.9878234863281,0.9865245223045348,0.229722648859024,0.1972553730010986,291.1131286621094,297.1499938964844,293.1499938964844,0.00912163592875,-2836.81591796875,302.0751037597656,0.6138295531272888,0.050000000745058,0.2271421104669571,290.8565368652344,291.1499938964844,250.5658569335937,250.0541076660156,279.9100646972656,291.1075744628906,291.7406005859375,1.0,0.1946571916341781,0.4627492725849151,0.4627492725849151,0.9886813759803772,1.0,-0.995284378528595,0.2760040163993835,0.7192803621292114,0.0268709175288677,0.0,0.0,0.4872796535491943,19.334169387817383,39.0,-1394.9693603515625,-10245.44140625,88.80357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716735839844,306.5968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,20575.087890625,20160.0,0.0,0.0,0.2296347022056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946850597858429,0.3946906924247741,-5.619583589577815e-06,0.0,0.0002330500283278,0.0,0.0,22.337995529174805,0.0,0.0,0.0,0.3387098908424377,4.0,0.0,1.0
541800,290.52130126953125,297.1499938964844,293.1499938964844,0.0840098783373832,-1999.1605224609373,304.0215148925781,0.8801718950271606,0.1593041121959686,0.1354069262742996,290.4735107421875,297.1499938964844,293.1499938964844,0.0968207716941833,-2359.721923828125,304.0086975097656,0.9165019989013672,0.178212970495224,0.1599944531917572,290.3819274902344,297.1499938964844,293.1499938964844,0.0881313681602478,-1615.8905029296875,304.0111694335937,0.8920947313308716,0.1671276837587356,0.109542429447174,290.26873779296875,297.1499938964844,293.1499938964844,0.1251485645771026,-2905.6455078125,303.9878234863281,0.9865245223045348,0.229722648859024,0.1972553730010986,291.1131286621094,297.1499938964844,293.1499938964844,0.00912163592875,-2836.81591796875,302.0751037597656,0.6138295531272888,0.050000000745058,0.2271421104669571,290.8565368652344,291.1499938964844,250.5658569335937,250.0541076660156,279.9100646972656,291.1075744628906,291.7406005859375,1.0,0.1946571916341781,0.4627492725849151,0.4627492725849151,0.9886813759803772,1.0,-0.995284378528595,0.2760040163993835,0.7192803621292114,0.0268709175288677,0.0,0.0,0.4872796535491943,19.334169387817383,39.0,-1394.9693603515625,-10245.44140625,88.80357360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716735839844,306.5968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,20575.087890625,20160.0,0.0,0.0,0.2296347022056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946850597858429,0.3946906924247741,-5.619583589577815e-06,0.0,0.0002330500283278,0.0,0.0,22.337995529174805,0.0,0.0,0.0,0.3387098908424377,4.0,0.0,1.0
541860,290.6861267089844,297.1499938964844,293.1499938964844,0.1119370982050895,-2523.916259765625,304.01824951171875,0.9670226573944092,0.1924833804368972,0.165954053401947,290.637451171875,297.1499938964844,293.1499938964844,0.1256664544343948,-2915.909423828125,304.00860595703125,0.9935734868049622,0.212788850069046,0.1916142106056213,290.5311889648437,297.1499938964844,293.1499938964844,0.1213062927126884,-2096.27978515625,304.0026550292969,0.9869568943977356,0.2069983482360839,0.1380091160535812,290.3465576171875,297.1499938964844,293.1499938964844,0.1129608154296875,-2670.61376953125,304.0618591308594,0.9674787521362304,0.2867560088634491,0.1750058680772781,291.18994140625,297.1499938964844,293.1499938964844,0.0102116540074348,-3067.5234375,302.5368957519531,0.6248044371604919,0.050000000745058,0.2269111275672912,290.4353332519531,291.1499938964844,250.5467834472656,250.03765869140625,279.4815673828125,291.1846008300781,291.42694091796875,1.0,0.2042523026466369,0.471576988697052,0.471576988697052,0.9907829761505128,1.0,-1.0774646997451782,0.3109025657176971,0.7665620446205139,0.0465078949928283,0.0,0.0,0.62089604139328,19.140850067138672,59.0,-578.9601440429688,-12466.1708984375,106.1603775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4588317871094,307.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18337.63671875,20160.0,0.0,0.0,0.235392615199089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223586797714233,0.6223651766777039,-6.49910816719057e-06,0.0,0.0002388935827184,0.0,0.0,45.42045593261719,0.0,0.0,0.0,0.4207512438297272,4.0,0.0,1.0
