time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541920,290.6861267089844,297.1499938964844,293.1499938964844,0.1119370982050895,-2523.916259765625,304.01824951171875,0.9670226573944092,0.1924833804368972,0.165954053401947,290.637451171875,297.1499938964844,293.1499938964844,0.1256664544343948,-2915.909423828125,304.00860595703125,0.9935734868049622,0.212788850069046,0.1916142106056213,290.5311889648437,297.1499938964844,293.1499938964844,0.1213062927126884,-2096.27978515625,304.0026550292969,0.9869568943977356,0.2069983482360839,0.1380091160535812,290.3465576171875,297.1499938964844,293.1499938964844,0.1129608154296875,-2670.61376953125,304.0618591308594,0.9674787521362304,0.2867560088634491,0.1750058680772781,291.18994140625,297.1499938964844,293.1499938964844,0.0102116540074348,-3067.5234375,302.5368957519531,0.6248044371604919,0.050000000745058,0.2269111275672912,290.4353332519531,291.1499938964844,250.5467834472656,250.03765869140625,279.4815673828125,291.1846008300781,291.42694091796875,1.0,0.2042523026466369,0.471576988697052,0.471576988697052,0.9907829761505128,1.0,-1.0774646997451782,0.3109025657176971,0.7665620446205139,0.0465078949928283,0.0,0.0,0.62089604139328,19.140850067138672,59.0,-578.9601440429688,-12466.1708984375,106.1603775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4588317871094,307.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18337.63671875,20160.0,0.0,0.0,0.235392615199089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223586797714233,0.6223651766777039,-6.49910816719057e-06,0.0,0.0002388935827184,0.0,0.0,45.42045593261719,0.0,0.0,0.0,0.4207512438297272,4.0,0.0,1.0
541980,290.8443298339844,297.1499938964844,293.1499938964844,0.1366545408964157,-2963.861083984375,304.0209350585937,0.9865845441818236,0.2228254675865173,0.1938388347625732,290.7613830566406,297.1499938964844,293.1499938964844,0.1348810493946075,-3086.94287109375,304.03692626953125,0.9833351373672484,0.2512912452220917,0.2017521411180496,290.65411376953125,297.1499938964844,293.1499938964844,0.1349206864833831,-2280.310546875,304.0291442871094,0.9833351373672484,0.2482899576425552,0.1490134447813034,290.4142150878906,297.1499938964844,293.1499938964844,0.1354520469903946,-3092.87890625,304.0539245605469,0.9833351373672484,0.3441586196422577,0.2017521411180496,291.2656555175781,297.1499938964844,293.1499938964844,0.0111859571188688,-3225.43408203125,303.03143310546875,0.6066621541976929,0.050000000745058,0.227289617061615,290.37127685546875,291.1499938964844,250.52842712402344,250.02186584472656,279.2834777832031,291.2609558105469,291.3599853515625,1.0,0.2221518605947494,0.4739379584789276,0.4739379584789276,0.9928845763206482,1.0,-1.1682507991790771,0.3439904451370239,0.824260413646698,0.0620241239666938,0.0,0.0,0.7285482287406921,22.38863182067871,79.0,-237.25320434570312,-13912.8955078125,135.15383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4634094238281,307.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.994140625,20160.0,0.0,0.0,0.2499904334545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468397259712219,0.8468481302261353,-8.402659659623168e-06,0.0,0.0002537085092626,0.0,0.0,86.56141662597656,0.0,0.0,0.0,0.5116680860519409,4.0,0.0,1.0
542040,290.8443298339844,297.1499938964844,293.1499938964844,0.1366545408964157,-2963.861083984375,304.0209350585937,0.9865845441818236,0.2228254675865173,0.1938388347625732,290.7613830566406,297.1499938964844,293.1499938964844,0.1348810493946075,-3086.94287109375,304.03692626953125,0.9833351373672484,0.2512912452220917,0.2017521411180496,290.65411376953125,297.1499938964844,293.1499938964844,0.1349206864833831,-2280.310546875,304.0291442871094,0.9833351373672484,0.2482899576425552,0.1490134447813034,290.4142150878906,297.1499938964844,293.1499938964844,0.1354520469903946,-3092.87890625,304.0539245605469,0.9833351373672484,0.3441586196422577,0.2017521411180496,291.2656555175781,297.1499938964844,293.1499938964844,0.0111859571188688,-3225.43408203125,303.03143310546875,0.6066621541976929,0.050000000745058,0.227289617061615,290.37127685546875,291.1499938964844,250.52842712402344,250.02186584472656,279.2834777832031,291.2609558105469,291.3599853515625,1.0,0.2221518605947494,0.4739379584789276,0.4739379584789276,0.9928845763206482,1.0,-1.1682507991790771,0.3439904451370239,0.824260413646698,0.0620241239666938,0.0,0.0,0.7285482287406921,22.38863182067871,79.0,-237.25320434570312,-13912.8955078125,135.15383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4634094238281,307.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.994140625,20160.0,0.0,0.0,0.2499904334545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468397259712219,0.8468481302261353,-8.402659659623168e-06,0.0,0.0002537085092626,0.0,0.0,86.56141662597656,0.0,0.0,0.0,0.5116680860519409,4.0,0.0,1.0
542100,290.9202880859375,297.1499938964844,293.1499938964844,0.149278461933136,-3182.602294921875,304.0214538574219,0.9913331866264344,0.2371116280555725,0.2069459557533264,290.8238830566406,297.1499938964844,293.1499938964844,0.148245170712471,-3330.558837890625,304.0331420898437,0.9894596338272096,0.2692768275737762,0.2163756787776947,290.70806884765625,297.1499938964844,293.1499938964844,0.148091122508049,-2458.785888671875,304.0270690917969,0.9894596338272096,0.2693169116973877,0.1598143428564071,290.4604797363281,297.1499938964844,293.1499938964844,0.1486080139875412,-3334.230712890625,304.0473937988281,0.9894596338272096,0.3697328567504883,0.2163756787776947,291.3025817871094,297.1499938964844,293.1499938964844,0.0117507120594382,-3313.5869140625,303.2696228027344,0.5963236093521118,0.050000000745058,0.2275194674730301,290.3010559082031,291.1499938964844,250.51953125,250.0142364501953,279.2240905761719,291.29815673828125,291.2843017578125,1.0,0.2339653819799423,0.4731017649173736,0.4731017649173736,0.9939353466033936,1.0,-1.2325117588043213,0.3653491735458374,0.8671625256538391,0.0709365680813789,0.0,0.0,0.7920079231262207,24.54660987854004,79.0,-223.8787536621093,-14630.603515625,157.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8571472167969,307.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17592.501953125,19080.0,0.0,0.0,0.2600255906581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9703572392463684,0.970366895198822,-9.696351298771331e-06,0.0,0.0002638929290696,0.0,0.0,118.47834014892578,0.0,0.0,0.0,0.5511846542358398,4.0,0.0,1.0
542160,290.9942321777344,297.1499938964844,293.1499938964844,0.1624740362167358,-3407.975830078125,304.02081298828125,0.9920440912246704,0.2508376240730285,0.219560444355011,290.8899230957031,297.1499938964844,293.1499938964844,0.1647495031356811,-3628.241455078125,304.0242919921875,0.9947634935379028,0.2857788801193237,0.2336997240781784,290.7667236328125,297.1499938964844,293.1499938964844,0.1646081805229187,-2678.78076171875,304.0193176269531,0.9947634935379028,0.2887351512908935,0.1726098209619522,290.51336669921875,297.1499938964844,293.1499938964844,0.1650822609663009,-3631.507080078125,304.0360107421875,0.9947634935379028,0.393427163362503,0.2336997240781784,291.3395690917969,297.1499938964844,293.1499938964844,0.0124003812670707,-3413.657958984375,303.5007629394531,0.583785891532898,0.050000000745058,0.2278218269348144,290.18670654296875,291.1499938964844,250.51080322265625,250.0067443847656,279.18084716796875,291.3353576660156,291.1600341796875,1.0,0.2474813461303711,0.4713464975357055,0.4713464975357055,0.9943629503250122,1.0,-1.3049557209014893,0.3889092206954956,0.9160465002059937,0.0803103521466255,0.0,0.0,0.8672816157341003,27.27247428894043,99.0,-288.1543884277344,-15256.478515625,186.85690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.215087890625,306.8235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,16563.857421875,19080.0,0.0,0.0,0.2716691195964813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0774582624435425,1.0774691104888916,-1.0795562047860583e-05,0.0,0.0002757096372079,0.0,0.0,150.8754119873047,0.0,0.0,0.0,0.6121020317077637,4.0,0.0,1.0
542220,291.1366577148437,297.1499938964844,293.1499938964844,0.1906122118234634,-3878.048583984375,304.0168762207031,0.9822944402694702,0.2765666842460632,0.2433055788278579,291.0362243652344,297.1499938964844,293.1499938964844,0.2068434059619903,-4363.9267578125,303.9957275390625,0.9990000128746032,0.3134218156337738,0.2742456197738647,290.8997497558594,297.1499938964844,293.1499938964844,0.2067227214574813,-3222.364501953125,303.9923400878906,0.9990000128746032,0.3221955001354217,0.2025568783283233,290.6374206542969,297.1499938964844,293.1499938964844,0.2071274518966674,-4366.52685546875,304.003662109375,0.9990000128746032,0.4351257085800171,0.2742456197738647,291.4158935546875,297.1499938964844,293.1499938964844,0.0139894075691699,-3645.11474609375,303.9440002441406,0.5526195168495178,0.050000000745058,0.2287277430295944,289.8417053222656,291.1499938964844,250.493881225586,249.99224853515625,279.1264038085937,291.4119873046875,290.8060913085937,1.0,0.2789002954959869,0.4659704864025116,0.4659704864025116,0.9952182173728944,1.0,-1.4678239822387695,0.4410824775695801,1.0267415046691897,0.0999725908041,0.0,0.0,1.0,34.86061477661133,119.0,-454.3006896972656,-16479.630859375,266.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8777160644531,305.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,16779.47265625,19080.0,0.0,0.0,0.2994557023048401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3072696924209597,1.307283878326416,-1.41722766784369e-05,0.0,0.0003039094735868,0.0,0.0,249.0955810546875,0.0,0.0,0.0,0.718994140625,4.0,0.0,1.0
542280,291.1366577148437,297.1499938964844,293.1499938964844,0.1906122118234634,-3878.048583984375,304.0168762207031,0.9822944402694702,0.2765666842460632,0.2433055788278579,291.0362243652344,297.1499938964844,293.1499938964844,0.2068434059619903,-4363.9267578125,303.9957275390625,0.9990000128746032,0.3134218156337738,0.2742456197738647,290.8997497558594,297.1499938964844,293.1499938964844,0.2067227214574813,-3222.364501953125,303.9923400878906,0.9990000128746032,0.3221955001354217,0.2025568783283233,290.6374206542969,297.1499938964844,293.1499938964844,0.2071274518966674,-4366.52685546875,304.003662109375,0.9990000128746032,0.4351257085800171,0.2742456197738647,291.4158935546875,297.1499938964844,293.1499938964844,0.0139894075691699,-3645.11474609375,303.9440002441406,0.5526195168495178,0.050000000745058,0.2287277430295944,289.8417053222656,291.1499938964844,250.493881225586,249.99224853515625,279.1264038085937,291.4119873046875,290.8060913085937,1.0,0.2789002954959869,0.4659704864025116,0.4659704864025116,0.9952182173728944,1.0,-1.4678239822387695,0.4410824775695801,1.0267415046691897,0.0999725908041,0.0,0.0,1.0,34.86061477661133,119.0,-454.3006896972656,-16479.630859375,266.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8777160644531,305.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,16779.47265625,19080.0,0.0,0.0,0.2994557023048401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3072696924209597,1.307283878326416,-1.41722766784369e-05,0.0,0.0003039094735868,0.0,0.0,249.0955810546875,0.0,0.0,0.0,0.718994140625,4.0,0.0,1.0
542340,291.2728576660156,297.1499938964844,293.1499938964844,0.2231972217559814,-4408.30322265625,304.0067443847656,0.9695691466331482,0.2999552488327026,0.264996200799942,291.1972351074219,297.1499938964844,293.1499938964844,0.2546353936195373,-5164.140625,303.9686584472656,0.9990000128746032,0.3343448936939239,0.3112877905368805,291.0470886230469,297.1499938964844,293.1499938964844,0.2549055218696594,-3818.1474609375,303.9656677246094,0.9990000128746032,0.3493414521217346,0.2302033305168151,290.7774353027344,297.1499938964844,293.1499938964844,0.2552434206008911,-5172.33203125,303.9733581542969,0.9990000128746032,0.4704022109508514,0.3116766810417175,291.4999694824219,297.1499938964844,293.1499938964844,0.0201788153499364,-4449.43798828125,304.1320495605469,0.5572179555892944,0.0639402642846107,0.2651061713695526,289.263427734375,291.1499938964844,250.47764587402344,249.9783477783203,279.09356689453125,291.4956970214844,290.2106628417969,1.0,0.3152340650558471,0.4586557447910309,0.4586557447910309,0.9960734248161316,1.0,-1.6600908041000366,0.5023506283760071,1.1577402353286743,0.1214245706796646,0.0,0.0,1.0,44.37968063354492,139.0,-758.4987182617188,-17316.818359375,385.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.673095703125,304.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18384.31640625,20160.0,0.0,0.0,0.3310795128345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379058837890625,1.3790745735168457,-1.570628592162393e-05,0.0,0.0003360036353114,0.0,0.0,291.6121520996094,0.0,0.0,0.0,0.7689872980117798,4.0,0.0,1.0
542400,291.2728576660156,297.1499938964844,293.1499938964844,0.2231972217559814,-4408.30322265625,304.0067443847656,0.9695691466331482,0.2999552488327026,0.264996200799942,291.1972351074219,297.1499938964844,293.1499938964844,0.2546353936195373,-5164.140625,303.9686584472656,0.9990000128746032,0.3343448936939239,0.3112877905368805,291.0470886230469,297.1499938964844,293.1499938964844,0.2549055218696594,-3818.1474609375,303.9656677246094,0.9990000128746032,0.3493414521217346,0.2302033305168151,290.7774353027344,297.1499938964844,293.1499938964844,0.2552434206008911,-5172.33203125,303.9733581542969,0.9990000128746032,0.4704022109508514,0.3116766810417175,291.4999694824219,297.1499938964844,293.1499938964844,0.0201788153499364,-4449.43798828125,304.1320495605469,0.5572179555892944,0.0639402642846107,0.2651061713695526,289.263427734375,291.1499938964844,250.47764587402344,249.9783477783203,279.09356689453125,291.4956970214844,290.2106628417969,1.0,0.3152340650558471,0.4586557447910309,0.4586557447910309,0.9960734248161316,1.0,-1.6600908041000366,0.5023506283760071,1.1577402353286743,0.1214245706796646,0.0,0.0,1.0,44.37968063354492,139.0,-758.4987182617188,-17316.818359375,385.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.673095703125,304.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18384.31640625,20160.0,0.0,0.0,0.3310795128345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379058837890625,1.3790745735168457,-1.570628592162393e-05,0.0,0.0003360036353114,0.0,0.0,291.6121520996094,0.0,0.0,0.0,0.7689872980117798,4.0,0.0,1.0
542460,291.40582275390625,297.1499938964844,293.1499938964844,0.259815514087677,-4985.91748046875,303.99346923828125,0.9592768549919128,0.3205573558807373,0.2843058109283447,291.3390197753906,297.1499938964844,293.1499938964844,0.2943304777145386,-5802.197265625,303.9628601074219,0.9900649189949036,0.3550327122211456,0.3315483927726745,291.18707275390625,297.1499938964844,293.1499938964844,0.3083169460296631,-4452.216796875,303.9367980957031,0.9990000128746032,0.3742647767066955,0.2548826932907104,290.9114990234375,297.1499938964844,293.1499938964844,0.3085934817790985,-6030.11376953125,303.94207763671875,0.9990000128746032,0.5033599138259888,0.3450905382633209,291.61700439453125,297.1499938964844,293.1499938964844,0.0407640598714351,-6316.64111328125,304.1042175292969,0.6020780205726624,0.0820815563201904,0.3569152355194092,288.5035705566406,291.1499938964844,250.46209716796875,249.96502685546875,279.07745361328125,291.612060546875,289.4532775878906,1.0,0.3562771677970886,0.4503893554210663,0.4503893554210663,0.997644066810608,1.0,-1.8875800371170044,0.5754175186157227,1.3121625185012815,0.1463076472282409,0.0,0.0,1.0,55.27996063232422,159.0,-964.2972412109376,-18257.203125,559.9666137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.67352294921875,303.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,19790.8046875,20160.0,0.0,0.0,0.3650610446929931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308526515960691,1.4308695793151855,-1.6908130419324152e-05,0.0,0.0003704905393533,0.0,0.0,325.7173156738281,0.0,0.0,0.0,0.7817123532295227,4.0,0.0,1.0
542520,291.40582275390625,297.1499938964844,293.1499938964844,0.259815514087677,-4985.91748046875,303.99346923828125,0.9592768549919128,0.3205573558807373,0.2843058109283447,291.3390197753906,297.1499938964844,293.1499938964844,0.2943304777145386,-5802.197265625,303.9628601074219,0.9900649189949036,0.3550327122211456,0.3315483927726745,291.18707275390625,297.1499938964844,293.1499938964844,0.3083169460296631,-4452.216796875,303.9367980957031,0.9990000128746032,0.3742647767066955,0.2548826932907104,290.9114990234375,297.1499938964844,293.1499938964844,0.3085934817790985,-6030.11376953125,303.94207763671875,0.9990000128746032,0.5033599138259888,0.3450905382633209,291.61700439453125,297.1499938964844,293.1499938964844,0.0407640598714351,-6316.64111328125,304.1042175292969,0.6020780205726624,0.0820815563201904,0.3569152355194092,288.5035705566406,291.1499938964844,250.46209716796875,249.96502685546875,279.07745361328125,291.612060546875,289.4532775878906,1.0,0.3562771677970886,0.4503893554210663,0.4503893554210663,0.997644066810608,1.0,-1.8875800371170044,0.5754175186157227,1.3121625185012815,0.1463076472282409,0.0,0.0,1.0,55.27996063232422,159.0,-964.2972412109376,-18257.203125,559.9666137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.67352294921875,303.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,19790.8046875,20160.0,0.0,0.0,0.3650610446929931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308526515960691,1.4308695793151855,-1.6908130419324152e-05,0.0,0.0003704905393533,0.0,0.0,325.7173156738281,0.0,0.0,0.0,0.7817123532295227,4.0,0.0,1.0
542580,291.5355529785156,297.1499938964844,293.1499938964844,0.296873539686203,-5549.2802734375,303.98406982421875,0.9242668747901917,0.3384454250335693,0.3013052642345428,291.4648742675781,297.1499938964844,293.1499938964844,0.3366604447364807,-6458.87353515625,303.95477294921875,0.9604009985923768,0.3753824234008789,0.3513684570789337,291.3313903808594,297.1499938964844,293.1499938964844,0.3572852313518524,-5005.7666015625,303.9275207519531,0.9762911200523376,0.3946944177150726,0.2728055417537689,291.07391357421875,297.1499938964844,293.1499938964844,0.3960826098918915,-7375.2509765625,303.8646850585937,0.9990000128746032,0.5272395014762878,0.4036513268947601,291.7528076171875,297.1499938964844,293.1499938964844,0.0571870878338813,-7732.6552734375,304.0924987792969,0.6017672419548035,0.0934209078550338,0.4168971180915832,287.7613525390625,291.1499938964844,250.4471893310547,249.95225524902344,279.0818176269531,291.7479248046875,288.72247314453125,1.0,0.3988267779350281,0.4436764419078827,0.4436764419078827,0.9992147088050842,1.0,-2.0956814289093018,0.6431711316108704,1.4525103569030762,0.1690773069858551,0.0,0.0,1.0,72.27860260009766,179.0,-973.4807739257812,-18964.302734375,781.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9610595703125,302.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,20060.033203125,20160.0,0.0,0.0,0.3996251225471496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405522346496582,1.4405694007873535,-1.713814344839193e-05,0.0,0.0004055687168147,0.0,0.0,332.3863830566406,0.0,0.0,0.0,0.7865715026855469,4.0,0.0,1.0
542640,291.5355529785156,297.1499938964844,293.1499938964844,0.296873539686203,-5549.2802734375,303.98406982421875,0.9242668747901917,0.3384454250335693,0.3013052642345428,291.4648742675781,297.1499938964844,293.1499938964844,0.3366604447364807,-6458.87353515625,303.95477294921875,0.9604009985923768,0.3753824234008789,0.3513684570789337,291.3313903808594,297.1499938964844,293.1499938964844,0.3572852313518524,-5005.7666015625,303.9275207519531,0.9762911200523376,0.3946944177150726,0.2728055417537689,291.07391357421875,297.1499938964844,293.1499938964844,0.3960826098918915,-7375.2509765625,303.8646850585937,0.9990000128746032,0.5272395014762878,0.4036513268947601,291.7528076171875,297.1499938964844,293.1499938964844,0.0571870878338813,-7732.6552734375,304.0924987792969,0.6017672419548035,0.0934209078550338,0.4168971180915832,287.7613525390625,291.1499938964844,250.4471893310547,249.95225524902344,279.0818176269531,291.7479248046875,288.72247314453125,1.0,0.3988267779350281,0.4436764419078827,0.4436764419078827,0.9992147088050842,1.0,-2.0956814289093018,0.6431711316108704,1.4525103569030762,0.1690773069858551,0.0,0.0,1.0,72.27860260009766,179.0,-973.4807739257812,-18964.302734375,781.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9610595703125,302.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,20060.033203125,20160.0,0.0,0.0,0.3996251225471496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405522346496582,1.4405694007873535,-1.713814344839193e-05,0.0,0.0004055687168147,0.0,0.0,332.3863830566406,0.0,0.0,0.0,0.7865715026855469,4.0,0.0,1.0
542700,291.5985412597656,297.1499938964844,293.1499938964844,0.3145340979099273,-5810.05517578125,303.982177734375,0.9049915075302124,0.346526026725769,0.3090603947639465,291.524658203125,297.1499938964844,293.1499938964844,0.3574159443378448,-6771.58056640625,303.9525451660156,0.941386580467224,0.3849878311157226,0.3608951866626739,291.3967590332031,297.1499938964844,293.1499938964844,0.3794687986373901,-5248.375,303.9276428222656,0.9587748050689696,0.4048929512500763,0.2801630795001983,291.1701965332031,297.1499938964844,293.1499938964844,0.4483190774917602,-8145.91259765625,303.8216247558594,0.9990000128746032,0.5346401929855347,0.4378748536109924,291.8233947753906,297.1499938964844,293.1499938964844,0.0633937790989875,-8291.6552734375,304.0917053222656,0.594599187374115,0.0972601845860481,0.4379810094833374,287.4413146972656,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.8187255859375,288.4084777832031,1.0,0.4198693037033081,0.4409310221672058,0.4409310221672058,1.0,1.0,-2.191704511642456,0.6748289465904236,1.5168756246566772,0.1796812117099762,0.0,0.0,1.0,82.62832641601562,179.0,-915.9159545898438,-19302.73828125,907.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.72808837890625,302.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,20108.08203125,21240.0,0.0,0.0,0.4165786802768707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422764778137207,1.442293643951416,-1.717919258226175e-05,0.0,0.0004227744066156,0.0,0.0,333.581298828125,0.0,0.0,0.0,0.8024352192878723,4.0,0.0,1.0
542760,291.6599426269531,297.1499938964844,293.1499938964844,0.3308892250061035,-6046.64306640625,303.98297119140625,0.8883196115493774,0.3541208803653717,0.3163809180259704,291.5826721191406,297.1499938964844,293.1499938964844,0.3769168555736542,-7059.271484375,303.9530334472656,0.9224841594696044,0.3941788375377655,0.3700664341449737,291.4597473144531,297.1499938964844,293.1499938964844,0.4005084931850433,-5473.7314453125,303.9298400878906,0.9405717849731444,0.4147337973117828,0.287369042634964,291.2730407714844,297.1499938964844,293.1499938964844,0.5028347969055176,-8927.044921875,303.78228759765625,0.9990000128746032,0.5395306944847107,0.4731375277042389,291.8932800292969,297.1499938964844,293.1499938964844,0.0684654936194419,-8758.68359375,304.0931091308594,0.5857027173042297,0.1003398150205612,0.4551087617874145,287.1802978515625,291.1499938964844,250.4329376220703,249.94000244140625,279.0929870605469,291.8888854980469,288.1549377441406,1.0,0.4404988884925842,0.4385160207748413,0.4385160207748413,1.0,1.0,-2.283099889755249,0.7051924467086792,1.5779073238372805,0.1898807734251022,0.0,0.0,1.0,93.86520385742188,199.0,-807.8602294921875,-19740.955078125,1041.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5595092773437,302.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,20882.91796875,21240.0,0.0,0.0,0.4332871437072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698017835617063,1.4698196649551392,-1.7841168300947174e-05,0.0,0.0004397313750814,0.0,0.0,353.047119140625,0.0,0.0,0.0,0.8029457926750183,4.0,0.0,1.0
542820,291.7764587402344,297.1499938964844,293.1499938964844,0.3611481487751007,-6473.6015625,303.9884033203125,0.8523305654525757,0.3682320713996887,0.3301570117473602,291.6927185058594,297.1499938964844,293.1499938964844,0.4135428965091705,-7585.8642578125,303.9578552246094,0.8838424682617188,0.4115648865699768,0.3876136243343353,291.5788879394531,297.1499938964844,293.1499938964844,0.4401490390300751,-5887.4228515625,303.9373474121094,0.899376392364502,0.4333834052085876,0.3012090921401977,291.474853515625,297.1499938964844,293.1499938964844,0.5820242762565613,-9988.9462890625,303.7791748046875,0.97903710603714,0.5460858941078186,0.5159298181533813,292.0251770019531,297.1499938964844,293.1499938964844,0.0768115445971489,-9543.4697265625,304.0981750488281,0.5612110495567322,0.1054091304540634,0.4834453463554382,286.7709350585937,291.1499938964844,250.4193115234375,249.92825317382807,279.1116027832031,292.021484375,287.75701904296875,1.0,0.478702962398529,0.435445636510849,0.435445636510849,1.0,1.0,-2.423203229904175,0.7524279356002808,1.670775294303894,0.2067170590162277,0.0,0.0,1.0,121.7757568359375,219.0,-593.82861328125,-20352.65234375,1311.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4332275390625,302.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21145.3203125,21240.0,0.0,0.0,0.4652659893035888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479007363319397,1.4790253639221191,-1.8065349649987184e-05,0.0,0.0004721858422271,0.0,0.0,359.7222900390625,0.0,0.0,0.0,0.8075522780418396,4.0,0.0,1.0
542880,291.7764587402344,297.1499938964844,293.1499938964844,0.3611481487751007,-6473.6015625,303.9884033203125,0.8523305654525757,0.3682320713996887,0.3301570117473602,291.6927185058594,297.1499938964844,293.1499938964844,0.4135428965091705,-7585.8642578125,303.9578552246094,0.8838424682617188,0.4115648865699768,0.3876136243343353,291.5788879394531,297.1499938964844,293.1499938964844,0.4401490390300751,-5887.4228515625,303.9373474121094,0.899376392364502,0.4333834052085876,0.3012090921401977,291.474853515625,297.1499938964844,293.1499938964844,0.5820242762565613,-9988.9462890625,303.7791748046875,0.97903710603714,0.5460858941078186,0.5159298181533813,292.0251770019531,297.1499938964844,293.1499938964844,0.0768115445971489,-9543.4697265625,304.0981750488281,0.5612110495567322,0.1054091304540634,0.4834453463554382,286.7709350585937,291.1499938964844,250.4193115234375,249.92825317382807,279.1116027832031,292.021484375,287.75701904296875,1.0,0.478702962398529,0.435445636510849,0.435445636510849,1.0,1.0,-2.423203229904175,0.7524279356002808,1.670775294303894,0.2067170590162277,0.0,0.0,1.0,121.7757568359375,219.0,-593.82861328125,-20352.65234375,1311.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4332275390625,302.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21145.3203125,21240.0,0.0,0.0,0.4652659893035888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479007363319397,1.4790253639221191,-1.8065349649987184e-05,0.0,0.0004721858422271,0.0,0.0,359.7222900390625,0.0,0.0,0.0,0.8075522780418396,4.0,0.0,1.0
542940,291.88458251953125,297.1499938964844,293.1499938964844,0.3862921595573425,-6816.00048828125,304.0004577636719,0.8257567882537842,0.3810945153236389,0.3429191708564758,291.794921875,297.1499938964844,293.1499938964844,0.4447412192821502,-8018.43359375,303.9700012207031,0.8557093739509583,0.4277534782886505,0.404163658618927,291.68902587890625,297.1499938964844,293.1499938964844,0.4740737676620483,-6228.69580078125,303.9517822265625,0.8704482913017273,0.4508474171161651,0.3143016397953033,291.61016845703125,297.1499938964844,293.1499938964844,0.617877185344696,-10413.9462890625,303.8420104980469,0.9415463209152222,0.560996413230896,0.5290181636810303,292.1408996582031,297.1499938964844,293.1499938964844,0.08390773832798,-10215.3525390625,304.1036071777344,0.5421028733253479,0.1104185804724693,0.5107391476631165,286.5579528808594,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1378173828125,287.5508117675781,1.0,0.5114162564277649,0.4338486790657043,0.4338486790657043,1.0,1.0,-2.52231502532959,0.7869428396224976,1.7353723049163818,0.2190803289413452,0.0,0.0,1.0,151.5853271484375,237.0,-360.8234558105469,-20960.3359375,1564.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6108703613281,302.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,21214.93359375,22320.0,0.0,0.0,0.4940848350524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814398288726809,1.4814579486846924,-1.812482332752552e-05,0.0,0.0005014332709833,0.0,0.0,361.5001525878906,0.0,0.0,0.0,0.8237691521644592,4.0,0.0,1.0
543000,291.88458251953125,297.1499938964844,293.1499938964844,0.3862921595573425,-6816.00048828125,304.0004577636719,0.8257567882537842,0.3810945153236389,0.3429191708564758,291.794921875,297.1499938964844,293.1499938964844,0.4447412192821502,-8018.43359375,303.9700012207031,0.8557093739509583,0.4277534782886505,0.404163658618927,291.68902587890625,297.1499938964844,293.1499938964844,0.4740737676620483,-6228.69580078125,303.9517822265625,0.8704482913017273,0.4508474171161651,0.3143016397953033,291.61016845703125,297.1499938964844,293.1499938964844,0.617877185344696,-10413.9462890625,303.8420104980469,0.9415463209152222,0.560996413230896,0.5290181636810303,292.1408996582031,297.1499938964844,293.1499938964844,0.08390773832798,-10215.3525390625,304.1036071777344,0.5421028733253479,0.1104185804724693,0.5107391476631165,286.5579528808594,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1378173828125,287.5508117675781,1.0,0.5114162564277649,0.4338486790657043,0.4338486790657043,1.0,1.0,-2.52231502532959,0.7869428396224976,1.7353723049163818,0.2190803289413452,0.0,0.0,1.0,151.5853271484375,237.0,-360.8234558105469,-20960.3359375,1564.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6108703613281,302.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,21214.93359375,22320.0,0.0,0.0,0.4940848350524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814398288726809,1.4814579486846924,-1.812482332752552e-05,0.0,0.0005014332709833,0.0,0.0,361.5001525878906,0.0,0.0,0.0,0.8237691521644592,4.0,0.0,1.0
543060,291.9836730957031,297.1499938964844,293.1499938964844,0.4069776833057403,-7089.318359375,304.0157775878906,0.8103500008583069,0.3930504620075226,0.3546093702316284,291.8890380859375,297.1499938964844,293.1499938964844,0.4710773229598999,-8372.5732421875,303.9860534667969,0.8405797481536865,0.4429881274700165,0.4195523262023926,291.78961181640625,297.1499938964844,293.1499938964844,0.5030091404914856,-6511.05224609375,303.9695739746094,0.8548507690429688,0.4674537777900696,0.3265970945358276,291.7160339355469,297.1499938964844,293.1499938964844,0.6530399918556213,-10830.1416015625,303.8856506347656,0.9194290041923524,0.5785155296325684,0.5460143089294434,292.2408142089844,297.1499938964844,293.1499938964844,0.0903415009379386,-10823.0205078125,304.1083068847656,0.5331812500953674,0.1157044619321823,0.538360595703125,286.4760131835937,291.1499938964844,250.39390563964844,249.9061279296875,279.1316833496094,292.2382202148437,287.4734802246094,1.0,0.5403248071670532,0.4323486089706421,0.4323486089706421,1.0,1.0,-2.623232126235962,0.8221294283866882,1.801102638244629,0.231702908873558,0.0,0.0,1.0,177.48057556152344,240.0,-176.67098999023438,-21831.34765625,1820.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9437866210937,302.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.453125,22320.0,0.0,0.0,0.5202838778495789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513682842254639,1.5137017965316772,-1.892237014544662e-05,0.0,0.0005280220066197,0.0,0.0,385.6215515136719,0.0,0.0,0.0,0.8266006112098694,4.0,0.0,1.0
543120,291.9836730957031,297.1499938964844,293.1499938964844,0.4069776833057403,-7089.318359375,304.0157775878906,0.8103500008583069,0.3930504620075226,0.3546093702316284,291.8890380859375,297.1499938964844,293.1499938964844,0.4710773229598999,-8372.5732421875,303.9860534667969,0.8405797481536865,0.4429881274700165,0.4195523262023926,291.78961181640625,297.1499938964844,293.1499938964844,0.5030091404914856,-6511.05224609375,303.9695739746094,0.8548507690429688,0.4674537777900696,0.3265970945358276,291.7160339355469,297.1499938964844,293.1499938964844,0.6530399918556213,-10830.1416015625,303.8856506347656,0.9194290041923524,0.5785155296325684,0.5460143089294434,292.2408142089844,297.1499938964844,293.1499938964844,0.0903415009379386,-10823.0205078125,304.1083068847656,0.5331812500953674,0.1157044619321823,0.538360595703125,286.4760131835937,291.1499938964844,250.39390563964844,249.9061279296875,279.1316833496094,292.2382202148437,287.4734802246094,1.0,0.5403248071670532,0.4323486089706421,0.4323486089706421,1.0,1.0,-2.623232126235962,0.8221294283866882,1.801102638244629,0.231702908873558,0.0,0.0,1.0,177.48057556152344,240.0,-176.67098999023438,-21831.34765625,1820.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9437866210937,302.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.453125,22320.0,0.0,0.0,0.5202838778495789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513682842254639,1.5137017965316772,-1.892237014544662e-05,0.0,0.0005280220066197,0.0,0.0,385.6215515136719,0.0,0.0,0.0,0.8266006112098694,4.0,0.0,1.0
543180,292.0736999511719,297.1499938964844,293.1499938964844,0.4253030121326446,-7327.28173828125,304.02996826171875,0.8049255013465881,0.4043329358100891,0.3653342723846435,291.9748840332031,297.1499938964844,293.1499938964844,0.4948941171169281,-8687.083984375,304.0009765625,0.8363098502159119,0.4575211405754089,0.4338909983634949,291.8807983398437,297.1499938964844,293.1499938964844,0.5294208526611328,-6764.23779296875,303.98565673828125,0.8507000803947449,0.4834138751029968,0.338164210319519,291.808837890625,297.1499938964844,293.1499938964844,0.68586665391922,-11216.1708984375,303.9188537597656,0.9127192497253418,0.5960097908973694,0.5629963278770447,292.3277282714844,297.1499938964844,293.1499938964844,0.096358522772789,-11389.1474609375,304.1121520996094,0.5328733921051025,0.1210943162441253,0.5650599002838135,286.4363098144531,291.1499938964844,250.382080078125,249.8957061767578,279.135009765625,292.3255615234375,287.435791015625,1.0,0.5620818138122559,0.4310294389724731,0.4310294389724731,1.0,1.0,-2.7197422981262207,0.8557873964309692,1.863954901695252,0.2438345700502395,0.0,0.0,1.0,194.7516326904297,243.0,-83.01889038085938,-22646.24609375,2047.8109130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3714904785156,302.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.60546875,22320.0,0.0,0.0,0.5439993143081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518021583557129,1.518040657043457,-1.903100019262638e-05,0.0,0.0005520901759155,0.0,0.0,388.9470520019531,0.0,0.0,0.0,0.8287675976753235,4.0,0.0,1.0
543240,292.0736999511719,297.1499938964844,293.1499938964844,0.4253030121326446,-7327.28173828125,304.02996826171875,0.8049255013465881,0.4043329358100891,0.3653342723846435,291.9748840332031,297.1499938964844,293.1499938964844,0.4948941171169281,-8687.083984375,304.0009765625,0.8363098502159119,0.4575211405754089,0.4338909983634949,291.8807983398437,297.1499938964844,293.1499938964844,0.5294208526611328,-6764.23779296875,303.98565673828125,0.8507000803947449,0.4834138751029968,0.338164210319519,291.808837890625,297.1499938964844,293.1499938964844,0.68586665391922,-11216.1708984375,303.9188537597656,0.9127192497253418,0.5960097908973694,0.5629963278770447,292.3277282714844,297.1499938964844,293.1499938964844,0.096358522772789,-11389.1474609375,304.1121520996094,0.5328733921051025,0.1210943162441253,0.5650599002838135,286.4363098144531,291.1499938964844,250.382080078125,249.8957061767578,279.135009765625,292.3255615234375,287.435791015625,1.0,0.5620818138122559,0.4310294389724731,0.4310294389724731,1.0,1.0,-2.7197422981262207,0.8557873964309692,1.863954901695252,0.2438345700502395,0.0,0.0,1.0,194.7516326904297,243.0,-83.01889038085938,-22646.24609375,2047.8109130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3714904785156,302.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.60546875,22320.0,0.0,0.0,0.5439993143081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518021583557129,1.518040657043457,-1.903100019262638e-05,0.0,0.0005520901759155,0.0,0.0,388.9470520019531,0.0,0.0,0.0,0.8287675976753235,4.0,0.0,1.0
543300,292.1156311035156,297.1499938964844,293.1499938964844,0.4336425364017486,-7434.31103515625,304.03662109375,0.8043900728225708,0.4097326099872589,0.3703972697257995,292.014892578125,297.1499938964844,293.1499938964844,0.5059195756912231,-8830.9296875,304.0080261230469,0.8362972140312195,0.4645438492298126,0.4407395422458648,291.9232482910156,297.1499938964844,293.1499938964844,0.5417221784591675,-6880.7529296875,303.9931640625,0.8508588671684265,0.4911548793315887,0.3437171280384063,291.8518371582031,297.1499938964844,293.1499938964844,0.7011260986328125,-11394.142578125,303.93310546875,0.912319004535675,0.6045536398887634,0.5712429285049438,292.3671569824219,297.1499938964844,293.1499938964844,0.0992021188139915,-11654.51953125,304.1138610839844,0.5343754887580872,0.1237671673297882,0.5779730081558228,286.4306030273437,291.1499938964844,250.3763885498047,249.89064025878903,279.13623046875,292.3651428222656,287.4307556152344,1.0,0.571317195892334,0.4304326474666595,0.4304326474666595,1.0,1.0,-2.766159772872925,0.871972382068634,1.894187331199646,0.249660462141037,0.0,0.0,1.0,201.0972900390625,243.0,-50.25616455078125,-23057.509765625,2152.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6059265136719,302.978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37890625,23400.0,0.0,0.0,0.5549759864807129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.9049602997256443e-05,0.0,0.0005632300744764,0.0,0.0,389.5174560546875,0.0,0.0,0.0,0.8441382050514221,4.0,0.0,1.0
543360,292.1557312011719,297.1499938964844,293.1499938964844,0.4408172965049743,-7524.72607421875,304.044189453125,0.8046862483024597,0.4149559736251831,0.3752724230289459,292.05322265625,297.1499938964844,293.1499938964844,0.5156416893005371,-8955.662109375,304.01617431640625,0.8370782136917114,0.471393883228302,0.4473918378353119,291.9638366699219,297.1499938964844,293.1499938964844,0.5526471734046936,-6982.53564453125,304.0018005371094,0.8518517017364502,0.4987193048000335,0.3491242229938507,291.8929748535156,297.1499938964844,293.1499938964844,0.7146033644676208,-11548.4150390625,303.9480285644531,0.9130046367645264,0.6129156351089478,0.5792954564094543,292.4042663574219,297.1499938964844,293.1499938964844,0.1017868295311927,-11892.20703125,304.11572265625,0.5364653468132019,0.1263938248157501,0.590542733669281,286.4539489746094,291.1499938964844,250.370834350586,249.8856811523437,279.1372985839844,292.40240478515625,287.4558410644531,1.0,0.5797544717788696,0.4298779368400574,0.4298779368400574,1.0,1.0,-2.8112971782684326,0.8877100944519043,1.9235869646072388,0.2553271949291229,0.0,0.0,1.0,206.421127319336,246.0,4.624215126037598,-23576.68359375,2254.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8304138183594,303.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,23072.236328125,23400.0,0.0,0.0,0.5655928254127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449273586273191,1.5449470281600952,-1.9711596905835904e-05,0.0,0.0005740047781728,0.0,0.0,409.9972229003906,0.0,0.0,0.0,0.8438960313796997,4.0,0.0,1.0
543420,292.21649169921875,297.1499938964844,293.1499938964844,0.4521137773990631,-7667.421875,304.0538635253906,0.8062255382537842,0.4229412674903869,0.3826806545257568,292.111328125,297.1499938964844,293.1499938964844,0.5310778021812439,-9153.912109375,304.02642822265625,0.8393609523773193,0.4819879531860351,0.4576289355754852,292.0253295898437,297.1499938964844,293.1499938964844,0.570016622543335,-7144.48046875,304.0126953125,0.8545289039611816,0.5104475617408752,0.3574685454368591,291.9553527832031,297.1499938964844,293.1499938964844,0.7359314560890198,-11794.0927734375,303.96685791015625,0.9155389666557312,0.6258970499038696,0.5917450189590454,292.4594421386719,297.1499938964844,293.1499938964844,0.1058649644255638,-12265.734375,304.1181335449219,0.5404989719390869,0.1304558515548706,0.6098193526268005,286.47674560546875,291.1499938964844,250.3622436523437,249.8779144287109,279.1388244628906,292.457763671875,287.47821044921875,1.0,0.5919678807258606,0.4290791749954223,0.4290791749954223,1.0,1.0,-2.880667209625244,0.9119023680686952,1.9687647819519043,0.264043778181076,0.0,0.0,1.0,213.3942108154297,246.0,25.668794631958008,-24234.2265625,2408.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18603515625,303.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,23290.21875,23400.0,0.0,0.0,0.581688404083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522081851959229,1.5522280931472778,-1.9897828678949736e-05,0.0,0.0005903397686779,0.0,0.0,415.8213195800781,0.0,0.0,0.0,0.8475300073623657,4.0,0.0,1.0
543480,292.2310485839844,297.1499938964844,293.1499938964844,0.4548308551311493,-7701.65478515625,304.0560302734375,0.8067417144775391,0.424867033958435,0.3844618201255798,292.125244140625,297.1499938964844,293.1499938964844,0.5348299145698547,-9201.955078125,304.0287170410156,0.8400647044181824,0.4845669567584991,0.4601144194602966,292.0400390625,297.1499938964844,293.1499938964844,0.5742486119270325,-7183.81201171875,304.0151062011719,0.8553392887115479,0.5133084654808044,0.3594990372657776,291.9703369140625,297.1499938964844,293.1499938964844,0.7411094307899475,-11853.705078125,303.97100830078125,0.9163637757301332,0.6290672421455383,0.5947784185409546,292.4725036621094,297.1499938964844,293.1499938964844,0.1068524867296218,-12355.689453125,304.1186828613281,0.5415815114974976,0.1314397305250167,0.6144669651985168,286.48211669921875,291.1499938964844,250.3601531982422,249.87600708007807,279.1391906738281,292.47088623046875,287.4835510253906,1.0,0.594821572303772,0.4288959801197052,0.4288959801197052,1.0,1.0,-2.8974685668945312,0.9177635908126832,1.9797050952911377,0.2661570310592651,0.0,0.0,1.0,214.911361694336,249.0,28.276317596435547,-24392.240234375,2446.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27496337890625,303.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.48046875,23400.0,0.0,0.0,0.5855345726013184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553083062171936,1.553102970123291,-1.992026409425307e-05,0.0,0.0005942431744188,0.0,0.0,416.5248107910156,0.0,0.0,0.0,0.8479664921760559,4.0,0.0,1.0
543540,292.3004455566406,297.1499938964844,293.1499938964844,0.4677174389362335,-7863.40771484375,304.0658264160156,0.8096916675567627,0.434064507484436,0.3929505348205566,292.1917419433594,297.1499938964844,293.1499938964844,0.5528825521469116,-9432.1376953125,304.0390014648437,0.8440147042274475,0.4970370233058929,0.4721084237098694,292.1102905273437,297.1499938964844,293.1499938964844,0.5946723222732544,-7372.802734375,304.0259704589844,0.8598518371582031,0.5271756052970886,0.3693231046199798,292.0417785644531,297.1499938964844,293.1499938964844,0.7660101652145386,-12139.85546875,303.9890441894531,0.9211456179618835,0.6444557905197144,0.609478235244751,292.5339050292969,297.1499938964844,293.1499938964844,0.1115631908178329,-12782.0,304.12127685546875,0.5471133589744568,0.1361435800790786,0.6366122364997864,286.5097045898437,291.1499938964844,250.3500061035156,249.8666839599609,279.14093017578125,292.532470703125,287.5111694335937,1.0,0.6081506013870239,0.4280755817890167,0.4280755817890167,1.0,1.0,-2.978188991546631,0.9459393620491028,2.0322494506835938,0.2763281464576721,0.0,0.0,1.0,221.5569610595703,252.0,35.777061462402344,-25155.330078125,2629.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7159118652344,303.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.75,24480.0,0.0,0.0,0.603736400604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551555156707764,1.555175542831421,-1.9973464077338576e-05,0.0,0.000612715666648,0.0,0.0,418.1945190429688,0.0,0.0,0.0,0.864000678062439,4.0,0.0,1.0
543600,292.3004455566406,297.1499938964844,293.1499938964844,0.4677174389362335,-7863.40771484375,304.0658264160156,0.8096916675567627,0.434064507484436,0.3929505348205566,292.1917419433594,297.1499938964844,293.1499938964844,0.5528825521469116,-9432.1376953125,304.0390014648437,0.8440147042274475,0.4970370233058929,0.4721084237098694,292.1102905273437,297.1499938964844,293.1499938964844,0.5946723222732544,-7372.802734375,304.0259704589844,0.8598518371582031,0.5271756052970886,0.3693231046199798,292.0417785644531,297.1499938964844,293.1499938964844,0.7660101652145386,-12139.85546875,303.9890441894531,0.9211456179618835,0.6444557905197144,0.609478235244751,292.5339050292969,297.1499938964844,293.1499938964844,0.1115631908178329,-12782.0,304.12127685546875,0.5471133589744568,0.1361435800790786,0.6366122364997864,286.5097045898437,291.1499938964844,250.3500061035156,249.8666839599609,279.14093017578125,292.532470703125,287.5111694335937,1.0,0.6081506013870239,0.4280755817890167,0.4280755817890167,1.0,1.0,-2.978188991546631,0.9459393620491028,2.0322494506835938,0.2763281464576721,0.0,0.0,1.0,221.5569610595703,252.0,35.777061462402344,-25155.330078125,2629.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7159118652344,303.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.75,24480.0,0.0,0.0,0.603736400604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551555156707764,1.555175542831421,-1.9973464077338576e-05,0.0,0.000612715666648,0.0,0.0,418.1945190429688,0.0,0.0,0.0,0.864000678062439,4.0,0.0,1.0
