time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543660,292.3648681640625,297.1499938964844,293.1499938964844,0.4784094095230102,-7995.3115234375,304.075927734375,0.8127825260162354,0.4425226151943207,0.4007503390312195,292.2535705566406,297.1499938964844,293.1499938964844,0.5685358047485352,-9628.650390625,304.0497436523437,0.8482347130775452,0.5087755918502808,0.4833851754665375,292.1755065917969,297.1499938964844,293.1499938964844,0.612555742263794,-7535.75146484375,304.037353515625,0.8646543622016907,0.5402871966362,0.3786008656024933,292.1083374023437,297.1499938964844,293.1499938964844,0.7876467108726501,-12384.8603515625,304.00640869140625,0.9263880848884584,0.659035861492157,0.6233932971954346,292.5895690917969,297.1499938964844,293.1499938964844,0.1156317666172981,-13143.7939453125,304.1240234375,0.5524566173553467,0.1404600441455841,0.6568952202796936,286.5698547363281,291.1499938964844,250.3417205810547,249.85899353027344,279.142578125,292.5882873535156,287.5716857910156,1.0,0.6202322244644165,0.4274159669876098,0.4274159669876098,1.0,1.0,-3.053388357162476,0.9722535610198976,2.081134796142578,0.2858742773532867,0.0,0.0,1.0,227.17041015625,255.0,63.36183547973633,-26001.7109375,2804.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1021728515625,304.1849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.166015625,24480.0,0.0,0.0,0.620823860168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861254930496216,1.5861462354660034,-2.0776902601937763e-05,0.0,0.0006300573004409,0.0,0.0,443.67974853515625,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
543720,292.3648681640625,297.1499938964844,293.1499938964844,0.4784094095230102,-7995.3115234375,304.075927734375,0.8127825260162354,0.4425226151943207,0.4007503390312195,292.2535705566406,297.1499938964844,293.1499938964844,0.5685358047485352,-9628.650390625,304.0497436523437,0.8482347130775452,0.5087755918502808,0.4833851754665375,292.1755065917969,297.1499938964844,293.1499938964844,0.612555742263794,-7535.75146484375,304.037353515625,0.8646543622016907,0.5402871966362,0.3786008656024933,292.1083374023437,297.1499938964844,293.1499938964844,0.7876467108726501,-12384.8603515625,304.00640869140625,0.9263880848884584,0.659035861492157,0.6233932971954346,292.5895690917969,297.1499938964844,293.1499938964844,0.1156317666172981,-13143.7939453125,304.1240234375,0.5524566173553467,0.1404600441455841,0.6568952202796936,286.5698547363281,291.1499938964844,250.3417205810547,249.85899353027344,279.142578125,292.5882873535156,287.5716857910156,1.0,0.6202322244644165,0.4274159669876098,0.4274159669876098,1.0,1.0,-3.053388357162476,0.9722535610198976,2.081134796142578,0.2858742773532867,0.0,0.0,1.0,227.17041015625,255.0,63.36183547973633,-26001.7109375,2804.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1021728515625,304.1849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.166015625,24480.0,0.0,0.0,0.620823860168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861254930496216,1.5861462354660034,-2.0776902601937763e-05,0.0,0.0006300573004409,0.0,0.0,443.67974853515625,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4888920187950134,-8125.37646484375,304.0830993652344,0.8156842589378357,0.4502756297588348,0.4078924357891083,292.3111267089844,297.1499938964844,293.1499938964844,0.5840961933135986,-9824.5634765625,304.05718994140625,0.8523753881454468,0.5198063850402832,0.4939683973789215,292.2361145019531,297.1499938964844,293.1499938964844,0.6303750276565552,-7698.4921875,304.0451354980469,0.8693769574165344,0.5526781678199768,0.3873552978038788,292.1703186035156,297.1499938964844,293.1499938964844,0.8091643452644348,-12630.5849609375,304.018310546875,0.9315781593322754,0.6728503108024597,0.636555016040802,292.6402587890625,297.1499938964844,293.1499938964844,0.1195024251937866,-13487.1279296875,304.126220703125,0.5573087930679321,0.1443715691566467,0.6752848625183105,286.60272216796875,291.1499938964844,250.33663940429688,249.854248046875,279.1441345214844,292.6391296386719,287.6041259765625,1.0,0.6313368678092957,0.4269100725650787,0.4269100725650787,1.0,1.0,-3.1231584548950195,0.9967790246009828,2.1263794898986816,0.2948431074619293,0.0,0.0,1.0,232.19517517089844,258.0,49.64639663696289,-26670.576171875,2972.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46728515625,304.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.958984375,24480.0,0.0,0.0,0.636626124382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900596380233765,1.5900806188583374,-2.088010114675853e-05,0.0,0.0006460946169681,0.0,0.0,446.989501953125,0.0,0.0,0.0,0.8680820465087891,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4888920187950134,-8125.37646484375,304.0830993652344,0.8156842589378357,0.4502756297588348,0.4078924357891083,292.3111267089844,297.1499938964844,293.1499938964844,0.5840961933135986,-9824.5634765625,304.05718994140625,0.8523753881454468,0.5198063850402832,0.4939683973789215,292.2361145019531,297.1499938964844,293.1499938964844,0.6303750276565552,-7698.4921875,304.0451354980469,0.8693769574165344,0.5526781678199768,0.3873552978038788,292.1703186035156,297.1499938964844,293.1499938964844,0.8091643452644348,-12630.5849609375,304.018310546875,0.9315781593322754,0.6728503108024597,0.636555016040802,292.6402587890625,297.1499938964844,293.1499938964844,0.1195024251937866,-13487.1279296875,304.126220703125,0.5573087930679321,0.1443715691566467,0.6752848625183105,286.60272216796875,291.1499938964844,250.33663940429688,249.854248046875,279.1441345214844,292.6391296386719,287.6041259765625,1.0,0.6313368678092957,0.4269100725650787,0.4269100725650787,1.0,1.0,-3.1231584548950195,0.9967790246009828,2.1263794898986816,0.2948431074619293,0.0,0.0,1.0,232.19517517089844,258.0,49.64639663696289,-26670.576171875,2972.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46728515625,304.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.958984375,24480.0,0.0,0.0,0.636626124382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900596380233765,1.5900806188583374,-2.088010114675853e-05,0.0,0.0006460946169681,0.0,0.0,446.989501953125,0.0,0.0,0.0,0.8680820465087891,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4938437640666961,-8186.658203125,304.08624267578125,0.8170187473297119,0.4538946151733398,0.4112294018268585,292.3384704589844,297.1499938964844,293.1499938964844,0.5915929079055786,-9918.626953125,304.0604248046875,0.8543590903282166,0.5250626802444458,0.4990120232105255,292.2648620605469,297.1499938964844,293.1499938964844,0.6389973759651184,-7776.94970703125,304.04852294921875,0.8716474771499634,0.5586103200912476,0.3915463387966156,292.1997375488281,297.1499938964844,293.1499938964844,0.8195648193359375,-12749.2109375,304.0233459472656,0.9340676665306092,0.6794784069061279,0.6428696513175964,292.6639404296875,297.1499938964844,293.1499938964844,0.121309570968151,-13646.5888671875,304.12725830078125,0.5595104098320007,0.1461775153875351,0.6837887763977051,286.61651611328125,291.1499938964844,250.3352966308593,249.8529815673828,279.1448669433594,292.6628723144531,287.6177978515625,1.0,0.6365776658058167,0.4267088770866394,0.4267088770866394,1.0,1.0,-3.156091690063477,1.0084021091461182,2.1476895809173584,0.299124151468277,0.0,0.0,1.0,234.567626953125,258.0,44.35113143920898,-26985.560546875,3053.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6446838378906,304.59100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0,25560.0,0.0,0.0,0.6440380811691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59071147441864,1.590732455253601,-2.089722329401411e-05,0.0,0.000653616792988,0.0,0.0,447.5394592285156,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.49774831533432,-8233.6103515625,304.0907592773437,0.8182565569877625,0.4573353826999664,0.4144114255905151,292.3649597167969,297.1499938964844,293.1499938964844,0.5978870391845703,-9995.890625,304.0652770996094,0.8562599420547485,0.5301396250724792,0.5038913488388062,292.2926940917969,297.1499938964844,293.1499938964844,0.6463393568992615,-7842.3759765625,304.0536193847656,0.8738304376602173,0.5643582940101624,0.3956136107444763,292.2283020019531,297.1499938964844,293.1499938964844,0.8283741474151611,-12847.201171875,304.03033447265625,0.9364497661590576,0.6859077215194702,0.6490058302879333,292.68658447265625,297.1499938964844,293.1499938964844,0.1228225231170654,-13777.4111328125,304.128662109375,0.5615496039390564,0.1478844434022903,0.6918454766273499,286.65350341796875,291.1499938964844,250.33474731445312,249.85243225097656,279.14556884765625,292.6855773925781,287.6556091308594,1.0,0.6416293978691101,0.4265397787094116,0.4265397787094116,1.0,1.0,-3.187741279602051,1.019606113433838,2.168135166168213,0.3032742738723755,0.0,0.0,1.0,236.87844848632807,261.0,70.23804473876953,-27411.341796875,3133.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79949951171875,304.7461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6513422131538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.6160889863967896,-2.1568735974142328e-05,0.0,0.0006610295386053,0.0,0.0,469.2839050292969,0.0,0.0,0.0,0.8826976418495178,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5061450600624084,-8336.6376953125,304.0964660644531,0.8204095959663391,0.4637168347835541,0.4203121066093445,292.4154663085937,297.1499938964844,293.1499938964844,0.6112696528434753,-10162.396484375,304.0711364746094,0.8597618341445923,0.5397816896438599,0.5131537914276123,292.3456115722656,297.1499938964844,293.1499938964844,0.6619060635566711,-7982.81591796875,304.05975341796875,0.8778807520866394,0.5753399133682251,0.4033760130405426,292.2827453613281,297.1499938964844,293.1499938964844,0.8470898866653442,-13059.328125,304.0389404296875,0.9408228993415833,0.6982114911079407,0.6607337594032288,292.72906494140625,297.1499938964844,293.1499938964844,0.1258873790502548,-14044.783203125,304.1306457519531,0.5651180744171143,0.151005208492279,0.7066298723220825,286.6878356933594,291.1499938964844,250.33604431152344,249.8535614013672,279.1468505859375,292.7281494140625,287.68902587890625,1.0,0.6511958241462708,0.4262914061546325,0.4262914061546325,1.0,1.0,-3.247190237045288,1.0407602787017822,2.206429958343506,0.3111782968044281,0.0,0.0,1.0,241.3730926513672,264.0,51.560794830322266,-27994.216796875,3287.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0890197753906,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.181640625,25560.0,0.0,0.0,0.665264368057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623641014099121,1.6236628293991089,-2.1771371393697336e-05,0.0,0.0006751588080078,0.0,0.0,475.9127197265625,0.0,0.0,0.0,0.8864683508872986,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5061450600624084,-8336.6376953125,304.0964660644531,0.8204095959663391,0.4637168347835541,0.4203121066093445,292.4154663085937,297.1499938964844,293.1499938964844,0.6112696528434753,-10162.396484375,304.0711364746094,0.8597618341445923,0.5397816896438599,0.5131537914276123,292.3456115722656,297.1499938964844,293.1499938964844,0.6619060635566711,-7982.81591796875,304.05975341796875,0.8778807520866394,0.5753399133682251,0.4033760130405426,292.2827453613281,297.1499938964844,293.1499938964844,0.8470898866653442,-13059.328125,304.0389404296875,0.9408228993415833,0.6982114911079407,0.6607337594032288,292.72906494140625,297.1499938964844,293.1499938964844,0.1258873790502548,-14044.783203125,304.1306457519531,0.5651180744171143,0.151005208492279,0.7066298723220825,286.6878356933594,291.1499938964844,250.33604431152344,249.8535614013672,279.1468505859375,292.7281494140625,287.68902587890625,1.0,0.6511958241462708,0.4262914061546325,0.4262914061546325,1.0,1.0,-3.247190237045288,1.0407602787017822,2.206429958343506,0.3111782968044281,0.0,0.0,1.0,241.3730926513672,264.0,51.560794830322266,-27994.216796875,3287.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0890197753906,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.181640625,25560.0,0.0,0.0,0.665264368057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623641014099121,1.6236628293991089,-2.1771371393697336e-05,0.0,0.0006751588080078,0.0,0.0,475.9127197265625,0.0,0.0,0.0,0.8864683508872986,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5140133500099182,-8433.0947265625,304.1011657714844,0.8221634030342102,0.469460129737854,0.4256409406661987,292.4628601074219,297.1499938964844,293.1499938964844,0.6241587996482849,-10322.345703125,304.075927734375,0.8628752827644348,0.5487721562385559,0.5218002796173096,292.39508056640625,297.1499938964844,293.1499938964844,0.6770064830780029,-8118.65966796875,304.06463623046875,0.8815292716026306,0.5856758952140808,0.4106861650943756,292.33380126953125,297.1499938964844,293.1499938964844,0.8652617931365967,-13265.240234375,304.045654296875,0.9447043538093568,0.7098258137702942,0.6718084812164307,292.76806640625,297.1499938964844,293.1499938964844,0.1286727339029312,-14286.93359375,304.1324462890625,0.5680453777313232,0.1537543684244156,0.7197262048721313,286.7108154296875,291.1499938964844,250.3404998779297,249.8575897216797,279.1479797363281,292.7672424316406,287.7117919921875,1.0,0.660101056098938,0.4261479377746582,0.4261479377746582,1.0,1.0,-3.30185604095459,1.0603591203689575,2.2414968013763428,0.3185941278934479,0.0,0.0,1.0,245.7276611328125,267.0,37.27187347412109,-28518.94921875,3435.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3713073730469,305.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.056640625,26640.0,0.0,0.0,0.6781125068664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255055665969849,-2.182081516366452e-05,0.0,0.0006881980225443,0.0,0.0,477.5349426269531,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5140133500099182,-8433.0947265625,304.1011657714844,0.8221634030342102,0.469460129737854,0.4256409406661987,292.4628601074219,297.1499938964844,293.1499938964844,0.6241587996482849,-10322.345703125,304.075927734375,0.8628752827644348,0.5487721562385559,0.5218002796173096,292.39508056640625,297.1499938964844,293.1499938964844,0.6770064830780029,-8118.65966796875,304.06463623046875,0.8815292716026306,0.5856758952140808,0.4106861650943756,292.33380126953125,297.1499938964844,293.1499938964844,0.8652617931365967,-13265.240234375,304.045654296875,0.9447043538093568,0.7098258137702942,0.6718084812164307,292.76806640625,297.1499938964844,293.1499938964844,0.1286727339029312,-14286.93359375,304.1324462890625,0.5680453777313232,0.1537543684244156,0.7197262048721313,286.7108154296875,291.1499938964844,250.3404998779297,249.8575897216797,279.1479797363281,292.7672424316406,287.7117919921875,1.0,0.660101056098938,0.4261479377746582,0.4261479377746582,1.0,1.0,-3.30185604095459,1.0603591203689575,2.2414968013763428,0.3185941278934479,0.0,0.0,1.0,245.7276611328125,267.0,37.27187347412109,-28518.94921875,3435.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3713073730469,305.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.056640625,26640.0,0.0,0.0,0.6781125068664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255055665969849,-2.182081516366452e-05,0.0,0.0006881980225443,0.0,0.0,477.5349426269531,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
544260,292.6272888183594,297.1499938964844,293.1499938964844,0.5199552178382874,-8503.982421875,304.107421875,0.8234899044036865,0.4745565354824066,0.4303989112377167,292.50762939453125,297.1499938964844,293.1499938964844,0.6348762512207031,-10452.775390625,304.0826110839844,0.8655557632446289,0.5571027398109436,0.5298345685005188,292.441650390625,297.1499938964844,293.1499938964844,0.6898351907730103,-8231.9658203125,304.071533203125,0.8847320675849915,0.5953584313392639,0.4175482988357544,292.3819885253906,297.1499938964844,293.1499938964844,0.8806533217430115,-13436.12109375,304.0545654296875,0.948050320148468,0.7207283973693848,0.6822276711463928,292.803955078125,297.1499938964844,293.1499938964844,0.1308505833148956,-14472.333984375,304.1346435546875,0.5703547596931458,0.1561520993709564,0.7312478423118591,286.7621154785156,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.8031921386719,287.7633056640625,1.0,0.6683899760246277,0.4260985255241394,0.4260985255241394,1.0,1.0,-3.351881980895996,1.0784534215927124,2.273428440093994,0.325543612241745,0.0,0.0,1.0,250.0032653808593,270.0,54.10919189453125,-29140.13671875,3575.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6033020019531,305.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.6904335618019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0007007023086771,0.0,0.0,504.34320068359375,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544320,292.6272888183594,297.1499938964844,293.1499938964844,0.5199552178382874,-8503.982421875,304.107421875,0.8234899044036865,0.4745565354824066,0.4303989112377167,292.50762939453125,297.1499938964844,293.1499938964844,0.6348762512207031,-10452.775390625,304.0826110839844,0.8655557632446289,0.5571027398109436,0.5298345685005188,292.441650390625,297.1499938964844,293.1499938964844,0.6898351907730103,-8231.9658203125,304.071533203125,0.8847320675849915,0.5953584313392639,0.4175482988357544,292.3819885253906,297.1499938964844,293.1499938964844,0.8806533217430115,-13436.12109375,304.0545654296875,0.948050320148468,0.7207283973693848,0.6822276711463928,292.803955078125,297.1499938964844,293.1499938964844,0.1308505833148956,-14472.333984375,304.1346435546875,0.5703547596931458,0.1561520993709564,0.7312478423118591,286.7621154785156,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.8031921386719,287.7633056640625,1.0,0.6683899760246277,0.4260985255241394,0.4260985255241394,1.0,1.0,-3.351881980895996,1.0784534215927124,2.273428440093994,0.325543612241745,0.0,0.0,1.0,250.0032653808593,270.0,54.10919189453125,-29140.13671875,3575.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6033020019531,305.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.6904335618019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0007007023086771,0.0,0.0,504.34320068359375,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544380,292.6703796386719,297.1499938964844,293.1499938964844,0.526037871837616,-8577.75,304.1114501953125,0.8244193196296692,0.4790591597557068,0.4346161186695099,292.5498352050781,297.1499938964844,293.1499938964844,0.6458796262741089,-10587.8955078125,304.0867004394531,0.8678205609321594,0.5648176074028015,0.537280261516571,292.4852905273437,297.1499938964844,293.1499938964844,0.7030542492866516,-8349.65625,304.0756530761719,0.8875156044960022,0.6044492125511169,0.4239893555641174,292.42730712890625,297.1499938964844,293.1499938964844,0.8965597152709961,-13614.9287109375,304.0598449707031,0.9509041905403136,0.7309895753860474,0.6920273900032043,292.83697509765625,297.1499938964844,293.1499938964844,0.1329442858695984,-14652.1435546875,304.1362609863281,0.5720927119255066,0.1582171469926834,0.7412659525871277,286.78466796875,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.8363037109375,287.7855529785156,1.0,0.6760908961296082,0.4261321127414703,0.4261321127414703,1.0,1.0,-3.3974928855896,1.0951186418533323,2.302374124526977,0.3320459127426147,0.0,0.0,1.0,254.20437622070312,273.0,37.19968032836914,-29586.755859375,3708.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8288269042969,305.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5703125,26640.0,0.0,0.0,0.7019129991531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589494943618774,1.6589722633361816,-2.272856727358885e-05,0.0,0.0007123524555936,0.0,0.0,507.6412963867188,0.0,0.0,0.0,0.90567946434021,4.0,0.0,1.0
544440,292.6703796386719,297.1499938964844,293.1499938964844,0.526037871837616,-8577.75,304.1114501953125,0.8244193196296692,0.4790591597557068,0.4346161186695099,292.5498352050781,297.1499938964844,293.1499938964844,0.6458796262741089,-10587.8955078125,304.0867004394531,0.8678205609321594,0.5648176074028015,0.537280261516571,292.4852905273437,297.1499938964844,293.1499938964844,0.7030542492866516,-8349.65625,304.0756530761719,0.8875156044960022,0.6044492125511169,0.4239893555641174,292.42730712890625,297.1499938964844,293.1499938964844,0.8965597152709961,-13614.9287109375,304.0598449707031,0.9509041905403136,0.7309895753860474,0.6920273900032043,292.83697509765625,297.1499938964844,293.1499938964844,0.1329442858695984,-14652.1435546875,304.1362609863281,0.5720927119255066,0.1582171469926834,0.7412659525871277,286.78466796875,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.8363037109375,287.7855529785156,1.0,0.6760908961296082,0.4261321127414703,0.4261321127414703,1.0,1.0,-3.3974928855896,1.0951186418533323,2.302374124526977,0.3320459127426147,0.0,0.0,1.0,254.20437622070312,273.0,37.19968032836914,-29586.755859375,3708.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8288269042969,305.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5703125,26640.0,0.0,0.0,0.7019129991531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589494943618774,1.6589722633361816,-2.272856727358885e-05,0.0,0.0007123524555936,0.0,0.0,507.6412963867188,0.0,0.0,0.0,0.90567946434021,4.0,0.0,1.0
544500,292.6909484863281,297.1499938964844,293.1499938964844,0.5288428664207458,-8611.6533203125,304.1133728027344,0.8247466683387756,0.4810948073863983,0.4365327954292297,292.5700378417969,297.1499938964844,293.1499938964844,0.651141881942749,-10652.287109375,304.0886535644531,0.8688070774078369,0.5684512853622437,0.5407935976982117,292.506103515625,297.1499938964844,293.1499938964844,0.7094408869743347,-8406.3203125,304.0775451660156,0.8887619376182556,0.6087805032730103,0.4270617365837097,292.448974609375,297.1499938964844,293.1499938964844,0.9042568206787108,-13701.2197265625,304.0622253417969,0.9521650671958924,0.7358885407447815,0.696711003780365,292.8525085449219,297.1499938964844,293.1499938964844,0.1338886171579361,-14733.0185546875,304.1370544433594,0.5727672576904297,0.1591331362724304,0.7457481026649475,286.79412841796875,291.1499938964844,250.3654327392578,249.8804168701172,279.1502685546875,292.8518371582031,287.7949523925781,1.0,0.6797326803207397,0.4261765778064728,0.4261765778064728,1.0,1.0,-3.4187445640563965,1.102948784828186,2.315795660018921,0.3351412415504455,0.0,0.0,1.0,256.2772827148437,273.0,32.247840881347656,-29797.123046875,3772.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9424743652344,305.6516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.126953125,27720.0,0.0,0.0,0.7073038816452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595278978347778,1.659550666809082,-2.274441976624076e-05,0.0,0.0007178235100582,0.0,0.0,508.1724853515625,0.0,0.0,0.0,0.9209671020507812,4.0,0.0,1.0
544560,292.7109680175781,297.1499938964844,293.1499938964844,0.5305629372596741,-8630.9423828125,304.11688232421875,0.8249796628952026,0.4829791486263275,0.4383214712142944,292.5897216796875,297.1499938964844,293.1499938964844,0.6551184058189392,-10699.134765625,304.0925598144531,0.8696925044059753,0.5719282031059265,0.5441671013832092,292.5263671875,297.1499938964844,293.1499938964844,0.7144611477851868,-8449.412109375,304.0815734863281,0.8899072408676147,0.6129589080810547,0.4300347566604614,292.4701232910156,297.1499938964844,293.1499938964844,0.9102810621261596,-13766.091796875,304.0672302246094,0.95331209897995,0.740618109703064,0.7012478709220886,292.8674011230469,297.1499938964844,293.1499938964844,0.1345323324203491,-14785.5322265625,304.1382141113281,0.5733175873756409,0.1599744111299514,0.7498992681503296,286.8276062011719,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8667907714844,287.8291320800781,1.0,0.6832402944564819,0.4262385964393616,0.4262385964393616,1.0,1.0,-3.4389808177948,1.1104512214660645,2.328529596328736,0.3381370604038238,0.0,0.0,1.0,258.3379821777344,276.0,58.61376953125,-30126.96484375,3834.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0364074707031,305.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1875,27720.0,0.0,0.0,0.7126827239990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841570138931274,1.6841803789138794,-2.3424528990290128e-05,0.0,0.0007232823991216,0.0,0.0,531.135498046875,0.0,0.0,0.0,0.9198381304740906,4.0,0.0,1.0
544620,292.749267578125,297.1499938964844,293.1499938964844,0.5348148345947266,-8681.552734375,304.12078857421875,0.8251606822013855,0.4863338768482208,0.4415143132209778,292.6275939941406,297.1499938964844,293.1499938964844,0.6641241908073425,-10808.2783203125,304.0966491699219,0.8711543679237366,0.5784443616867065,0.550489604473114,292.5650939941406,297.1499938964844,293.1499938964844,0.7257057428359985,-8548.30859375,304.0856018066406,0.8918914794921875,0.6209048628807068,0.4356810450553894,292.5106506347656,297.1499938964844,293.1499938964844,0.9238213896751404,-13916.5673828125,304.0722045898437,0.9552645087242126,0.7496227622032166,0.7098712921142578,292.8954772949219,297.1499938964844,293.1499938964844,0.1359676122665405,-14906.833984375,304.1397399902344,0.5740544199943542,0.1614405214786529,0.7572289109230042,286.8549194335937,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.8948974609375,287.8558044433594,1.0,0.6898570656776428,0.4264126121997833,0.4264126121997833,1.0,1.0,-3.4764091968536377,1.1244741678237915,2.351935148239136,0.343822568655014,0.0,0.0,1.0,262.4281921386719,279.0,42.030235290527344,-30517.962890625,3951.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2167358398437,305.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,27648.7890625,27720.0,0.0,0.0,0.7229735851287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691224455833435,1.691248059272766,-2.362154009460937e-05,0.0,0.0007337262504734,0.0,0.0,537.8502807617188,0.0,0.0,0.0,0.9233487248420716,4.0,0.0,1.0
544680,292.749267578125,297.1499938964844,293.1499938964844,0.5348148345947266,-8681.552734375,304.12078857421875,0.8251606822013855,0.4863338768482208,0.4415143132209778,292.6275939941406,297.1499938964844,293.1499938964844,0.6641241908073425,-10808.2783203125,304.0966491699219,0.8711543679237366,0.5784443616867065,0.550489604473114,292.5650939941406,297.1499938964844,293.1499938964844,0.7257057428359985,-8548.30859375,304.0856018066406,0.8918914794921875,0.6209048628807068,0.4356810450553894,292.5106506347656,297.1499938964844,293.1499938964844,0.9238213896751404,-13916.5673828125,304.0722045898437,0.9552645087242126,0.7496227622032166,0.7098712921142578,292.8954772949219,297.1499938964844,293.1499938964844,0.1359676122665405,-14906.833984375,304.1397399902344,0.5740544199943542,0.1614405214786529,0.7572289109230042,286.8549194335937,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.8948974609375,287.8558044433594,1.0,0.6898570656776428,0.4264126121997833,0.4264126121997833,1.0,1.0,-3.4764091968536377,1.1244741678237915,2.351935148239136,0.343822568655014,0.0,0.0,1.0,262.4281921386719,279.0,42.030235290527344,-30517.962890625,3951.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2167358398437,305.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,27648.7890625,27720.0,0.0,0.0,0.7229735851287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691224455833435,1.691248059272766,-2.362154009460937e-05,0.0,0.0007337262504734,0.0,0.0,537.8502807617188,0.0,0.0,0.0,0.9233487248420716,4.0,0.0,1.0
544740,292.7853088378906,297.1499938964844,293.1499938964844,0.5386113524436951,-8726.6884765625,304.12420654296875,0.8250283002853394,0.4891728460788727,0.4442462623119354,292.66339111328125,297.1499938964844,293.1499938964844,0.6726698279380798,-10911.6552734375,304.1001892089844,0.8722725510597229,0.5844137072563171,0.5562976598739624,292.6014404296875,297.1499938964844,293.1499938964844,0.736565887928009,-8643.658203125,304.0889587402344,0.8935450911521912,0.628345787525177,0.4409760236740112,292.548828125,297.1499938964844,293.1499938964844,0.9369304180145264,-14062.1630859375,304.0762634277344,0.9568591117858888,0.7580759525299072,0.7179754972457886,292.9213256835937,297.1499938964844,293.1499938964844,0.1371988803148269,-15010.83203125,304.14111328125,0.5743734836578369,0.1626414358615875,0.7633564472198486,286.8744506835937,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9208068847656,287.875244140625,1.0,0.6959763169288635,0.4266452491283417,0.4266452491283417,1.0,1.0,-3.510173082351685,1.137317776679993,2.372855424880981,0.3491440713405609,0.0,0.0,1.0,266.4483337402344,282.0,31.516695022583008,-30868.80078125,4061.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4048767089844,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.234375,28800.0,0.0,0.0,0.7324497699737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888855934143,1.692912459373474,-2.366805711062625e-05,0.0,0.0007433434366248,0.0,0.0,539.4398193359375,0.0,0.0,0.0,0.939175546169281,4.0,0.0,1.0
544800,292.7853088378906,297.1499938964844,293.1499938964844,0.5386113524436951,-8726.6884765625,304.12420654296875,0.8250283002853394,0.4891728460788727,0.4442462623119354,292.66339111328125,297.1499938964844,293.1499938964844,0.6726698279380798,-10911.6552734375,304.1001892089844,0.8722725510597229,0.5844137072563171,0.5562976598739624,292.6014404296875,297.1499938964844,293.1499938964844,0.736565887928009,-8643.658203125,304.0889587402344,0.8935450911521912,0.628345787525177,0.4409760236740112,292.548828125,297.1499938964844,293.1499938964844,0.9369304180145264,-14062.1630859375,304.0762634277344,0.9568591117858888,0.7580759525299072,0.7179754972457886,292.9213256835937,297.1499938964844,293.1499938964844,0.1371988803148269,-15010.83203125,304.14111328125,0.5743734836578369,0.1626414358615875,0.7633564472198486,286.8744506835937,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9208068847656,287.875244140625,1.0,0.6959763169288635,0.4266452491283417,0.4266452491283417,1.0,1.0,-3.510173082351685,1.137317776679993,2.372855424880981,0.3491440713405609,0.0,0.0,1.0,266.4483337402344,282.0,31.516695022583008,-30868.80078125,4061.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4048767089844,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.234375,28800.0,0.0,0.0,0.7324497699737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888855934143,1.692912459373474,-2.366805711062625e-05,0.0,0.0007433434366248,0.0,0.0,539.4398193359375,0.0,0.0,0.0,0.939175546169281,4.0,0.0,1.0
544860,292.8194885253906,297.1499938964844,293.1499938964844,0.5405395030975342,-8747.3828125,304.12945556640625,0.824567437171936,0.4914815425872803,0.4465135633945465,292.6975402832031,297.1499938964844,293.1499938964844,0.6790105700492859,-10985.8408203125,304.1060791015625,0.8730303049087524,0.589819610118866,0.5615872740745544,292.6358947753906,297.1499938964844,293.1499938964844,0.7451422214508057,-8716.966796875,304.0948486328125,0.8948495984077454,0.6352598071098328,0.4459137320518493,292.58514404296875,297.1499938964844,293.1499938964844,0.9472607374191284,-14173.318359375,304.0834045410156,0.9580806493759156,0.7659409046173096,0.725544273853302,292.9451904296875,297.1499938964844,293.1499938964844,0.1378892213106155,-15065.3671875,304.14288330078125,0.5742975473403931,0.1635947376489639,0.7683807611465454,286.9238586425781,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9447326660156,287.9248962402344,1.0,0.701620876789093,0.4269331097602844,0.4269331097602844,1.0,1.0,-3.5403549671173096,1.1490106582641602,2.3913443088531494,0.3541158437728882,0.0,0.0,1.0,270.4266357421875,285.0,50.6544075012207,-31331.23828125,4164.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5545959472656,306.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.205078125,28800.0,0.0,0.0,0.741628110408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217596769332886,1.721784234046936,-2.4482220396748744e-05,0.0,0.0007526582339778,0.0,0.0,567.5125122070312,0.0,0.0,0.0,0.9401234984397888,4.0,0.0,1.0
544920,292.8194885253906,297.1499938964844,293.1499938964844,0.5405395030975342,-8747.3828125,304.12945556640625,0.824567437171936,0.4914815425872803,0.4465135633945465,292.6975402832031,297.1499938964844,293.1499938964844,0.6790105700492859,-10985.8408203125,304.1060791015625,0.8730303049087524,0.589819610118866,0.5615872740745544,292.6358947753906,297.1499938964844,293.1499938964844,0.7451422214508057,-8716.966796875,304.0948486328125,0.8948495984077454,0.6352598071098328,0.4459137320518493,292.58514404296875,297.1499938964844,293.1499938964844,0.9472607374191284,-14173.318359375,304.0834045410156,0.9580806493759156,0.7659409046173096,0.725544273853302,292.9451904296875,297.1499938964844,293.1499938964844,0.1378892213106155,-15065.3671875,304.14288330078125,0.5742975473403931,0.1635947376489639,0.7683807611465454,286.9238586425781,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9447326660156,287.9248962402344,1.0,0.701620876789093,0.4269331097602844,0.4269331097602844,1.0,1.0,-3.5403549671173096,1.1490106582641602,2.3913443088531494,0.3541158437728882,0.0,0.0,1.0,270.4266357421875,285.0,50.6544075012207,-31331.23828125,4164.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5545959472656,306.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.205078125,28800.0,0.0,0.0,0.741628110408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217596769332886,1.721784234046936,-2.4482220396748744e-05,0.0,0.0007526582339778,0.0,0.0,567.5125122070312,0.0,0.0,0.0,0.9401234984397888,4.0,0.0,1.0
544980,292.8517150878906,297.1499938964844,293.1499938964844,0.5427331328392029,-8772.6376953125,304.13262939453125,0.8238158226013184,0.4933129549026489,0.4483453035354614,292.7299194335937,297.1499938964844,293.1499938964844,0.6857441663742065,-11066.376953125,304.1094665527344,0.8734657168388367,0.5947093963623047,0.5663825869560242,292.66827392578125,297.1499938964844,293.1499938964844,0.7542672157287598,-8796.3583984375,304.0979919433594,0.895851194858551,0.6417138576507568,0.450521856546402,292.6194152832031,297.1499938964844,293.1499938964844,0.9582822918891908,-14294.654296875,304.08721923828125,0.9589840173721312,0.7732957601547241,0.7326163649559021,292.9671936035156,297.1499938964844,293.1499938964844,0.1385925710201263,-15123.3798828125,304.1440734863281,0.5738683938980103,0.1643188893795013,0.7723678946495056,286.9468078613281,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9667663574219,287.9476318359375,1.0,0.7068120837211609,0.4272712469100952,0.4272712469100952,1.0,1.0,-3.5671777725219727,1.1596271991729736,2.40755033493042,0.3587556183338165,0.0,0.0,1.0,274.3472900390625,288.0,37.03196716308594,-31630.9140625,4258.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7096252441406,306.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.275390625,28800.0,0.0,0.0,0.7501499652862549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250632047653198,1.7250877618789673,-2.457625669194385e-05,0.0,0.0007613068446516,0.0,0.0,570.7854614257812,0.0,0.0,0.0,0.9417632222175598,4.0,0.0,1.0
545040,292.8517150878906,297.1499938964844,293.1499938964844,0.5427331328392029,-8772.6376953125,304.13262939453125,0.8238158226013184,0.4933129549026489,0.4483453035354614,292.7299194335937,297.1499938964844,293.1499938964844,0.6857441663742065,-11066.376953125,304.1094665527344,0.8734657168388367,0.5947093963623047,0.5663825869560242,292.66827392578125,297.1499938964844,293.1499938964844,0.7542672157287598,-8796.3583984375,304.0979919433594,0.895851194858551,0.6417138576507568,0.450521856546402,292.6194152832031,297.1499938964844,293.1499938964844,0.9582822918891908,-14294.654296875,304.08721923828125,0.9589840173721312,0.7732957601547241,0.7326163649559021,292.9671936035156,297.1499938964844,293.1499938964844,0.1385925710201263,-15123.3798828125,304.1440734863281,0.5738683938980103,0.1643188893795013,0.7723678946495056,286.9468078613281,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9667663574219,287.9476318359375,1.0,0.7068120837211609,0.4272712469100952,0.4272712469100952,1.0,1.0,-3.5671777725219727,1.1596271991729736,2.40755033493042,0.3587556183338165,0.0,0.0,1.0,274.3472900390625,288.0,37.03196716308594,-31630.9140625,4258.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7096252441406,306.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.275390625,28800.0,0.0,0.0,0.7501499652862549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250632047653198,1.7250877618789673,-2.457625669194385e-05,0.0,0.0007613068446516,0.0,0.0,570.7854614257812,0.0,0.0,0.0,0.9417632222175598,4.0,0.0,1.0
545100,292.8671875,297.1499938964844,293.1499938964844,0.5436211228370667,-8782.6923828125,304.1341857910156,0.823341429233551,0.4940547943115234,0.4491073191165924,292.7455139160156,297.1499938964844,293.1499938964844,0.6888811588287354,-11103.751953125,304.11114501953125,0.8735746741294861,0.5969671607017517,0.5686057806015015,292.6837463378906,297.1499938964844,293.1499938964844,0.7586309909820557,-8834.2158203125,304.0995178222656,0.8962520360946655,0.6447755098342896,0.4527121782302856,292.6358337402344,297.1499938964844,293.1499938964844,0.9635622501373292,-14352.625,304.0890197753906,0.9593329429626464,0.7767905592918396,0.7359829545021057,292.9775085449219,297.1499938964844,293.1499938964844,0.1388719230890274,-15146.2099609375,304.1446533203125,0.5735372304916382,0.1646028906106948,0.7740078568458557,286.95733642578125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.97711181640625,287.9581604003906,1.0,0.7092490196228027,0.4274576008319855,0.4274576008319855,1.0,1.0,-3.579428195953369,1.164564609527588,2.414863586425781,0.3609631061553955,0.0,0.0,1.0,276.2843322753906,288.0,33.6162109375,-31773.109375,4303.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7914428710937,306.3909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.669921875,29880.0,0.0,0.0,0.7541289925575256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255847454071045,1.725609302520752,-2.4591117835370824e-05,0.0,0.0007653450593352,0.0,0.0,571.30322265625,0.0,0.0,0.0,0.9570220112800598,4.0,0.0,1.0
545160,292.8822631835937,297.1499938964844,293.1499938964844,0.5434412956237793,-8778.4658203125,304.1373596191406,0.8227972388267517,0.4946731925010681,0.449765682220459,292.76080322265625,297.1499938964844,293.1499938964844,0.6907089352607727,-11123.54296875,304.1148681640625,0.8736070394515991,0.5990914702415466,0.5707115530967712,292.6988525390625,297.1499938964844,293.1499938964844,0.7615998983383179,-8858.4599609375,304.103271484375,0.8965811729431152,0.647713840007782,0.4548245966434479,292.65191650390625,297.1499938964844,293.1499938964844,0.967140018939972,-14389.1025390625,304.0935974121094,0.9596078991889954,0.7801456451416016,0.7392319440841675,292.9874572753906,297.1499938964844,293.1499938964844,0.1388674825429916,-15142.44921875,304.1456298828125,0.5731303095817566,0.164837047457695,0.7754287719726562,286.9917297363281,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.987060546875,287.9931945800781,1.0,0.7115841507911682,0.4276553690433502,0.4276553690433502,1.0,1.0,-3.590914487838745,1.1692583560943604,2.4216561317443848,0.3630990087985992,0.0,0.0,1.0,278.2121276855469,291.0,60.205116271972656,-32036.861328125,4345.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8554382324219,306.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,29588.986328125,29880.0,0.0,0.0,0.7581396698951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749557614326477,1.7495828866958618,-2.527913420635741e-05,0.0,0.0007694154046475,0.0,0.0,595.4464721679688,0.0,0.0,0.0,0.955514132976532,4.0,0.0,1.0
545220,292.91131591796875,297.1499938964844,293.1499938964844,0.5440186858177185,-8783.638671875,304.1405944824219,0.8214973211288452,0.4955663383007049,0.4507681131362915,292.79022216796875,297.1499938964844,293.1499938964844,0.6955685019493103,-11180.6328125,304.1184387207031,0.8734430074691772,0.6029812097549438,0.5745692253112793,292.7276916503906,297.1499938964844,293.1499938964844,0.7689446210861206,-8921.6376953125,304.1065673828125,0.8970280885696411,0.6532902121543884,0.4588186740875244,292.68280029296875,297.1499938964844,293.1499938964844,0.9759979248046876,-14485.4091796875,304.0975952148437,0.9599339365959167,0.7864978909492493,0.7453667521476746,293.0061340332031,297.1499938964844,293.1499938964844,0.1390897035598755,-15158.5263671875,304.1466979980469,0.5720940232276917,0.1651623398065567,0.7776265144348145,287.0216369628906,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0057983398437,288.0225524902344,1.0,0.7159512042999268,0.4280844330787658,0.4280844330787658,1.0,1.0,-3.611593961715698,1.177915334701538,2.43367862701416,0.3671465516090393,0.0,0.0,1.0,282.0406799316406,294.0,45.44179916381836,-32302.41015625,4425.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9821472167969,306.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.53515625,29880.0,0.0,0.0,0.7658005952835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756183624267578,1.756209135055542,-2.547097574279178e-05,0.0,0.0007771902019158,0.0,0.0,602.237548828125,0.0,0.0,0.0,0.9587984085083008,4.0,0.0,1.0
545280,292.91131591796875,297.1499938964844,293.1499938964844,0.5440186858177185,-8783.638671875,304.1405944824219,0.8214973211288452,0.4955663383007049,0.4507681131362915,292.79022216796875,297.1499938964844,293.1499938964844,0.6955685019493103,-11180.6328125,304.1184387207031,0.8734430074691772,0.6029812097549438,0.5745692253112793,292.7276916503906,297.1499938964844,293.1499938964844,0.7689446210861206,-8921.6376953125,304.1065673828125,0.8970280885696411,0.6532902121543884,0.4588186740875244,292.68280029296875,297.1499938964844,293.1499938964844,0.9759979248046876,-14485.4091796875,304.0975952148437,0.9599339365959167,0.7864978909492493,0.7453667521476746,293.0061340332031,297.1499938964844,293.1499938964844,0.1390897035598755,-15158.5263671875,304.1466979980469,0.5720940232276917,0.1651623398065567,0.7776265144348145,287.0216369628906,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0057983398437,288.0225524902344,1.0,0.7159512042999268,0.4280844330787658,0.4280844330787658,1.0,1.0,-3.611593961715698,1.177915334701538,2.43367862701416,0.3671465516090393,0.0,0.0,1.0,282.0406799316406,294.0,45.44179916381836,-32302.41015625,4425.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9821472167969,306.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.53515625,29880.0,0.0,0.0,0.7658005952835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756183624267578,1.756209135055542,-2.547097574279178e-05,0.0,0.0007771902019158,0.0,0.0,602.237548828125,0.0,0.0,0.0,0.9587984085083008,4.0,0.0,1.0
545340,292.93902587890625,297.1499938964844,293.1499938964844,0.5441718697547913,-8783.75390625,304.1434631347656,0.8199466466903687,0.4959929585456848,0.4513574540615082,292.8182373046875,297.1499938964844,293.1499938964844,0.7000271677970886,-11233.015625,304.1215209960937,0.8730344176292419,0.606414258480072,0.5780019164085388,292.7546691894531,297.1499938964844,293.1499938964844,0.7760463356971741,-8982.8505859375,304.1092224121094,0.8972765207290649,0.6585181951522827,0.4625729620456695,292.7119445800781,297.1499938964844,293.1499938964844,0.9845203757286072,-14578.2744140625,304.1008605957031,0.9600412249565125,0.7924216389656067,0.7511008381843567,293.0233459472656,297.1499938964844,293.1499938964844,0.1391914188861847,-15164.765625,304.14764404296875,0.5708122849464417,0.1653170883655548,0.7790477871894836,287.0453796386719,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02301025390625,288.0462646484375,1.0,0.7199446558952332,0.4285539388656616,0.4285539388656616,1.0,1.0,-3.629560947418213,1.1857119798660278,2.4438488483428955,0.3709360957145691,0.0,0.0,1.0,285.8072204589844,297.0,36.83644104003906,-32539.02734375,4497.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12286376953125,306.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.86328125,30960.0,0.0,0.0,0.7727857232093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576947212219238,1.7577202320098877,-2.551482612034306e-05,0.0,0.0007842792547307,0.0,0.0,603.79345703125,0.0,0.0,0.0,0.974547564983368,4.0,0.0,1.0
545400,292.93902587890625,297.1499938964844,293.1499938964844,0.5441718697547913,-8783.75390625,304.1434631347656,0.8199466466903687,0.4959929585456848,0.4513574540615082,292.8182373046875,297.1499938964844,293.1499938964844,0.7000271677970886,-11233.015625,304.1215209960937,0.8730344176292419,0.606414258480072,0.5780019164085388,292.7546691894531,297.1499938964844,293.1499938964844,0.7760463356971741,-8982.8505859375,304.1092224121094,0.8972765207290649,0.6585181951522827,0.4625729620456695,292.7119445800781,297.1499938964844,293.1499938964844,0.9845203757286072,-14578.2744140625,304.1008605957031,0.9600412249565125,0.7924216389656067,0.7511008381843567,293.0233459472656,297.1499938964844,293.1499938964844,0.1391914188861847,-15164.765625,304.14764404296875,0.5708122849464417,0.1653170883655548,0.7790477871894836,287.0453796386719,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02301025390625,288.0462646484375,1.0,0.7199446558952332,0.4285539388656616,0.4285539388656616,1.0,1.0,-3.629560947418213,1.1857119798660278,2.4438488483428955,0.3709360957145691,0.0,0.0,1.0,285.8072204589844,297.0,36.83644104003906,-32539.02734375,4497.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12286376953125,306.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.86328125,30960.0,0.0,0.0,0.7727857232093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576947212219238,1.7577202320098877,-2.551482612034306e-05,0.0,0.0007842792547307,0.0,0.0,603.79345703125,0.0,0.0,0.0,0.974547564983368,4.0,0.0,1.0
