time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545460,292.9653625488281,297.1499938964844,293.1499938964844,0.5425944328308105,-8761.3115234375,304.14813232421875,0.8181428909301758,0.4959982931613922,0.4515628814697265,292.8450622558594,297.1499938964844,293.1499938964844,0.7023665904998779,-11257.7841796875,304.126953125,0.8723616003990173,0.6093771457672119,0.5809995532035828,292.7803039550781,297.1499938964844,293.1499938964844,0.7809769511222839,-9023.4755859375,304.1144104003906,0.8972885608673096,0.6633338928222656,0.4660547971725464,292.7398376464844,297.1499938964844,293.1499938964844,0.990365743637085,-14638.466796875,304.1072692871094,0.9598978757858276,0.7978628277778625,0.7564013600349426,293.0391845703125,297.1499938964844,293.1499938964844,0.138846144080162,-15130.01171875,304.1489562988281,0.5692939758300781,0.1653140038251876,0.7797696590423584,287.098388671875,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.03887939453125,288.0994873046875,1.0,0.7235828042030334,0.4290637373924255,0.4290637373924255,1.0,1.0,-3.644852161407471,1.192662000656128,2.4521901607513428,0.3744758665561676,0.0,0.0,1.0,289.5400085449219,300.0,55.849727630615234,-32891.81640625,4563.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2305908203125,306.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21484375,30960.0,0.0,0.0,0.7795979380607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0007911928114481,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
545520,292.9653625488281,297.1499938964844,293.1499938964844,0.5425944328308105,-8761.3115234375,304.14813232421875,0.8181428909301758,0.4959982931613922,0.4515628814697265,292.8450622558594,297.1499938964844,293.1499938964844,0.7023665904998779,-11257.7841796875,304.126953125,0.8723616003990173,0.6093771457672119,0.5809995532035828,292.7803039550781,297.1499938964844,293.1499938964844,0.7809769511222839,-9023.4755859375,304.1144104003906,0.8972885608673096,0.6633338928222656,0.4660547971725464,292.7398376464844,297.1499938964844,293.1499938964844,0.990365743637085,-14638.466796875,304.1072692871094,0.9598978757858276,0.7978628277778625,0.7564013600349426,293.0391845703125,297.1499938964844,293.1499938964844,0.138846144080162,-15130.01171875,304.1489562988281,0.5692939758300781,0.1653140038251876,0.7797696590423584,287.098388671875,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.03887939453125,288.0994873046875,1.0,0.7235828042030334,0.4290637373924255,0.4290637373924255,1.0,1.0,-3.644852161407471,1.192662000656128,2.4521901607513428,0.3744758665561676,0.0,0.0,1.0,289.5400085449219,300.0,55.849727630615234,-32891.81640625,4563.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2305908203125,306.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21484375,30960.0,0.0,0.0,0.7795979380607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0007911928114481,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
545580,292.99005126953125,297.1499938964844,293.1499938964844,0.5414442420005798,-8745.5,304.1506652832031,0.8161442875862122,0.4956673979759216,0.4514544010162353,292.8705749511719,297.1499938964844,293.1499938964844,0.7052303552627563,-11290.7333984375,304.1298522949219,0.8714744448661804,0.6119303703308105,0.5836007595062256,292.8044738769531,297.1499938964844,293.1499938964844,0.7866065502166748,-9071.6630859375,304.11688232421875,0.8971065878868103,0.6677954196929932,0.4692810773849487,292.7662353515625,297.1499938964844,293.1499938964844,0.9970502853393556,-14710.7451171875,304.1103515625,0.9595525860786438,0.8028994202613831,0.7613036632537842,293.0537414550781,297.1499938964844,293.1499938964844,0.1385991126298904,-15106.076171875,304.14971923828125,0.5675750374794006,0.1651685982942581,0.77984219789505,287.1260986328125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.053466796875,288.12701416015625,1.0,0.7268885970115662,0.4296112060546875,0.4296112060546875,1.0,1.0,-3.6577208042144775,1.198850393295288,2.458870410919189,0.3777872622013092,0.0,0.0,1.0,293.2159118652344,303.0,43.317474365234375,-33092.28125,4621.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3480834960937,306.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.7858691215515137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424288080306724e-05,0.0,0.0007975572370924,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
545640,292.99005126953125,297.1499938964844,293.1499938964844,0.5414442420005798,-8745.5,304.1506652832031,0.8161442875862122,0.4956673979759216,0.4514544010162353,292.8705749511719,297.1499938964844,293.1499938964844,0.7052303552627563,-11290.7333984375,304.1298522949219,0.8714744448661804,0.6119303703308105,0.5836007595062256,292.8044738769531,297.1499938964844,293.1499938964844,0.7866065502166748,-9071.6630859375,304.11688232421875,0.8971065878868103,0.6677954196929932,0.4692810773849487,292.7662353515625,297.1499938964844,293.1499938964844,0.9970502853393556,-14710.7451171875,304.1103515625,0.9595525860786438,0.8028994202613831,0.7613036632537842,293.0537414550781,297.1499938964844,293.1499938964844,0.1385991126298904,-15106.076171875,304.14971923828125,0.5675750374794006,0.1651685982942581,0.77984219789505,287.1260986328125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.053466796875,288.12701416015625,1.0,0.7268885970115662,0.4296112060546875,0.4296112060546875,1.0,1.0,-3.6577208042144775,1.198850393295288,2.458870410919189,0.3777872622013092,0.0,0.0,1.0,293.2159118652344,303.0,43.317474365234375,-33092.28125,4621.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3480834960937,306.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.7858691215515137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424288080306724e-05,0.0,0.0007975572370924,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
545700,293.0018310546875,297.1499938964844,293.1499938964844,0.5407238006591797,-8735.8359375,304.15185546875,0.8150779008865356,0.4953777492046356,0.4512911140918731,292.8828430175781,297.1499938964844,293.1499938964844,0.7064733505249023,-11304.916015625,304.1312561035156,0.8709595203399658,0.6130560040473938,0.5847614407539368,292.8160705566406,297.1499938964844,293.1499938964844,0.7892624139785767,-9094.345703125,304.1180725097656,0.8969519734382629,0.6698959469795227,0.4708051681518554,292.77886962890625,297.1499938964844,293.1499938964844,1.0,-14743.74609375,304.1109924316406,0.9593152403831482,0.8052741885185242,0.7636198997497559,293.060546875,297.1499938964844,293.1499938964844,0.1384335160255432,-15090.5498046875,304.1500549316406,0.5666509866714478,0.165048286318779,0.7796611189842224,287.1391906738281,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0602722167969,288.1401062011719,1.0,0.7284262180328369,0.4298982918262481,0.4298982918262481,1.0,1.0,-3.6633245944976807,1.201684594154358,2.4616401195526123,0.3793672919273376,0.0,0.0,1.0,295.0316772460937,303.0,40.33246612548828,-33187.79296875,4648.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4123229980469,306.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.345703125,32040.0,0.0,0.0,0.7887644171714783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789208173751831,1.7892345190048218,-2.643792868184392e-05,0.0,0.0008004956180229,0.0,0.0,636.8553466796875,0.0,0.0,0.0,0.991748571395874,4.0,0.0,1.0
545760,293.0133361816406,297.1499938964844,293.1499938964844,0.5390126705169678,-8712.876953125,304.15460205078125,0.8139625787734985,0.4949943721294403,0.4510519504547119,292.8949279785156,297.1499938964844,293.1499938964844,0.7064486145973206,-11302.1748046875,304.1346740722656,0.8703954219818115,0.6140704154968262,0.5858262777328491,292.8274230957031,297.1499938964844,293.1499938964844,0.7905499339103699,-9103.78515625,304.1215209960937,0.8967525959014893,0.671896755695343,0.4722670912742615,292.791015625,297.1499938964844,293.1499938964844,1.0,-14749.6689453125,304.1069030761719,0.9590430855751038,0.8075914978981018,0.7658671736717224,293.06707763671875,297.1499938964844,293.1499938964844,0.1380126625299453,-15050.951171875,304.1508178710937,0.5656874179840088,0.164898544549942,0.7793497443199158,287.17529296875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.0668334960937,288.1767883300781,1.0,0.7298924922943115,0.4301941692829132,0.4301941692829132,1.0,1.0,-3.668407440185547,1.204356670379639,2.464050769805908,0.3809012472629547,0.0,0.0,1.0,296.835693359375,306.0,65.88761901855469,-33402.77734375,4674.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.459716796875,307.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.91796875,32040.0,0.0,0.0,0.7917163968086243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125752210617063,1.812602400779724,-2.7132999093737453e-05,0.0,0.0008034915081225,0.0,0.0,662.1349487304688,0.0,0.0,0.0,0.989891767501831,4.0,0.0,1.0
545820,293.035400390625,297.1499938964844,293.1499938964844,0.5366414189338684,-8681.9658203125,304.156982421875,0.8115924596786499,0.4939776957035064,0.4503350257873535,292.91827392578125,297.1499938964844,293.1499938964844,0.7077128291130066,-11315.5712890625,304.1376342773437,0.8691354393959045,0.6157936453819275,0.5876534581184387,292.84881591796875,297.1499938964844,293.1499938964844,0.7947319746017456,-9139.2236328125,304.1239929199219,0.8962644934654236,0.6757249236106873,0.4750363826751709,292.8131103515625,297.1499938964844,293.1499938964844,1.0,-14779.625,304.0814819335937,0.9584763646125792,0.8122012615203857,0.7702844142913818,293.07928466796875,297.1499938964844,293.1499938964844,0.1374643296003341,-15000.66015625,304.1514587402344,0.563665509223938,0.1645219475030899,0.7783579230308533,287.2091979980469,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0790710449219,288.210205078125,1.0,0.7326263189315796,0.4308098256587982,0.4308098256587982,1.0,1.0,-3.6771981716156006,1.2092766761779783,2.467921495437622,0.3838408589363098,0.0,0.0,1.0,300.3860168457031,309.0,51.161888122558594,-33581.8515625,4721.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55548095703125,307.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,31977.626953125,32040.0,0.0,0.0,0.7973322868347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818805694580078,1.8188329935073853,-2.731985114223789e-05,0.0,0.0008091909112408,0.0,0.0,668.9864501953125,0.0,0.0,0.0,0.9929736256599426,4.0,0.0,1.0
545880,293.035400390625,297.1499938964844,293.1499938964844,0.5366414189338684,-8681.9658203125,304.156982421875,0.8115924596786499,0.4939776957035064,0.4503350257873535,292.91827392578125,297.1499938964844,293.1499938964844,0.7077128291130066,-11315.5712890625,304.1376342773437,0.8691354393959045,0.6157936453819275,0.5876534581184387,292.84881591796875,297.1499938964844,293.1499938964844,0.7947319746017456,-9139.2236328125,304.1239929199219,0.8962644934654236,0.6757249236106873,0.4750363826751709,292.8131103515625,297.1499938964844,293.1499938964844,1.0,-14779.625,304.0814819335937,0.9584763646125792,0.8122012615203857,0.7702844142913818,293.07928466796875,297.1499938964844,293.1499938964844,0.1374643296003341,-15000.66015625,304.1514587402344,0.563665509223938,0.1645219475030899,0.7783579230308533,287.2091979980469,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0790710449219,288.210205078125,1.0,0.7326263189315796,0.4308098256587982,0.4308098256587982,1.0,1.0,-3.6771981716156006,1.2092766761779783,2.467921495437622,0.3838408589363098,0.0,0.0,1.0,300.3860168457031,309.0,51.161888122558594,-33581.8515625,4721.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55548095703125,307.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,31977.626953125,32040.0,0.0,0.0,0.7973322868347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818805694580078,1.8188329935073853,-2.731985114223789e-05,0.0,0.0008091909112408,0.0,0.0,668.9864501953125,0.0,0.0,0.0,0.9929736256599426,4.0,0.0,1.0
545940,293.0562744140625,297.1499938964844,293.1499938964844,0.5340681672096252,-8648.7724609375,304.158935546875,0.8090574145317078,0.4926488995552063,0.4493390619754791,292.9405212402344,297.1499938964844,293.1499938964844,0.7087103724479675,-11326.0517578125,304.1401062011719,0.8677403330802917,0.6171526312828064,0.5891321897506714,292.8690490722656,297.1499938964844,293.1499938964844,0.7988073825836182,-9173.99609375,304.1258850097656,0.8956830501556396,0.6792495846748352,0.4776191115379333,292.8329467773437,297.1499938964844,293.1499938964844,1.0,-14811.615234375,304.0539855957031,0.9579130411148072,0.8167135119438171,0.774645209312439,293.09039306640625,297.1499938964844,293.1499938964844,0.1368863582611084,-14948.3330078125,304.15191650390625,0.5615547299385071,0.1640616953372955,0.7769702076911926,287.23687744140625,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.0898742675781,288.2378234863281,1.0,0.7351316213607788,0.4314489066600799,0.4314489066600799,1.0,1.0,-3.6844654083251953,1.2137175798416138,2.470747947692871,0.3866396248340606,0.0,0.0,1.0,303.85858154296875,312.0,42.3404655456543,-33740.25,4764.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66632080078125,307.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,32026.2109375,33120.0,0.0,0.0,0.8023817539215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201868534088133,1.8202141523361208,-2.7361358661437407e-05,0.0,0.0008143154555,0.0,0.0,670.5116577148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0562744140625,297.1499938964844,293.1499938964844,0.5340681672096252,-8648.7724609375,304.158935546875,0.8090574145317078,0.4926488995552063,0.4493390619754791,292.9405212402344,297.1499938964844,293.1499938964844,0.7087103724479675,-11326.0517578125,304.1401062011719,0.8677403330802917,0.6171526312828064,0.5891321897506714,292.8690490722656,297.1499938964844,293.1499938964844,0.7988073825836182,-9173.99609375,304.1258850097656,0.8956830501556396,0.6792495846748352,0.4776191115379333,292.8329467773437,297.1499938964844,293.1499938964844,1.0,-14811.615234375,304.0539855957031,0.9579130411148072,0.8167135119438171,0.774645209312439,293.09039306640625,297.1499938964844,293.1499938964844,0.1368863582611084,-14948.3330078125,304.15191650390625,0.5615547299385071,0.1640616953372955,0.7769702076911926,287.23687744140625,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.0898742675781,288.2378234863281,1.0,0.7351316213607788,0.4314489066600799,0.4314489066600799,1.0,1.0,-3.6844654083251953,1.2137175798416138,2.470747947692871,0.3866396248340606,0.0,0.0,1.0,303.85858154296875,312.0,42.3404655456543,-33740.25,4764.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66632080078125,307.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,32026.2109375,33120.0,0.0,0.0,0.8023817539215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201868534088133,1.8202141523361208,-2.7361358661437407e-05,0.0,0.0008143154555,0.0,0.0,670.5116577148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0761413574219,297.1499938964844,293.1499938964844,0.5305979251861572,-8603.892578125,304.1616516113281,0.8062781095504761,0.4909916222095489,0.4480576813220978,292.9620666503906,297.1499938964844,293.1499938964844,0.7085186243057251,-11321.28515625,304.14361572265625,0.8661400675773621,0.6180910468101501,0.5902398824691772,292.8884582519531,297.1499938964844,293.1499938964844,0.801685631275177,-9197.5947265625,304.1289978027344,0.8949108123779297,0.6824307441711426,0.4799628257751465,292.8519897460937,297.1499938964844,293.1499938964844,1.0,-14834.4521484375,304.0350036621094,0.9571908712387084,0.8208823800086975,0.7787441611289978,293.1004943847656,297.1499938964844,293.1499938964844,0.1361138224601745,-14878.115234375,304.1525573730469,0.559321939945221,0.1635205447673797,0.7752404808998108,287.27685546875,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.0993347167969,288.2778015136719,1.0,0.7374098896980286,0.4321145713329315,0.4321145713329315,1.0,1.0,-3.689929485321045,1.2175806760787964,2.472348928451538,0.3892663419246673,0.0,0.0,1.0,307.33184814453125,315.0,47.1800651550293,-33941.76171875,4801.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76690673828125,307.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.8071120977401733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.771295294223819e-05,0.0,0.0008191161905415,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0761413574219,297.1499938964844,293.1499938964844,0.5305979251861572,-8603.892578125,304.1616516113281,0.8062781095504761,0.4909916222095489,0.4480576813220978,292.9620666503906,297.1499938964844,293.1499938964844,0.7085186243057251,-11321.28515625,304.14361572265625,0.8661400675773621,0.6180910468101501,0.5902398824691772,292.8884582519531,297.1499938964844,293.1499938964844,0.801685631275177,-9197.5947265625,304.1289978027344,0.8949108123779297,0.6824307441711426,0.4799628257751465,292.8519897460937,297.1499938964844,293.1499938964844,1.0,-14834.4521484375,304.0350036621094,0.9571908712387084,0.8208823800086975,0.7787441611289978,293.1004943847656,297.1499938964844,293.1499938964844,0.1361138224601745,-14878.115234375,304.1525573730469,0.559321939945221,0.1635205447673797,0.7752404808998108,287.27685546875,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.0993347167969,288.2778015136719,1.0,0.7374098896980286,0.4321145713329315,0.4321145713329315,1.0,1.0,-3.689929485321045,1.2175806760787964,2.472348928451538,0.3892663419246673,0.0,0.0,1.0,307.33184814453125,315.0,47.1800651550293,-33941.76171875,4801.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76690673828125,307.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.8071120977401733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.771295294223819e-05,0.0,0.0008191161905415,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5271390676498413,-8559.6005859375,304.1635437011719,0.8032673597335815,0.4890255331993103,0.446499228477478,292.98297119140625,297.1499938964844,293.1499938964844,0.7082734704017639,-11316.53125,304.1461486816406,0.8643402457237244,0.6186124086380005,0.5909583568572998,292.9067687988281,297.1499938964844,293.1499938964844,0.804736852645874,-9223.3359375,304.13092041015625,0.8939914107322693,0.6853448152542114,0.4821142554283142,292.8699645996094,297.1499938964844,293.1499938964844,1.0,-14859.876953125,304.0133361816406,0.9563168287277222,0.8247838616371155,0.7825681567192078,293.1097412109375,297.1499938964844,293.1499938964844,0.1353771835565567,-14811.9716796875,304.1529235839844,0.5569748282432556,0.1629004776477813,0.773163378238678,287.30523681640625,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1078186035156,288.3062438964844,1.0,0.7394605875015259,0.4328116774559021,0.4328116774559021,1.0,1.0,-3.6936113834381104,1.220891356468201,2.472720146179199,0.3917316496372223,0.0,0.0,1.0,310.79254150390625,318.0,42.2159309387207,-34076.640625,4833.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8794250488281,307.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8112948536872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008233611006289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5271390676498413,-8559.6005859375,304.1635437011719,0.8032673597335815,0.4890255331993103,0.446499228477478,292.98297119140625,297.1499938964844,293.1499938964844,0.7082734704017639,-11316.53125,304.1461486816406,0.8643402457237244,0.6186124086380005,0.5909583568572998,292.9067687988281,297.1499938964844,293.1499938964844,0.804736852645874,-9223.3359375,304.13092041015625,0.8939914107322693,0.6853448152542114,0.4821142554283142,292.8699645996094,297.1499938964844,293.1499938964844,1.0,-14859.876953125,304.0133361816406,0.9563168287277222,0.8247838616371155,0.7825681567192078,293.1097412109375,297.1499938964844,293.1499938964844,0.1353771835565567,-14811.9716796875,304.1529235839844,0.5569748282432556,0.1629004776477813,0.773163378238678,287.30523681640625,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1078186035156,288.3062438964844,1.0,0.7394605875015259,0.4328116774559021,0.4328116774559021,1.0,1.0,-3.6936113834381104,1.220891356468201,2.472720146179199,0.3917316496372223,0.0,0.0,1.0,310.79254150390625,318.0,42.2159309387207,-34076.640625,4833.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8794250488281,307.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8112948536872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008233611006289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5252276062965393,-8535.11328125,304.16455078125,0.8016924858093262,0.4879245162010193,0.4456163942813873,292.9932556152344,297.1499938964844,293.1499938964844,0.7078765630722046,-11310.69921875,304.1475524902344,0.8633633255958557,0.618705153465271,0.5911626815795898,292.91552734375,297.1499938964844,293.1499938964844,0.8060668110847473,-9234.4423828125,304.1319580078125,0.8934809565544128,0.6867027878761292,0.4831222593784332,292.878662109375,297.1499938964844,293.1499938964844,1.0,-14871.0810546875,304.0038757324219,0.9558258652687072,0.8266207575798035,0.784381628036499,293.1140441894531,297.1499938964844,293.1499938964844,0.1349755525588989,-14775.919921875,304.15313720703125,0.5557626485824585,0.1625633239746093,0.772005021572113,287.3202209472656,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1117858886719,288.3212585449219,1.0,0.7404022216796875,0.4331744015216827,0.4331744015216827,1.0,1.0,-3.6947970390319824,1.222348690032959,2.4724483489990234,0.3929119110107422,0.0,0.0,1.0,312.51812744140625,318.0,42.11224365234375,-34143.23828125,4848.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93798828125,307.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8131877779960632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008252821862697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131286621094,297.1499938964844,293.1499938964844,0.5232020020484924,-8509.15625,304.16558837890625,0.8000745177268982,0.4867491126060486,0.444667786359787,293.0033874511719,297.1499938964844,293.1499938964844,0.7073090672492981,-11302.7412109375,304.1490478515625,0.8623399138450623,0.6186975240707397,0.5912715196609497,292.9240417480469,297.1499938964844,293.1499938964844,0.8072740435600281,-9244.455078125,304.133056640625,0.8929392695426941,0.6879993081092834,0.484088122844696,292.88720703125,297.1499938964844,293.1499938964844,1.0,-14881.259765625,303.99530029296875,0.9552969932556152,0.8283782601356506,0.7861241698265076,293.1181640625,297.1499938964844,293.1499938964844,0.1345544457435608,-14738.1220703125,304.1533203125,0.554527997970581,0.1622100174427032,0.7707763314247131,287.335693359375,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1156921386719,288.3367614746094,1.0,0.7412914037704468,0.4335484802722931,0.4335484802722931,1.0,1.0,-3.695568084716797,1.2236876487731934,2.4718806743621826,0.3940651714801788,0.0,0.0,1.0,314.2413024902344,321.0,42.62682342529297,-34208.203125,4861.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,307.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8149627447128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008270835969597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.13043212890625,297.1499938964844,293.1499938964844,0.5188112258911133,-8452.884765625,304.1676940917969,0.7967093586921692,0.4841716587543487,0.4425693452358246,293.02325439453125,297.1499938964844,293.1499938964844,0.70567387342453,-11280.6474609375,304.1520690917969,0.8601595163345337,0.6183828711509705,0.5912074446678162,292.9403686523437,297.1499938964844,293.1499938964844,0.8093268275260925,-9261.29296875,304.1352844238281,0.8917646408081055,0.6904090046882629,0.485893040895462,292.9039611816406,297.1499938964844,293.1499938964844,1.0,-14898.494140625,303.98101806640625,0.9541195034980774,0.8316405415534973,0.7893779873847961,293.1258239746094,297.1499938964844,293.1499938964844,0.1336577087640762,-14657.6357421875,304.1537170410156,0.5519954562187195,0.1614569425582885,0.7681140303611755,287.3678283691406,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1234436035156,288.368896484375,1.0,0.7429103255271912,0.4343322813510895,0.4343322813510895,1.0,1.0,-3.695851802825928,1.2260078191757202,2.469843864440918,0.3962917029857635,0.0,0.0,1.0,317.6781311035156,324.0,44.2751579284668,-34331.03125,4883.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1139831542969,307.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818167507648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008303360664285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.13043212890625,297.1499938964844,293.1499938964844,0.5188112258911133,-8452.884765625,304.1676940917969,0.7967093586921692,0.4841716587543487,0.4425693452358246,293.02325439453125,297.1499938964844,293.1499938964844,0.70567387342453,-11280.6474609375,304.1520690917969,0.8601595163345337,0.6183828711509705,0.5912074446678162,292.9403686523437,297.1499938964844,293.1499938964844,0.8093268275260925,-9261.29296875,304.1352844238281,0.8917646408081055,0.6904090046882629,0.485893040895462,292.9039611816406,297.1499938964844,293.1499938964844,1.0,-14898.494140625,303.98101806640625,0.9541195034980774,0.8316405415534973,0.7893779873847961,293.1258239746094,297.1499938964844,293.1499938964844,0.1336577087640762,-14657.6357421875,304.1537170410156,0.5519954562187195,0.1614569425582885,0.7681140303611755,287.3678283691406,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1234436035156,288.368896484375,1.0,0.7429103255271912,0.4343322813510895,0.4343322813510895,1.0,1.0,-3.695851802825928,1.2260078191757202,2.469843864440918,0.3962917029857635,0.0,0.0,1.0,317.6781311035156,324.0,44.2751579284668,-34331.03125,4883.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1139831542969,307.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818167507648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008303360664285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5139987468719482,-8391.205078125,304.1698303222656,0.7931827306747437,0.4813024699687958,0.4402102530002594,293.04254150390625,297.1499938964844,293.1499938964844,0.7034114003181458,-11250.8720703125,304.1551513671875,0.8578152060508728,0.6176803112030029,0.5907803773880005,292.95587158203125,297.1499938964844,293.1499938964844,0.8109294772148132,-9274.212890625,304.13751220703125,0.8904775381088257,0.692574143409729,0.4875330626964569,292.9202575683594,297.1499938964844,293.1499938964844,1.0,-14911.798828125,303.97027587890625,0.9527857303619384,0.8345648050308228,0.7923195958137512,293.1328430175781,297.1499938964844,293.1499938964844,0.1326995640993118,-14571.6376953125,304.154052734375,0.5493922233581543,0.1606483310461044,0.7652066946029663,287.40106201171875,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1307678222656,288.40216064453125,1.0,0.7443233728408813,0.4351588487625122,0.4351588487625122,1.0,1.0,-3.6945159435272217,1.2278584241867063,2.4666576385498047,0.3984051942825317,0.0,0.0,1.0,321.0987243652344,327.0,45.770904541015625,-34442.390625,4901.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2276916503906,307.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8209424018859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008331521530635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5139987468719482,-8391.205078125,304.1698303222656,0.7931827306747437,0.4813024699687958,0.4402102530002594,293.04254150390625,297.1499938964844,293.1499938964844,0.7034114003181458,-11250.8720703125,304.1551513671875,0.8578152060508728,0.6176803112030029,0.5907803773880005,292.95587158203125,297.1499938964844,293.1499938964844,0.8109294772148132,-9274.212890625,304.13751220703125,0.8904775381088257,0.692574143409729,0.4875330626964569,292.9202575683594,297.1499938964844,293.1499938964844,1.0,-14911.798828125,303.97027587890625,0.9527857303619384,0.8345648050308228,0.7923195958137512,293.1328430175781,297.1499938964844,293.1499938964844,0.1326995640993118,-14571.6376953125,304.154052734375,0.5493922233581543,0.1606483310461044,0.7652066946029663,287.40106201171875,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1307678222656,288.40216064453125,1.0,0.7443233728408813,0.4351588487625122,0.4351588487625122,1.0,1.0,-3.6945159435272217,1.2278584241867063,2.4666576385498047,0.3984051942825317,0.0,0.0,1.0,321.0987243652344,327.0,45.770904541015625,-34442.390625,4901.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2276916503906,307.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8209424018859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008331521530635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627502441406,297.1499938964844,293.1499938964844,0.5088302493095398,-8324.9619140625,304.1718139648437,0.7895134687423706,0.4781868159770965,0.4376215636730194,293.061279296875,297.1499938964844,293.1499938964844,0.7005698084831238,-11214.0419921875,304.1581726074219,0.8553147315979004,0.6166039705276489,0.5900046229362488,292.9712829589844,297.1499938964844,293.1499938964844,0.8120096325874329,-9282.4853515625,304.1398620605469,0.8890393972396851,0.6943690776824951,0.4889487326145172,292.9361572265625,297.1499938964844,293.1499938964844,1.0,-14921.5615234375,303.9626770019531,0.9512951374053956,0.8371617794036865,0.7949576377868652,293.13922119140625,297.1499938964844,293.1499938964844,0.1316903829574585,-14481.0458984375,304.1543884277344,0.5467243790626526,0.1597863584756851,0.7620757222175598,287.43487548828125,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.13580322265625,288.4359741210937,1.0,0.7455374598503113,0.4359954297542572,0.4359954297542572,1.0,1.0,-3.691580295562744,1.2291494607925415,2.462430715560913,0.4003130197525024,0.0,0.0,1.0,324.5106811523437,330.0,46.778114318847656,-34540.875,4914.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3365783691406,307.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8233230113983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008355681784451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627502441406,297.1499938964844,293.1499938964844,0.5088302493095398,-8324.9619140625,304.1718139648437,0.7895134687423706,0.4781868159770965,0.4376215636730194,293.061279296875,297.1499938964844,293.1499938964844,0.7005698084831238,-11214.0419921875,304.1581726074219,0.8553147315979004,0.6166039705276489,0.5900046229362488,292.9712829589844,297.1499938964844,293.1499938964844,0.8120096325874329,-9282.4853515625,304.1398620605469,0.8890393972396851,0.6943690776824951,0.4889487326145172,292.9361572265625,297.1499938964844,293.1499938964844,1.0,-14921.5615234375,303.9626770019531,0.9512951374053956,0.8371617794036865,0.7949576377868652,293.13922119140625,297.1499938964844,293.1499938964844,0.1316903829574585,-14481.0458984375,304.1543884277344,0.5467243790626526,0.1597863584756851,0.7620757222175598,287.43487548828125,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.13580322265625,288.4359741210937,1.0,0.7455374598503113,0.4359954297542572,0.4359954297542572,1.0,1.0,-3.691580295562744,1.2291494607925415,2.462430715560913,0.4003130197525024,0.0,0.0,1.0,324.5106811523437,330.0,46.778114318847656,-34540.875,4914.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3365783691406,307.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8233230113983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008355681784451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1775817871094,297.1499938964844,293.1499938964844,0.503359317779541,-8254.8271484375,304.17364501953125,0.7857289910316467,0.4748520255088806,0.4348379671573639,293.0794982910156,297.1499938964844,293.1499938964844,0.6971554756164551,-11170.2158203125,304.1611328125,0.8526650667190552,0.6151524782180786,0.5888809561729431,292.9863586425781,297.1499938964844,293.1499938964844,0.8125211596488953,-9285.7177734375,304.14239501953125,0.8874420523643494,0.695836067199707,0.4901178777217865,292.95166015625,297.1499938964844,293.1499938964844,1.0,-14927.845703125,303.95819091796875,0.9496511816978456,0.8394325971603394,0.7972939014434814,293.14508056640625,297.1499938964844,293.1499938964844,0.1306293308734893,-14385.7548828125,304.1546936035156,0.543994128704071,0.1588706225156784,0.7587125301361084,287.46923828125,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1408386230469,288.47039794921875,1.0,0.7465541362762451,0.4368807971477508,0.4368807971477508,1.0,1.0,-3.687052011489868,1.2299866676330566,2.4570653438568115,0.402116060256958,0.0,0.0,1.0,327.9110717773437,333.0,47.618141174316406,-34625.578125,4922.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4400634765625,307.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8253296613693237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008376046898774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1775817871094,297.1499938964844,293.1499938964844,0.503359317779541,-8254.8271484375,304.17364501953125,0.7857289910316467,0.4748520255088806,0.4348379671573639,293.0794982910156,297.1499938964844,293.1499938964844,0.6971554756164551,-11170.2158203125,304.1611328125,0.8526650667190552,0.6151524782180786,0.5888809561729431,292.9863586425781,297.1499938964844,293.1499938964844,0.8125211596488953,-9285.7177734375,304.14239501953125,0.8874420523643494,0.695836067199707,0.4901178777217865,292.95166015625,297.1499938964844,293.1499938964844,1.0,-14927.845703125,303.95819091796875,0.9496511816978456,0.8394325971603394,0.7972939014434814,293.14508056640625,297.1499938964844,293.1499938964844,0.1306293308734893,-14385.7548828125,304.1546936035156,0.543994128704071,0.1588706225156784,0.7587125301361084,287.46923828125,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1408386230469,288.47039794921875,1.0,0.7465541362762451,0.4368807971477508,0.4368807971477508,1.0,1.0,-3.687052011489868,1.2299866676330566,2.4570653438568115,0.402116060256958,0.0,0.0,1.0,327.9110717773437,333.0,47.618141174316406,-34625.578125,4922.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4400634765625,307.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8253296613693237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008376046898774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.184814453125,297.1499938964844,293.1499938964844,0.500504732131958,-8218.201171875,304.1745300292969,0.7837915420532227,0.4730802476406097,0.4333652257919311,293.0885314941406,297.1499938964844,293.1499938964844,0.695228636264801,-11145.6005859375,304.16259765625,0.8512836694717407,0.6142695546150208,0.5881814360618591,292.99365234375,297.1499938964844,293.1499938964844,0.8126051425933838,-9285.865234375,304.14361572265625,0.8866004943847656,0.6964736580848694,0.4906330406665802,292.95928955078125,297.1499938964844,293.1499938964844,1.0,-14929.7216796875,303.9570617675781,0.9487736225128174,0.840445876121521,0.7983490824699402,293.1478271484375,297.1499938964844,293.1499938964844,0.1300817281007766,-14336.552734375,304.15484619140625,0.542610228061676,0.1583950966596603,0.7569519281387329,287.4866027832031,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.1434020996094,288.4877624511719,1.0,0.7469905018806458,0.4373430609703064,0.4373430609703064,1.0,1.0,-3.684210538864136,1.2302449941635132,2.453965663909912,0.4029847383499145,0.0,0.0,1.0,329.6056213378906,333.0,47.96427154541016,-34662.796875,4925.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48974609375,307.96728515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8277988433837891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008401105878874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.192138671875,297.1499938964844,293.1499938964844,0.4974845051765442,-8179.32666015625,304.1755676269531,0.781804084777832,0.4712024629116058,0.4318132102489471,293.09765625,297.1499938964844,293.1499938964844,0.6930617690086365,-11117.8857421875,304.16424560546875,0.8498525023460388,0.6132568120956421,0.5873734951019287,293.0007629394531,297.1499938964844,293.1499938964844,0.8125037550926208,-9284.330078125,304.1449584960937,0.8857299089431763,0.6970547437667847,0.4911095798015594,292.9668273925781,297.1499938964844,293.1499938964844,1.0,-14929.9931640625,303.9573974609375,0.9478541016578674,0.8413782715797424,0.7993326187133789,293.1504211425781,297.1499938964844,293.1499938964844,0.1295106709003448,-14285.111328125,304.1549987792969,0.5412136316299438,0.1579097360372543,0.7551500797271729,287.5055847167969,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1460876464844,288.50689697265625,1.0,0.7473797798156738,0.4378199875354767,0.4378199875354767,1.0,1.0,-3.680961132049561,1.2303917407989502,2.4505693912506104,0.4038335084915161,0.0,0.0,1.0,331.3045349121094,336.0,50.76866149902344,-34708.875,4926.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498046875,308.0213317871094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8287785649299622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008411048911511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20660400390625,297.1499938964844,293.1499938964844,0.491012305021286,-8095.8076171875,304.1778259277344,0.7776738405227661,0.4671987295150757,0.4284579157829284,293.1159973144531,297.1499938964844,293.1499938964844,0.688072144985199,-11054.1708984375,304.1678161621094,0.8468277454376221,0.6108649373054504,0.5853995680809021,293.0145263671875,297.1499938964844,293.1499938964844,0.8118653893470764,-9277.490234375,304.147705078125,0.8839015960693359,0.6980465650558472,0.4919452965259552,292.9818725585937,297.1499938964844,293.1499938964844,1.0,-14926.69140625,303.9616394042969,0.9458734393119812,0.8429663777351379,0.8010506629943848,293.1553039550781,297.1499938964844,293.1499938964844,0.1283229738473892,-14177.9208984375,304.1553039550781,0.538385272026062,0.1569102853536605,0.7514278888702393,287.5462341308594,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.15167236328125,288.5475769042969,1.0,0.7480065226554871,0.43881955742836,0.43881955742836,1.0,1.0,-3.673145294189453,1.2303197383880615,2.442825555801392,0.4054531157016754,0.0,0.0,1.0,334.7120056152344,339.0,54.870941162109375,-34787.46484375,4925.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66387939453125,308.1251525878906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8304451107978821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008427961729466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20660400390625,297.1499938964844,293.1499938964844,0.491012305021286,-8095.8076171875,304.1778259277344,0.7776738405227661,0.4671987295150757,0.4284579157829284,293.1159973144531,297.1499938964844,293.1499938964844,0.688072144985199,-11054.1708984375,304.1678161621094,0.8468277454376221,0.6108649373054504,0.5853995680809021,293.0145263671875,297.1499938964844,293.1499938964844,0.8118653893470764,-9277.490234375,304.147705078125,0.8839015960693359,0.6980465650558472,0.4919452965259552,292.9818725585937,297.1499938964844,293.1499938964844,1.0,-14926.69140625,303.9616394042969,0.9458734393119812,0.8429663777351379,0.8010506629943848,293.1553039550781,297.1499938964844,293.1499938964844,0.1283229738473892,-14177.9208984375,304.1553039550781,0.538385272026062,0.1569102853536605,0.7514278888702393,287.5462341308594,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.15167236328125,288.5475769042969,1.0,0.7480065226554871,0.43881955742836,0.43881955742836,1.0,1.0,-3.673145294189453,1.2303197383880615,2.442825555801392,0.4054531157016754,0.0,0.0,1.0,334.7120056152344,339.0,54.870941162109375,-34787.46484375,4925.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66387939453125,308.1251525878906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8304451107978821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008427961729466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.22021484375,297.1499938964844,293.1499938964844,0.4842537641525268,-8008.52294921875,304.1798095703125,0.7734583616256714,0.4630039930343628,0.4249026775360107,293.1339416503906,297.1499938964844,293.1499938964844,0.6824713945388794,-10982.96875,304.1711730957031,0.8436650037765503,0.6080818772315979,0.5830373764038086,293.0275573730469,297.1499938964844,293.1499938964844,0.8108419179916382,-9267.4833984375,304.150146484375,0.8820034861564636,0.6988307237625122,0.4926353394985199,292.9967346191406,297.1499938964844,293.1499938964844,1.0,-14919.900390625,303.9689636230469,0.9437513947486876,0.8442107439041138,0.8024435043334961,293.15972900390625,297.1499938964844,293.1499938964844,0.1271062195301056,-14067.990234375,304.15557861328125,0.535544216632843,0.1558784246444702,0.7475584745407104,287.5871887207031,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15753173828125,288.5885314941406,1.0,0.7484487295150757,0.4398773312568664,0.4398773312568664,1.0,1.0,-3.6638782024383545,1.2298592329025269,2.434018850326538,0.4069971144199371,0.0,0.0,1.0,338.08642578125,342.0,56.4022216796875,-34850.0,4919.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698974609375,308.22296142578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8365511298179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008489930187352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.22021484375,297.1499938964844,293.1499938964844,0.4842537641525268,-8008.52294921875,304.1798095703125,0.7734583616256714,0.4630039930343628,0.4249026775360107,293.1339416503906,297.1499938964844,293.1499938964844,0.6824713945388794,-10982.96875,304.1711730957031,0.8436650037765503,0.6080818772315979,0.5830373764038086,293.0275573730469,297.1499938964844,293.1499938964844,0.8108419179916382,-9267.4833984375,304.150146484375,0.8820034861564636,0.6988307237625122,0.4926353394985199,292.9967346191406,297.1499938964844,293.1499938964844,1.0,-14919.900390625,303.9689636230469,0.9437513947486876,0.8442107439041138,0.8024435043334961,293.15972900390625,297.1499938964844,293.1499938964844,0.1271062195301056,-14067.990234375,304.15557861328125,0.535544216632843,0.1558784246444702,0.7475584745407104,287.5871887207031,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15753173828125,288.5885314941406,1.0,0.7484487295150757,0.4398773312568664,0.4398773312568664,1.0,1.0,-3.6638782024383545,1.2298592329025269,2.434018850326538,0.4069971144199371,0.0,0.0,1.0,338.08642578125,342.0,56.4022216796875,-34850.0,4919.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698974609375,308.22296142578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8365511298179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008489930187352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
