time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547260,293.2335205078125,297.1499938964844,293.1499938964844,0.4767875373363495,-7911.48828125,304.1823425292969,0.7690889835357666,0.4585289359092712,0.4211474657058716,293.152099609375,297.1499938964844,293.1499938964844,0.6756568551063538,-10895.982421875,304.1755065917969,0.8402835726737976,0.6048099994659424,0.5802732706069946,293.04071044921875,297.1499938964844,293.1499938964844,0.8086590766906738,-9246.7275390625,304.1537780761719,0.8799217343330383,0.6992673277854919,0.4931315183639526,293.0124206542969,297.1499938964844,293.1499938964844,1.0,-14902.380859375,303.9861145019531,0.9413465261459352,0.8449202179908752,0.803425133228302,293.1645202636719,297.1499938964844,293.1499938964844,0.125669464468956,-13937.25,304.1561279296875,0.5325214266777039,0.1546599566936493,0.7431671619415283,287.6408996582031,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.16436767578125,288.6427917480469,1.0,0.7486804127693176,0.4410293102264404,0.4410293102264404,1.0,1.0,-3.6525332927703857,1.2288641929626465,2.42366909980774,0.4084920287132263,0.0,0.0,1.0,341.54638671875,345.0,71.2240219116211,-34964.8828125,4908.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,308.3749084472656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8386256694793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008510984480381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2335205078125,297.1499938964844,293.1499938964844,0.4767875373363495,-7911.48828125,304.1823425292969,0.7690889835357666,0.4585289359092712,0.4211474657058716,293.152099609375,297.1499938964844,293.1499938964844,0.6756568551063538,-10895.982421875,304.1755065917969,0.8402835726737976,0.6048099994659424,0.5802732706069946,293.04071044921875,297.1499938964844,293.1499938964844,0.8086590766906738,-9246.7275390625,304.1537780761719,0.8799217343330383,0.6992673277854919,0.4931315183639526,293.0124206542969,297.1499938964844,293.1499938964844,1.0,-14902.380859375,303.9861145019531,0.9413465261459352,0.8449202179908752,0.803425133228302,293.1645202636719,297.1499938964844,293.1499938964844,0.125669464468956,-13937.25,304.1561279296875,0.5325214266777039,0.1546599566936493,0.7431671619415283,287.6408996582031,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.16436767578125,288.6427917480469,1.0,0.7486804127693176,0.4410293102264404,0.4410293102264404,1.0,1.0,-3.6525332927703857,1.2288641929626465,2.42366909980774,0.4084920287132263,0.0,0.0,1.0,341.54638671875,345.0,71.2240219116211,-34964.8828125,4908.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,308.3749084472656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8386256694793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008510984480381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2465209960937,297.1499938964844,293.1499938964844,0.4687948226928711,-7807.28857421875,304.18487548828125,0.7644754648208618,0.4537713825702667,0.4171259701251983,293.17047119140625,297.1499938964844,293.1499938964844,0.6678646802902222,-10796.6318359375,304.1799621582031,0.836586058139801,0.6010310649871826,0.5770213007926941,293.053955078125,297.1499938964844,293.1499938964844,0.8055843710899353,-9218.10546875,304.1576232910156,0.8775521516799927,0.6993510127067566,0.4933705627918243,293.029296875,297.1499938964844,293.1499938964844,1.0,-14876.1103515625,304.01129150390625,0.9384843707084656,0.8449779748916626,0.8037963509559631,293.1698913574219,297.1499938964844,293.1499938964844,0.1239672154188156,-13782.1953125,304.15692138671875,0.5291092395782471,0.1532049030065536,0.737683117389679,287.70001220703125,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.1725158691406,288.7019958496094,1.0,0.7486000061035156,0.4423097968101501,0.4423097968101501,1.0,1.0,-3.6379222869873047,1.2269905805587769,2.4109315872192383,0.4098179340362549,0.0,0.0,1.0,345.1605224609375,348.0,79.22351837158203,-35046.70703125,4889.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,308.5168762207031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8401978611946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000852694036439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2465209960937,297.1499938964844,293.1499938964844,0.4687948226928711,-7807.28857421875,304.18487548828125,0.7644754648208618,0.4537713825702667,0.4171259701251983,293.17047119140625,297.1499938964844,293.1499938964844,0.6678646802902222,-10796.6318359375,304.1799621582031,0.836586058139801,0.6010310649871826,0.5770213007926941,293.053955078125,297.1499938964844,293.1499938964844,0.8055843710899353,-9218.10546875,304.1576232910156,0.8775521516799927,0.6993510127067566,0.4933705627918243,293.029296875,297.1499938964844,293.1499938964844,1.0,-14876.1103515625,304.01129150390625,0.9384843707084656,0.8449779748916626,0.8037963509559631,293.1698913574219,297.1499938964844,293.1499938964844,0.1239672154188156,-13782.1953125,304.15692138671875,0.5291092395782471,0.1532049030065536,0.737683117389679,287.70001220703125,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.1725158691406,288.7019958496094,1.0,0.7486000061035156,0.4423097968101501,0.4423097968101501,1.0,1.0,-3.6379222869873047,1.2269905805587769,2.4109315872192383,0.4098179340362549,0.0,0.0,1.0,345.1605224609375,348.0,79.22351837158203,-35046.70703125,4889.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,308.5168762207031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8401978611946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000852694036439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2527770996094,297.1499938964844,293.1499938964844,0.4646907746791839,-7753.71337890625,304.1859741210937,0.7621427178382874,0.4513188600540161,0.4150443077087402,293.17950439453125,297.1499938964844,293.1499938964844,0.6637099385261536,-10743.7666015625,304.1820678710937,0.8346782922744751,0.5989856719970703,0.5752423405647278,293.0603942871094,297.1499938964844,293.1499938964844,0.803835928440094,-9202.052734375,304.1593933105469,0.8763285875320435,0.6992979645729065,0.4934200942516327,293.0379333496094,297.1499938964844,293.1499938964844,1.0,-14860.72265625,304.02587890625,0.9369577169418336,0.8448048233985901,0.8037840127944946,293.1725769042969,297.1499938964844,293.1499938964844,0.12305748462677,-13699.2861328125,304.1573181152344,0.5273370742797852,0.1524235159158706,0.7346639633178711,287.73016357421875,291.1499938964844,251.67295837402344,251.08395385742188,279.16278076171875,293.1767883300781,288.7321472167969,1.0,0.7484484314918518,0.442991554737091,0.442991554737091,1.0,1.0,-3.629691362380981,1.2258120775222778,2.403879404067993,0.4104351699352264,0.0,0.0,1.0,346.9538879394531,348.0,81.32845306396484,-35077.95703125,4876.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,308.5846862792969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8455981612205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00085817463696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2588195800781,297.1499938964844,293.1499938964844,0.4603855907917022,-7697.28271484375,304.187255859375,0.7598097324371338,0.4488272666931152,0.4129266440868377,293.1884765625,297.1499938964844,293.1499938964844,0.6592096090316772,-10686.322265625,304.1844177246094,0.8327487707138062,0.5968548655509949,0.5733811259269714,293.06671142578125,297.1499938964844,293.1499938964844,0.8017274141311646,-9182.64453125,304.1615295410156,0.8750965595245361,0.6991923451423645,0.4934332370758056,293.0466613769531,297.1499938964844,293.1499938964844,1.0,-14841.8056640625,304.043701171875,0.9353918433189392,0.8445115685462952,0.8036638498306274,293.1752014160156,297.1499938964844,293.1499938964844,0.122084192931652,-13610.2158203125,304.1577453613281,0.5255504846572876,0.1516196280717849,0.731530487537384,287.764892578125,291.1499938964844,251.72178649902344,251.12876892089844,279.163330078125,293.18115234375,288.7674255371094,1.0,0.7482372522354126,0.4436978995800018,0.4436978995800018,1.0,1.0,-3.621006965637207,1.2245206832885742,2.396486282348633,0.41103595495224,0.0,0.0,1.0,348.72735595703125,351.0,90.0547103881836,-35140.57421875,4862.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,308.68084716796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466688990592957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592613157816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2703857421875,297.1499938964844,293.1499938964844,0.4514437317848205,-7579.76123046875,304.1897277832031,0.7551397085189819,0.4437235295772552,0.4085813462734222,293.2058410644531,297.1499938964844,293.1499938964844,0.6495501399040222,-10563.0947265625,304.18902587890625,0.8288187980651855,0.592354416847229,0.5694214701652527,293.0789794921875,297.1499938964844,293.1499938964844,0.7968317270278931,-9137.94140625,304.16583251953125,0.8725976347923279,0.6988129615783691,0.4933421313762665,293.06463623046875,297.1499938964844,293.1499938964844,1.0,-14796.9052734375,304.0859680175781,0.9321041107177734,0.8434854745864868,0.8030245304107666,293.1802978515625,297.1499938964844,293.1499938964844,0.120032362639904,-13421.9033203125,304.1585693359375,0.5219475030899048,0.1499496549367904,0.7249686121940613,287.8410949707031,291.1499938964844,251.82321166992188,251.22178649902344,279.1643371582031,293.1900329589844,288.8436279296875,1.0,0.7476369142532349,0.4451836347579956,0.4451836347579956,1.0,1.0,-3.6022448539733887,1.221580982208252,2.3806638717651367,0.4121783077716827,0.0,0.0,1.0,352.2225952148437,354.0,101.1998062133789,-35242.07421875,4831.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604187011719,308.8623962402344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8483375906944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008609548094682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2703857421875,297.1499938964844,293.1499938964844,0.4514437317848205,-7579.76123046875,304.1897277832031,0.7551397085189819,0.4437235295772552,0.4085813462734222,293.2058410644531,297.1499938964844,293.1499938964844,0.6495501399040222,-10563.0947265625,304.18902587890625,0.8288187980651855,0.592354416847229,0.5694214701652527,293.0789794921875,297.1499938964844,293.1499938964844,0.7968317270278931,-9137.94140625,304.16583251953125,0.8725976347923279,0.6988129615783691,0.4933421313762665,293.06463623046875,297.1499938964844,293.1499938964844,1.0,-14796.9052734375,304.0859680175781,0.9321041107177734,0.8434854745864868,0.8030245304107666,293.1802978515625,297.1499938964844,293.1499938964844,0.120032362639904,-13421.9033203125,304.1585693359375,0.5219475030899048,0.1499496549367904,0.7249686121940613,287.8410949707031,291.1499938964844,251.82321166992188,251.22178649902344,279.1643371582031,293.1900329589844,288.8436279296875,1.0,0.7476369142532349,0.4451836347579956,0.4451836347579956,1.0,1.0,-3.6022448539733887,1.221580982208252,2.3806638717651367,0.4121783077716827,0.0,0.0,1.0,352.2225952148437,354.0,101.1998062133789,-35242.07421875,4831.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604187011719,308.8623962402344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8483375906944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008609548094682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2811889648437,297.1499938964844,293.1499938964844,0.4423942565917969,-7460.564453125,304.1915588378906,0.7504832148551941,0.4384811818599701,0.4041070938110351,293.2223815917969,297.1499938964844,293.1499938964844,0.639517068862915,-10435.3935546875,304.19268798828125,0.824812650680542,0.5875839591026306,0.5651976466178894,293.09063720703125,297.1499938964844,293.1499938964844,0.7915741801261902,-9090.5283203125,304.1692810058594,0.8700726628303528,0.6982433199882507,0.4931139647960663,293.0827941894531,297.1499938964844,293.1499938964844,1.0,-14747.486328125,304.1322326660156,0.9286444187164308,0.8419632315635681,0.8019000291824341,293.18505859375,297.1499938964844,293.1499938964844,0.1179353445768356,-13229.08984375,304.1592102050781,0.5183350443840027,0.1482119709253311,0.7180836796760559,287.91680908203125,291.1499938964844,251.9293365478516,251.3190460205078,279.165283203125,293.1991271972656,288.9193115234375,1.0,0.7468295097351074,0.4467605054378509,0.4467605054378509,1.0,1.0,-3.581872701644897,1.2182289361953735,2.3636436462402344,0.4132470488548279,0.0,0.0,1.0,355.6463623046875,357.0,104.06732940673828,-35314.703125,4794.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6367492675781,309.0292358398437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8542491793632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008669543312862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2811889648437,297.1499938964844,293.1499938964844,0.4423942565917969,-7460.564453125,304.1915588378906,0.7504832148551941,0.4384811818599701,0.4041070938110351,293.2223815917969,297.1499938964844,293.1499938964844,0.639517068862915,-10435.3935546875,304.19268798828125,0.824812650680542,0.5875839591026306,0.5651976466178894,293.09063720703125,297.1499938964844,293.1499938964844,0.7915741801261902,-9090.5283203125,304.1692810058594,0.8700726628303528,0.6982433199882507,0.4931139647960663,293.0827941894531,297.1499938964844,293.1499938964844,1.0,-14747.486328125,304.1322326660156,0.9286444187164308,0.8419632315635681,0.8019000291824341,293.18505859375,297.1499938964844,293.1499938964844,0.1179353445768356,-13229.08984375,304.1592102050781,0.5183350443840027,0.1482119709253311,0.7180836796760559,287.91680908203125,291.1499938964844,251.9293365478516,251.3190460205078,279.165283203125,293.1991271972656,288.9193115234375,1.0,0.7468295097351074,0.4467605054378509,0.4467605054378509,1.0,1.0,-3.581872701644897,1.2182289361953735,2.3636436462402344,0.4132470488548279,0.0,0.0,1.0,355.6463623046875,357.0,104.06732940673828,-35314.703125,4794.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6367492675781,309.0292358398437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8542491793632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008669543312862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2912902832031,297.1499938964844,293.1499938964844,0.4329084455966949,-7334.84033203125,304.1935119628906,0.7458622455596924,0.4331101775169372,0.3995158076286316,293.23809814453125,297.1499938964844,293.1499938964844,0.6286693215370178,-10296.8232421875,304.1965637207031,0.8207388520240784,0.582563579082489,0.5607370138168335,293.1017761230469,297.1499938964844,293.1499938964844,0.7853860259056091,-9034.6611328125,304.1731872558594,0.8675486445426941,0.6974928975105286,0.4927614033222198,293.0993957519531,297.1499938964844,293.1499938964844,0.9939285516738892,-14658.5400390625,304.1539001464844,0.9251430034637452,0.8402969241142273,0.8005077242851257,293.18951416015625,297.1499938964844,293.1499938964844,0.1157127395272255,-13023.5185546875,304.15985107421875,0.5147495865821838,0.1464231312274933,0.710943877696991,288.0032043457031,291.1499938964844,252.0397186279297,251.4201202392578,279.1661376953125,293.20831298828125,289.00616455078125,1.0,0.745857834815979,0.4484197497367859,0.4484197497367859,1.0,1.0,-3.560296058654785,1.2145806550979614,2.345715284347534,0.4142623245716095,0.0,0.0,1.0,358.9818115234375,360.0,116.92584991455078,-35432.75390625,4754.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8647766113281,309.24188232421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8559598922729492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008686904911883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2912902832031,297.1499938964844,293.1499938964844,0.4329084455966949,-7334.84033203125,304.1935119628906,0.7458622455596924,0.4331101775169372,0.3995158076286316,293.23809814453125,297.1499938964844,293.1499938964844,0.6286693215370178,-10296.8232421875,304.1965637207031,0.8207388520240784,0.582563579082489,0.5607370138168335,293.1017761230469,297.1499938964844,293.1499938964844,0.7853860259056091,-9034.6611328125,304.1731872558594,0.8675486445426941,0.6974928975105286,0.4927614033222198,293.0993957519531,297.1499938964844,293.1499938964844,0.9939285516738892,-14658.5400390625,304.1539001464844,0.9251430034637452,0.8402969241142273,0.8005077242851257,293.18951416015625,297.1499938964844,293.1499938964844,0.1157127395272255,-13023.5185546875,304.15985107421875,0.5147495865821838,0.1464231312274933,0.710943877696991,288.0032043457031,291.1499938964844,252.0397186279297,251.4201202392578,279.1661376953125,293.20831298828125,289.00616455078125,1.0,0.745857834815979,0.4484197497367859,0.4484197497367859,1.0,1.0,-3.560296058654785,1.2145806550979614,2.345715284347534,0.4142623245716095,0.0,0.0,1.0,358.9818115234375,360.0,116.92584991455078,-35432.75390625,4754.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8647766113281,309.24188232421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8559598922729492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008686904911883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3006896972656,297.1499938964844,293.1499938964844,0.4233365058898926,-7207.52783203125,304.1949462890625,0.7412950992584229,0.4276209771633148,0.3948100805282593,293.2530212402344,297.1499938964844,293.1499938964844,0.617492139339447,-10154.021484375,304.1996154785156,0.8165938854217529,0.5772985219955444,0.5560384392738342,293.1123352050781,297.1499938964844,293.1499938964844,0.7788242101669312,-8975.859375,304.1763610839844,0.8650509715080261,0.6965663433074951,0.4922803342342376,293.1130065917969,297.1499938964844,293.1499938964844,0.9862476587295532,-14562.73046875,304.1652526855469,0.921837031841278,0.838809072971344,0.7992768883705139,293.19354248046875,297.1499938964844,293.1499938964844,0.1134713739156723,-12815.580078125,304.1602783203125,0.5112306475639343,0.1446018666028976,0.7036189436912537,288.0902099609375,291.1499938964844,252.1539459228516,251.52459716796875,279.1669006347656,293.2173767089844,289.09307861328125,1.0,0.7447795867919922,0.4501488208770752,0.4501488208770752,1.0,1.0,-3.53811264038086,1.210815668106079,2.3272969722747803,0.4152753949165344,0.0,0.0,1.0,362.20159912109375,363.0,119.45867156982422,-35519.71875,4712.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0679931640625,309.4337463378906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8570446372032166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008697913144715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3006896972656,297.1499938964844,293.1499938964844,0.4233365058898926,-7207.52783203125,304.1949462890625,0.7412950992584229,0.4276209771633148,0.3948100805282593,293.2530212402344,297.1499938964844,293.1499938964844,0.617492139339447,-10154.021484375,304.1996154785156,0.8165938854217529,0.5772985219955444,0.5560384392738342,293.1123352050781,297.1499938964844,293.1499938964844,0.7788242101669312,-8975.859375,304.1763610839844,0.8650509715080261,0.6965663433074951,0.4922803342342376,293.1130065917969,297.1499938964844,293.1499938964844,0.9862476587295532,-14562.73046875,304.1652526855469,0.921837031841278,0.838809072971344,0.7992768883705139,293.19354248046875,297.1499938964844,293.1499938964844,0.1134713739156723,-12815.580078125,304.1602783203125,0.5112306475639343,0.1446018666028976,0.7036189436912537,288.0902099609375,291.1499938964844,252.1539459228516,251.52459716796875,279.1669006347656,293.2173767089844,289.09307861328125,1.0,0.7447795867919922,0.4501488208770752,0.4501488208770752,1.0,1.0,-3.53811264038086,1.210815668106079,2.3272969722747803,0.4152753949165344,0.0,0.0,1.0,362.20159912109375,363.0,119.45867156982422,-35519.71875,4712.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0679931640625,309.4337463378906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8570446372032166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008697913144715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3051147460937,297.1499938964844,293.1499938964844,0.4185808897018432,-7144.1162109375,304.1954040527344,0.7390239238739014,0.4248398244380951,0.3924223482608795,293.2601928710937,297.1499938964844,293.1499938964844,0.6118696331977844,-10082.16796875,304.2008056640625,0.8144777417182922,0.5745828747749329,0.5536086559295654,293.1174011230469,297.1499938964844,293.1499938964844,0.7755106687545776,-8946.33203125,304.1775817871094,0.8638049364089966,0.696047306060791,0.4919992983341217,293.11920166015625,297.1499938964844,293.1499938964844,0.982309877872467,-14515.1005859375,304.1695861816406,0.92022305727005,0.8380593657493591,0.7986716628074646,293.1954040527344,297.1499938964844,293.1499938964844,0.11236172914505,-12712.4453125,304.1604309082031,0.509494960308075,0.1436827927827835,0.6999126076698303,288.13238525390625,291.1499938964844,252.21237182617188,251.57798767089844,279.167236328125,293.22186279296875,289.1351928710937,1.0,0.7442097663879395,0.4510380029678345,0.4510380029678345,1.0,1.0,-3.5267934799194336,1.2088820934295654,2.317911386489868,0.4157760143280029,0.0,0.0,1.0,363.7891845703125,363.0,118.4695281982422,-35552.55859375,4690.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610717773437,309.5224914550781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8621782660484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008750013657845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30938720703125,297.1499938964844,293.1499938964844,0.4137114584445953,-7078.896484375,304.1960144042969,0.7367572784423828,0.4220362901687622,0.3900142312049866,293.2671813964844,297.1499938964844,293.1499938964844,0.606036901473999,-10007.3232421875,304.2021789550781,0.8123239278793335,0.5718147158622742,0.5511296391487122,293.1223449707031,297.1499938964844,293.1499938964844,0.7719411849975586,-8914.3544921875,304.1790466308594,0.8625586032867432,0.6954922676086426,0.4916941225528717,293.1251220703125,297.1499938964844,293.1499938964844,0.9780146479606628,-14463.615234375,304.1738586425781,0.9186223149299622,0.8372880220413208,0.7980525493621826,293.1972045898437,297.1499938964844,293.1499938964844,0.1112230792641639,-12606.181640625,304.1606140136719,0.5077738165855408,0.142758622765541,0.6961832046508789,288.17803955078125,291.1499938964844,252.27159118652344,251.632080078125,279.1676025390625,293.226318359375,289.18133544921875,1.0,0.7436220645904541,0.451943039894104,0.451943039894104,1.0,1.0,-3.515316963195801,1.2069098949432373,2.3084070682525635,0.4162695407867431,0.0,0.0,1.0,365.3690490722656,366.0,124.0178680419922,-35614.55859375,4668.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2835693359375,309.6369934082031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8629684448242188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008758032345212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174743652344,297.1499938964844,293.1499938964844,0.4038656949996948,-6946.474609375,304.1970520019531,0.7322198152542114,0.4163604080677032,0.3851356208324432,293.2806701660156,297.1499938964844,293.1499938964844,0.5940614938735962,-9853.2509765625,304.2047119140625,0.8078646063804626,0.566112756729126,0.5460161566734314,293.1318359375,297.1499938964844,293.1499938964844,0.7644103169441223,-8846.9296875,304.181884765625,0.8600505590438843,0.6942622661590576,0.4910019338130951,293.1363220214844,297.1499938964844,293.1499938964844,0.9688037633895874,-14354.9130859375,304.1811828613281,0.915436029434204,0.8356448411941528,0.7967298030853271,293.20050048828125,297.1499938964844,293.1499938964844,0.1089231446385383,-12390.7568359375,304.160888671875,0.504366397857666,0.1408939957618713,0.6886535286903381,288.273193359375,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2351379394531,289.2763671875,1.0,0.7423917651176453,0.4538006782531738,0.4538006782531738,1.0,1.0,-3.4918174743652344,1.2028164863586426,2.289000988006592,0.4172190725803375,0.0,0.0,1.0,368.5205078125,369.0,129.4261932373047,-35711.70703125,4622.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.508056640625,309.8487548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8640462756156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768971310928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174743652344,297.1499938964844,293.1499938964844,0.4038656949996948,-6946.474609375,304.1970520019531,0.7322198152542114,0.4163604080677032,0.3851356208324432,293.2806701660156,297.1499938964844,293.1499938964844,0.5940614938735962,-9853.2509765625,304.2047119140625,0.8078646063804626,0.566112756729126,0.5460161566734314,293.1318359375,297.1499938964844,293.1499938964844,0.7644103169441223,-8846.9296875,304.181884765625,0.8600505590438843,0.6942622661590576,0.4910019338130951,293.1363220214844,297.1499938964844,293.1499938964844,0.9688037633895874,-14354.9130859375,304.1811828613281,0.915436029434204,0.8356448411941528,0.7967298030853271,293.20050048828125,297.1499938964844,293.1499938964844,0.1089231446385383,-12390.7568359375,304.160888671875,0.504366397857666,0.1408939957618713,0.6886535286903381,288.273193359375,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2351379394531,289.2763671875,1.0,0.7423917651176453,0.4538006782531738,0.4538006782531738,1.0,1.0,-3.4918174743652344,1.2028164863586426,2.289000988006592,0.4172190725803375,0.0,0.0,1.0,368.5205078125,369.0,129.4261932373047,-35711.70703125,4622.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.508056640625,309.8487548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8640462756156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768971310928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3941633105278015,-6815.42822265625,304.1975402832031,0.7276632785797119,0.4106097519397735,0.3801859617233276,293.2934265136719,297.1499938964844,293.1499938964844,0.5820847749710083,-9698.857421875,304.2064208984375,0.8031830191612244,0.5602081418037415,0.5407082438468933,293.1408386230469,297.1499938964844,293.1499938964844,0.7568641304969788,-8779.693359375,304.1838073730469,0.8575305938720703,0.6928961277008057,0.4902118742465973,293.146728515625,297.1499938964844,293.1499938964844,0.9594169855117798,-14246.1181640625,304.1863708496094,0.912280797958374,0.833878219127655,0.7952898144721985,293.2034606933594,297.1499938964844,293.1499938964844,0.1066638380289077,-12178.5126953125,304.1610412597656,0.5010017156600952,0.1390087008476257,0.6810316443443298,288.3644104003906,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.2437744140625,289.36749267578125,1.0,0.7410933971405029,0.4557180404663086,0.4557180404663086,1.0,1.0,-3.4676296710968018,1.1985232830047607,2.269106388092041,0.4181077182292938,0.0,0.0,1.0,371.6593933105469,372.0,127.29132843017578,-35776.2265625,4575.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7062072753906,310.0384216308594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8693426847457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008822723175399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3941633105278015,-6815.42822265625,304.1975402832031,0.7276632785797119,0.4106097519397735,0.3801859617233276,293.2934265136719,297.1499938964844,293.1499938964844,0.5820847749710083,-9698.857421875,304.2064208984375,0.8031830191612244,0.5602081418037415,0.5407082438468933,293.1408386230469,297.1499938964844,293.1499938964844,0.7568641304969788,-8779.693359375,304.1838073730469,0.8575305938720703,0.6928961277008057,0.4902118742465973,293.146728515625,297.1499938964844,293.1499938964844,0.9594169855117798,-14246.1181640625,304.1863708496094,0.912280797958374,0.833878219127655,0.7952898144721985,293.2034606933594,297.1499938964844,293.1499938964844,0.1066638380289077,-12178.5126953125,304.1610412597656,0.5010017156600952,0.1390087008476257,0.6810316443443298,288.3644104003906,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.2437744140625,289.36749267578125,1.0,0.7410933971405029,0.4557180404663086,0.4557180404663086,1.0,1.0,-3.4676296710968018,1.1985232830047607,2.269106388092041,0.4181077182292938,0.0,0.0,1.0,371.6593933105469,372.0,127.29132843017578,-35776.2265625,4575.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7062072753906,310.0384216308594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8693426847457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008822723175399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33172607421875,297.1499938964844,293.1499938964844,0.3842743039131164,-6680.82421875,304.1981811523437,0.7230581045150757,0.4047934114933014,0.3751765787601471,293.3056030273437,297.1499938964844,293.1499938964844,0.569638729095459,-9537.314453125,304.2083740234375,0.7983976006507874,0.5541097521781921,0.5352184176445007,293.1493835449219,297.1499938964844,293.1499938964844,0.7487012147903442,-8706.513671875,304.1861572265625,0.855004608631134,0.6913968920707703,0.4893322288990021,293.156494140625,297.1499938964844,293.1499938964844,0.949162781238556,-14127.6103515625,304.1913452148437,0.9091724157333374,0.8319813013076782,0.793734073638916,293.2061767578125,297.1499938964844,293.1499938964844,0.1043520048260688,-11959.9228515625,304.16119384765625,0.4976718723773956,0.1371046900749206,0.6733255386352539,288.4634704589844,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.2522888183594,289.46697998046875,1.0,0.7397338151931763,0.4576916396617889,0.4576916396617889,1.0,1.0,-3.4428036212921143,1.1940315961837769,2.248771905899048,0.4189289510250091,0.0,0.0,1.0,374.7866821289063,375.0,136.0841064453125,-35880.6875,4527.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94940185546875,310.2680358886719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8704319000244141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008833777392283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33172607421875,297.1499938964844,293.1499938964844,0.3842743039131164,-6680.82421875,304.1981811523437,0.7230581045150757,0.4047934114933014,0.3751765787601471,293.3056030273437,297.1499938964844,293.1499938964844,0.569638729095459,-9537.314453125,304.2083740234375,0.7983976006507874,0.5541097521781921,0.5352184176445007,293.1493835449219,297.1499938964844,293.1499938964844,0.7487012147903442,-8706.513671875,304.1861572265625,0.855004608631134,0.6913968920707703,0.4893322288990021,293.156494140625,297.1499938964844,293.1499938964844,0.949162781238556,-14127.6103515625,304.1913452148437,0.9091724157333374,0.8319813013076782,0.793734073638916,293.2061767578125,297.1499938964844,293.1499938964844,0.1043520048260688,-11959.9228515625,304.16119384765625,0.4976718723773956,0.1371046900749206,0.6733255386352539,288.4634704589844,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.2522888183594,289.46697998046875,1.0,0.7397338151931763,0.4576916396617889,0.4576916396617889,1.0,1.0,-3.4428036212921143,1.1940315961837769,2.248771905899048,0.4189289510250091,0.0,0.0,1.0,374.7866821289063,375.0,136.0841064453125,-35880.6875,4527.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94940185546875,310.2680358886719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8704319000244141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008833777392283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3379821777344,297.1499938964844,293.1499938964844,0.3744758069515228,-6546.72119140625,304.19842529296875,0.7183545231819153,0.3989216685295105,0.3701136708259582,293.317138671875,297.1499938964844,293.1499938964844,0.5571133494377136,-9374.1142578125,304.20977783203125,0.7935341000556946,0.5478223562240601,0.5295476317405701,293.1575012207031,297.1499938964844,293.1499938964844,0.7403892874717712,-8632.0927734375,304.1879272460937,0.8524683713912964,0.6897647380828857,0.4883583188056946,293.16571044921875,297.1499938964844,293.1499938964844,0.9386335611343384,-14006.8662109375,304.195068359375,0.9061189889907836,0.8299475312232971,0.7920480370521545,293.2086486816406,297.1499938964844,293.1499938964844,0.102061703801155,-11742.4921875,304.1612854003906,0.4943609833717346,0.1351833343505859,0.6655415892601013,288.5618591308594,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.2606201171875,289.5652160644531,1.0,0.7383151650428772,0.4597184062004089,0.4597184062004089,1.0,1.0,-3.417332649230957,1.1893234252929688,2.2280092239379883,0.4196676015853882,0.0,0.0,1.0,377.9063720703125,378.0,136.20758056640625,-35949.64453125,4478.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1640014648437,310.4736328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8708850145339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008838375797495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3379821777344,297.1499938964844,293.1499938964844,0.3744758069515228,-6546.72119140625,304.19842529296875,0.7183545231819153,0.3989216685295105,0.3701136708259582,293.317138671875,297.1499938964844,293.1499938964844,0.5571133494377136,-9374.1142578125,304.20977783203125,0.7935341000556946,0.5478223562240601,0.5295476317405701,293.1575012207031,297.1499938964844,293.1499938964844,0.7403892874717712,-8632.0927734375,304.1879272460937,0.8524683713912964,0.6897647380828857,0.4883583188056946,293.16571044921875,297.1499938964844,293.1499938964844,0.9386335611343384,-14006.8662109375,304.195068359375,0.9061189889907836,0.8299475312232971,0.7920480370521545,293.2086486816406,297.1499938964844,293.1499938964844,0.102061703801155,-11742.4921875,304.1612854003906,0.4943609833717346,0.1351833343505859,0.6655415892601013,288.5618591308594,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.2606201171875,289.5652160644531,1.0,0.7383151650428772,0.4597184062004089,0.4597184062004089,1.0,1.0,-3.417332649230957,1.1893234252929688,2.2280092239379883,0.4196676015853882,0.0,0.0,1.0,377.9063720703125,378.0,136.20758056640625,-35949.64453125,4478.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1640014648437,310.4736328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8708850145339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008838375797495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.34088134765625,297.1499938964844,293.1499938964844,0.3696573078632355,-6480.51904296875,304.1983947753906,0.7159492373466492,0.3959706425666809,0.367567241191864,293.3226928710937,297.1499938964844,293.1499938964844,0.5508903861045837,-9292.810546875,304.210205078125,0.7910794019699097,0.5446138978004456,0.5266497731208801,293.161376953125,297.1499938964844,293.1499938964844,0.7362661957740784,-8595.2373046875,304.18853759765625,0.8512008786201477,0.6889058351516724,0.4878407120704651,293.1700744628906,297.1499938964844,293.1499938964844,0.9333835244178772,-13946.98828125,304.1964111328125,0.904623568058014,0.8288869857788086,0.7911626100540161,293.20977783203125,297.1499938964844,293.1499938964844,0.1009354218840599,-11635.3017578125,304.1612854003906,0.4927074909210205,0.1342170387506485,0.6616230010986328,288.609375,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.26470947265625,289.6126708984375,1.0,0.7375860214233398,0.4607500731945038,0.4607500731945038,1.0,1.0,-3.4043843746185303,1.1868926286697388,2.217491865158081,0.4200046360492706,0.0,0.0,1.0,379.4606323242188,378.0,134.34544372558594,-35972.4140625,4452.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2617492675781,310.568359375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8756961822509766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008887203293852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436279296875,297.1499938964844,293.1499938964844,0.3647697269916534,-6413.03369140625,304.198486328125,0.7134957909584045,0.3930113017559051,0.3650127649307251,293.3280944824219,297.1499938964844,293.1499938964844,0.544518232345581,-9209.1416015625,304.2108459472656,0.7886123657226562,0.5413647890090942,0.5237135291099548,293.1651611328125,297.1499938964844,293.1499938964844,0.731935441493988,-8556.283203125,304.1894226074219,0.8499351739883423,0.6880189180374146,0.4873044490814209,293.1743469238281,297.1499938964844,293.1499938964844,0.9278683662414552,-13883.7646484375,304.197998046875,0.9031534790992736,0.8277972340583801,0.7902513742446899,293.2108459472656,297.1499938964844,293.1499938964844,0.0997879356145858,-11525.6328125,304.16131591796875,0.4910514950752258,0.133247509598732,0.6576895117759705,288.6600341796875,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26873779296875,289.6638488769531,1.0,0.7368454337120056,0.4617932438850403,0.4617932438850403,1.0,1.0,-3.3913090229034424,1.184413194656372,2.2068958282470703,0.4203202724456787,0.0,0.0,1.0,381.0110778808594,366.0,139.09288024902344,-36022.98046875,4427.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38818359375,310.6882629394531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8761617541313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008891928009688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.348388671875,297.1499938964844,293.1499938964844,0.3546501100063324,-6272.31494140625,304.1991882324219,0.7110846042633057,0.3871373534202575,0.3596504628658294,293.3382568359375,297.1499938964844,293.1499938964844,0.5312107801437378,-9033.181640625,304.2127380371094,0.7866411805152893,0.534792423248291,0.5174700021743774,293.1722106933594,297.1499938964844,293.1499938964844,0.7225555181503296,-8471.2685546875,304.19189453125,0.850476086139679,0.6862030029296875,0.4859818518161773,293.18231201171875,297.1499938964844,293.1499938964844,0.9159811735153198,-13746.6640625,304.2018127441406,0.9037615060806274,0.8255607485771179,0.7880805730819702,293.2125549316406,297.1499938964844,293.1499938964844,0.0972494632005691,-11282.3330078125,304.1617736816406,0.4894391596317291,0.1313582807779312,0.6486020088195801,288.7675476074219,291.1499938964844,253.0248260498047,252.3176422119141,279.171142578125,293.2763977050781,289.7713317871094,1.0,0.7313088178634644,0.463941752910614,0.463941752910614,1.0,1.0,-3.3622243404388428,1.1783781051635742,2.183846235275269,0.4205712378025055,0.0,0.0,1.0,376.8497314453125,354.0,146.51422119140625,-36084.3046875,4327.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6219482421875,310.9139709472656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8765556812286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008895926293917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.348388671875,297.1499938964844,293.1499938964844,0.3546501100063324,-6272.31494140625,304.1991882324219,0.7110846042633057,0.3871373534202575,0.3596504628658294,293.3382568359375,297.1499938964844,293.1499938964844,0.5312107801437378,-9033.181640625,304.2127380371094,0.7866411805152893,0.534792423248291,0.5174700021743774,293.1722106933594,297.1499938964844,293.1499938964844,0.7225555181503296,-8471.2685546875,304.19189453125,0.850476086139679,0.6862030029296875,0.4859818518161773,293.18231201171875,297.1499938964844,293.1499938964844,0.9159811735153198,-13746.6640625,304.2018127441406,0.9037615060806274,0.8255607485771179,0.7880805730819702,293.2125549316406,297.1499938964844,293.1499938964844,0.0972494632005691,-11282.3330078125,304.1617736816406,0.4894391596317291,0.1313582807779312,0.6486020088195801,288.7675476074219,291.1499938964844,253.0248260498047,252.3176422119141,279.171142578125,293.2763977050781,289.7713317871094,1.0,0.7313088178634644,0.463941752910614,0.463941752910614,1.0,1.0,-3.3622243404388428,1.1783781051635742,2.183846235275269,0.4205712378025055,0.0,0.0,1.0,376.8497314453125,354.0,146.51422119140625,-36084.3046875,4327.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6219482421875,310.9139709472656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8765556812286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008895926293917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.35211181640625,297.1499938964844,293.1499938964844,0.3446455895900726,-6132.359375,304.199462890625,0.7101226449012756,0.3813543915748596,0.3542213141918182,293.34747314453125,297.1499938964844,293.1499938964844,0.5178499817848206,-8855.646484375,304.2140808105469,0.7862817049026489,0.5281511545181274,0.5110032558441162,293.17852783203125,297.1499938964844,293.1499938964844,0.7130259275436401,-8384.89453125,304.1937866210937,0.8527442812919617,0.6843593120574951,0.4845244288444519,293.1895446777344,297.1499938964844,293.1499938964844,0.903873860836029,-13607.3330078125,304.2046813964844,0.9063923954963684,0.8232761025428772,0.7857073545455933,293.213623046875,297.1499938964844,293.1499938964844,0.0946937873959541,-11036.8486328125,304.162109375,0.4888458251953125,0.1295588463544845,0.6391830444335938,288.8733825683594,291.1499938964844,253.1542510986328,252.4349670410156,279.1716613769531,293.283447265625,289.8771057128906,1.0,0.7240028381347656,0.4661355018615722,0.4661355018615722,1.0,1.0,-3.331984519958496,1.1718796491622925,2.160104751586914,0.4205718636512756,0.0,0.0,1.0,368.7668151855469,342.0,146.86016845703125,-36112.80078125,4203.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83258056640625,311.120849609375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8810890913009644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008941934211179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.35211181640625,297.1499938964844,293.1499938964844,0.3446455895900726,-6132.359375,304.199462890625,0.7101226449012756,0.3813543915748596,0.3542213141918182,293.34747314453125,297.1499938964844,293.1499938964844,0.5178499817848206,-8855.646484375,304.2140808105469,0.7862817049026489,0.5281511545181274,0.5110032558441162,293.17852783203125,297.1499938964844,293.1499938964844,0.7130259275436401,-8384.89453125,304.1937866210937,0.8527442812919617,0.6843593120574951,0.4845244288444519,293.1895446777344,297.1499938964844,293.1499938964844,0.903873860836029,-13607.3330078125,304.2046813964844,0.9063923954963684,0.8232761025428772,0.7857073545455933,293.213623046875,297.1499938964844,293.1499938964844,0.0946937873959541,-11036.8486328125,304.162109375,0.4888458251953125,0.1295588463544845,0.6391830444335938,288.8733825683594,291.1499938964844,253.1542510986328,252.4349670410156,279.1716613769531,293.283447265625,289.8771057128906,1.0,0.7240028381347656,0.4661355018615722,0.4661355018615722,1.0,1.0,-3.331984519958496,1.1718796491622925,2.160104751586914,0.4205718636512756,0.0,0.0,1.0,368.7668151855469,342.0,146.86016845703125,-36112.80078125,4203.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83258056640625,311.120849609375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8810890913009644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008941934211179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
