time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549060,293.35504150390625,297.1499938964844,293.1499938964844,0.3345585465431213,-5990.052734375,304.19976806640625,0.7099443078041077,0.3756426572799682,0.3487901985645294,293.3559265136719,297.1499938964844,293.1499938964844,0.5041418075561523,-8672.0556640625,304.215576171875,0.7867420315742493,0.5214382410049438,0.5043975114822388,293.18426513671875,297.1499938964844,293.1499938964844,0.7029049396514893,-8292.578125,304.1960754394531,0.8559528589248657,0.6824718713760376,0.4829874038696289,293.1961669921875,297.1499938964844,293.1499938964844,0.8910077810287476,-13458.431640625,304.2079162597656,0.9102134704589844,0.8209317326545715,0.783211350440979,293.21417236328125,297.1499938964844,293.1499938964844,0.0921024158596992,-10786.986328125,304.1623840332031,0.488823652267456,0.1278322488069534,0.629763662815094,288.98785400390625,291.1499938964844,253.2836303710937,252.5521240234375,279.1720886230469,293.2900085449219,289.9920654296875,1.0,0.7157490253448486,0.4683646857738495,0.4683646857738495,1.0,1.0,-3.3013315200805664,1.165168285369873,2.1361632347106934,0.4204475581645965,0.0,0.0,1.0,358.819580078125,330.0,157.15245056152344,-36181.515625,4070.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0895080566406,311.3688659667969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.881348192691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008944564033299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35504150390625,297.1499938964844,293.1499938964844,0.3345585465431213,-5990.052734375,304.19976806640625,0.7099443078041077,0.3756426572799682,0.3487901985645294,293.3559265136719,297.1499938964844,293.1499938964844,0.5041418075561523,-8672.0556640625,304.215576171875,0.7867420315742493,0.5214382410049438,0.5043975114822388,293.18426513671875,297.1499938964844,293.1499938964844,0.7029049396514893,-8292.578125,304.1960754394531,0.8559528589248657,0.6824718713760376,0.4829874038696289,293.1961669921875,297.1499938964844,293.1499938964844,0.8910077810287476,-13458.431640625,304.2079162597656,0.9102134704589844,0.8209317326545715,0.783211350440979,293.21417236328125,297.1499938964844,293.1499938964844,0.0921024158596992,-10786.986328125,304.1623840332031,0.488823652267456,0.1278322488069534,0.629763662815094,288.98785400390625,291.1499938964844,253.2836303710937,252.5521240234375,279.1720886230469,293.2900085449219,289.9920654296875,1.0,0.7157490253448486,0.4683646857738495,0.4683646857738495,1.0,1.0,-3.3013315200805664,1.165168285369873,2.1361632347106934,0.4204475581645965,0.0,0.0,1.0,358.819580078125,330.0,157.15245056152344,-36181.515625,4070.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0895080566406,311.3688659667969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.881348192691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008944564033299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.35748291015625,297.1499938964844,293.1499938964844,0.3246546387672424,-5849.4052734375,304.1996765136719,0.7102272510528564,0.3699540495872497,0.3433644473552704,293.36383056640625,297.1499938964844,293.1499938964844,0.4904845952987671,-8488.1416015625,304.2164611816406,0.7876611948013306,0.514613926410675,0.4976675510406494,293.1895751953125,297.1499938964844,293.1499938964844,0.6927017569541931,-8199.4775390625,304.1976928710937,0.8597537279129028,0.6805254220962524,0.4813826382160187,293.2023010253906,297.1499938964844,293.1499938964844,0.8780039548873901,-13308.09765625,304.2102355957031,0.9148427844047546,0.8185139298439026,0.780609130859375,293.21441650390625,297.1499938964844,293.1499938964844,0.0895580276846885,-10541.572265625,304.1625061035156,0.4891591668128967,0.126160129904747,0.6204343438148499,289.1019897460937,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2963256835937,290.1060791015625,1.0,0.7069701552391052,0.4706274271011352,0.4706274271011352,1.0,1.0,-3.2704360485076904,1.158299207687378,2.1121368408203125,0.4202218055725097,0.0,0.0,1.0,347.9428100585937,318.0,157.9284210205078,-36216.80078125,3933.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3182373046875,311.59295654296875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8809117674827576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008940134430304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.35748291015625,297.1499938964844,293.1499938964844,0.3246546387672424,-5849.4052734375,304.1996765136719,0.7102272510528564,0.3699540495872497,0.3433644473552704,293.36383056640625,297.1499938964844,293.1499938964844,0.4904845952987671,-8488.1416015625,304.2164611816406,0.7876611948013306,0.514613926410675,0.4976675510406494,293.1895751953125,297.1499938964844,293.1499938964844,0.6927017569541931,-8199.4775390625,304.1976928710937,0.8597537279129028,0.6805254220962524,0.4813826382160187,293.2023010253906,297.1499938964844,293.1499938964844,0.8780039548873901,-13308.09765625,304.2102355957031,0.9148427844047546,0.8185139298439026,0.780609130859375,293.21441650390625,297.1499938964844,293.1499938964844,0.0895580276846885,-10541.572265625,304.1625061035156,0.4891591668128967,0.126160129904747,0.6204343438148499,289.1019897460937,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2963256835937,290.1060791015625,1.0,0.7069701552391052,0.4706274271011352,0.4706274271011352,1.0,1.0,-3.2704360485076904,1.158299207687378,2.1121368408203125,0.4202218055725097,0.0,0.0,1.0,347.9428100585937,318.0,157.9284210205078,-36216.80078125,3933.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3182373046875,311.59295654296875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8809117674827576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008940134430304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.35888671875,297.1499938964844,293.1499938964844,0.3197619020938873,-5779.560546875,304.1995544433594,0.710445761680603,0.3670448660850525,0.3406088054180145,293.36798095703125,297.1499938964844,293.1499938964844,0.4836920797824859,-8396.251953125,304.2167358398437,0.7881997227668762,0.5110910534858704,0.4942141473293304,293.1921081542969,297.1499938964844,293.1499938964844,0.6876628994941711,-8153.51318359375,304.1981811523437,0.8618121147155762,0.67952960729599,0.4805600047111511,293.2052307128906,297.1499938964844,293.1499938964844,0.8715696334838867,-13233.8134765625,304.2109680175781,0.917379915714264,0.8172792792320251,0.7792771458625793,293.21441650390625,297.1499938964844,293.1499938964844,0.0883141979575157,-10421.73046875,304.1624755859375,0.4894182980060577,0.1253394484519958,0.6158125400543213,289.1574401855469,291.1499938964844,253.4766998291016,252.7266845703125,279.17266845703125,293.2997131347656,290.1614685058594,1.0,0.7024495601654053,0.4717771112918854,0.4717771112918854,1.0,1.0,-3.254821300506592,1.154786467552185,2.1000349521636963,0.4200718998908996,0.0,0.0,1.0,342.3276672363281,318.0,156.24893188476562,-36222.46875,3864.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4228210449219,311.69677734375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.885259211063385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008984255837276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3603515625,297.1499938964844,293.1499938964844,0.3147854208946228,-5708.130859375,304.1995849609375,0.7106878161430359,0.3641113340854645,0.3378138840198517,293.3721923828125,297.1499938964844,293.1499938964844,0.4767460227012634,-8301.75390625,304.2172241210937,0.788761556148529,0.507506251335144,0.490688145160675,293.1945495605469,297.1499938964844,293.1499938964844,0.682445764541626,-8105.66015625,304.19891357421875,0.8639565706253052,0.6785179376602173,0.4797251224517822,293.2080383300781,297.1499938964844,293.1499938964844,0.864914059638977,-13156.525390625,304.2120056152344,0.920036256313324,0.8160265684127808,0.7779268026351929,293.21441650390625,297.1499938964844,293.1499938964844,0.0870570838451385,-10300.490234375,304.1625061035156,0.4897239208221435,0.1245260238647461,0.6112162470817566,289.2159423828125,291.1499938964844,253.5405731201172,252.78436279296875,279.1728820800781,293.3031921386719,290.22052001953125,1.0,0.6978614330291748,0.4729377031326294,0.4729377031326294,1.0,1.0,-3.239066362380981,1.1512069702148438,2.0878593921661377,0.4198863506317138,0.0,0.0,1.0,336.6468811035156,306.0,161.10589599609375,-36254.47265625,3795.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55572509765625,311.8255615234375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8852512836456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008984174928627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3629455566406,297.1499938964844,293.1499938964844,0.3048533499240875,-5564.70703125,304.1995849609375,0.7113012671470642,0.3582561910152435,0.3322030901908874,293.3803100585937,297.1499938964844,293.1499938964844,0.4627255499362945,-8109.91552734375,304.2181701660156,0.7899883985519409,0.5002256631851196,0.4834994077682495,293.19921875,297.1499938964844,293.1499938964844,0.6717881560325623,-8007.5947265625,304.2003479003906,0.8684960603713989,0.6764381527900696,0.4780127108097076,293.2134704589844,297.1499938964844,293.1499938964844,0.8513137102127075,-12998.1259765625,304.2139587402344,0.9256740808486938,0.813454806804657,0.7751599550247192,293.2143249511719,297.1499938964844,293.1499938964844,0.0845428481698036,-10058.244140625,304.1625061035156,0.4904603362083435,0.122910663485527,0.6020693182945251,289.3369140625,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.308837890625,290.34136962890625,1.0,0.6885192394256592,0.4752566218376159,0.4752566218376159,1.0,1.0,-3.2072911262512207,1.1438318490982056,2.0634593963623047,0.4193584322929382,0.0,0.0,1.0,325.1372375488281,294.0,165.6904296875,-36291.7890625,3657.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7999267578125,312.0648803710937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8846831917762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008978409459814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3629455566406,297.1499938964844,293.1499938964844,0.3048533499240875,-5564.70703125,304.1995849609375,0.7113012671470642,0.3582561910152435,0.3322030901908874,293.3803100585937,297.1499938964844,293.1499938964844,0.4627255499362945,-8109.91552734375,304.2181701660156,0.7899883985519409,0.5002256631851196,0.4834994077682495,293.19921875,297.1499938964844,293.1499938964844,0.6717881560325623,-8007.5947265625,304.2003479003906,0.8684960603713989,0.6764381527900696,0.4780127108097076,293.2134704589844,297.1499938964844,293.1499938964844,0.8513137102127075,-12998.1259765625,304.2139587402344,0.9256740808486938,0.813454806804657,0.7751599550247192,293.2143249511719,297.1499938964844,293.1499938964844,0.0845428481698036,-10058.244140625,304.1625061035156,0.4904603362083435,0.122910663485527,0.6020693182945251,289.3369140625,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.308837890625,290.34136962890625,1.0,0.6885192394256592,0.4752566218376159,0.4752566218376159,1.0,1.0,-3.2072911262512207,1.1438318490982056,2.0634593963623047,0.4193584322929382,0.0,0.0,1.0,325.1372375488281,294.0,165.6904296875,-36291.7890625,3657.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7999267578125,312.0648803710937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8846831917762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008978409459814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3649597167969,297.1499938964844,293.1499938964844,0.2952509522438049,-5425.12548828125,304.1990661621094,0.7121115922927856,0.3524539470672607,0.3266271650791168,293.3879089355469,297.1499938964844,293.1499938964844,0.4489754736423492,-7920.6611328125,304.2183532714844,0.7913737297058105,0.4928526580333709,0.4762057065963745,293.2035827636719,297.1499938964844,293.1499938964844,0.6613478660583496,-7911.4765625,304.2009582519531,0.8733631372451782,0.6743041276931763,0.4762552678585052,293.2185363769531,297.1499938964844,293.1499938964844,0.8379631042480469,-12842.7060546875,304.2148742675781,0.931693434715271,0.8108199834823608,0.7723228931427002,293.2142944335937,297.1499938964844,293.1499938964844,0.082074262201786,-9821.4189453125,304.1624755859375,0.4913240373134613,0.121288888156414,0.5928900241851807,289.4532775878906,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.312744140625,290.4575500488281,1.0,0.6789982318878174,0.4775681793689728,0.4775681793689728,1.0,1.0,-3.175255537033081,1.1361849308013916,2.039070606231689,0.4186199307441711,0.0,0.0,1.0,313.5108642578125,282.0,162.60475158691406,-36296.42578125,3521.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0158996582031,312.2802124023437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8882814049720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009014926617965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3649597167969,297.1499938964844,293.1499938964844,0.2952509522438049,-5425.12548828125,304.1990661621094,0.7121115922927856,0.3524539470672607,0.3266271650791168,293.3879089355469,297.1499938964844,293.1499938964844,0.4489754736423492,-7920.6611328125,304.2183532714844,0.7913737297058105,0.4928526580333709,0.4762057065963745,293.2035827636719,297.1499938964844,293.1499938964844,0.6613478660583496,-7911.4765625,304.2009582519531,0.8733631372451782,0.6743041276931763,0.4762552678585052,293.2185363769531,297.1499938964844,293.1499938964844,0.8379631042480469,-12842.7060546875,304.2148742675781,0.931693434715271,0.8108199834823608,0.7723228931427002,293.2142944335937,297.1499938964844,293.1499938964844,0.082074262201786,-9821.4189453125,304.1624755859375,0.4913240373134613,0.121288888156414,0.5928900241851807,289.4532775878906,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.312744140625,290.4575500488281,1.0,0.6789982318878174,0.4775681793689728,0.4775681793689728,1.0,1.0,-3.175255537033081,1.1361849308013916,2.039070606231689,0.4186199307441711,0.0,0.0,1.0,313.5108642578125,282.0,162.60475158691406,-36296.42578125,3521.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0158996582031,312.2802124023437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8882814049720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009014926617965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.366455078125,297.1499938964844,293.1499938964844,0.2857111692428589,-5285.16796875,304.1986083984375,0.7131202816963196,0.3467060923576355,0.3210975229740143,293.3949279785156,297.1499938964844,293.1499938964844,0.4351203143596649,-7728.21923828125,304.2186584472656,0.7929269671440125,0.4854002892971039,0.4688331186771393,293.20770263671875,297.1499938964844,293.1499938964844,0.6505604386329651,-7811.404296875,304.20196533203125,0.8785656690597534,0.6721156239509583,0.4744602143764496,293.2232666015625,297.1499938964844,293.1499938964844,0.8241803050041199,-12680.962890625,304.2162475585937,0.9380456805229188,0.8081223964691162,0.7694277763366699,293.2142333984375,297.1499938964844,293.1499938964844,0.0795712247490882,-9581.951171875,304.1624755859375,0.4923170208930969,0.119669608771801,0.58369380235672,289.5764465332031,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3162536621094,290.5812072753906,1.0,0.6693279147148132,0.4798880219459533,0.4798880219459533,1.0,1.0,-3.1430463790893555,1.128337860107422,2.0147087574005127,0.4177228808403015,0.0,0.0,1.0,301.8207702636719,270.0,170.3247833251953,-36336.81640625,3385.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2740783691406,312.5331420898437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8876317143440247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009008333436213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.366455078125,297.1499938964844,293.1499938964844,0.2857111692428589,-5285.16796875,304.1986083984375,0.7131202816963196,0.3467060923576355,0.3210975229740143,293.3949279785156,297.1499938964844,293.1499938964844,0.4351203143596649,-7728.21923828125,304.2186584472656,0.7929269671440125,0.4854002892971039,0.4688331186771393,293.20770263671875,297.1499938964844,293.1499938964844,0.6505604386329651,-7811.404296875,304.20196533203125,0.8785656690597534,0.6721156239509583,0.4744602143764496,293.2232666015625,297.1499938964844,293.1499938964844,0.8241803050041199,-12680.962890625,304.2162475585937,0.9380456805229188,0.8081223964691162,0.7694277763366699,293.2142333984375,297.1499938964844,293.1499938964844,0.0795712247490882,-9581.951171875,304.1624755859375,0.4923170208930969,0.119669608771801,0.58369380235672,289.5764465332031,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3162536621094,290.5812072753906,1.0,0.6693279147148132,0.4798880219459533,0.4798880219459533,1.0,1.0,-3.1430463790893555,1.128337860107422,2.0147087574005127,0.4177228808403015,0.0,0.0,1.0,301.8207702636719,270.0,170.3247833251953,-36336.81640625,3385.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2740783691406,312.5331420898437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8876317143440247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009008333436213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3674621582031,297.1499938964844,293.1499938964844,0.2764344811439514,-5148.0302734375,304.1978759765625,0.7143297791481018,0.3410130143165588,0.3156136572360992,293.4014587402344,297.1499938964844,293.1499938964844,0.421467512845993,-7537.21142578125,304.218505859375,0.7946540117263794,0.4778692424297333,0.4613822996616363,293.2115478515625,297.1499938964844,293.1499938964844,0.6398400664329529,-7711.68603515625,304.2024841308594,0.8841140270233154,0.6698705554008484,0.4726225733757019,293.2277526855469,297.1499938964844,293.1499938964844,0.8104686737060547,-12519.689453125,304.21697998046875,0.944679081439972,0.8053580522537231,0.7664653062820435,293.21417236328125,297.1499938964844,293.1499938964844,0.0770971924066543,-9346.6240234375,304.1624450683594,0.4934585690498352,0.1180598586797714,0.5745261907577515,289.6985168457031,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3194274902344,290.7030944824219,1.0,0.6595219969749451,0.4822129309177398,0.4822129309177398,1.0,1.0,-3.11070203781128,1.12029767036438,1.9904042482376096,0.416666030883789,0.0,0.0,1.0,290.0974426269531,258.0,169.5292205810547,-36342.57421875,3252.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5019226074219,312.7601928710937,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8863016366958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008994835079647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3674621582031,297.1499938964844,293.1499938964844,0.2764344811439514,-5148.0302734375,304.1978759765625,0.7143297791481018,0.3410130143165588,0.3156136572360992,293.4014587402344,297.1499938964844,293.1499938964844,0.421467512845993,-7537.21142578125,304.218505859375,0.7946540117263794,0.4778692424297333,0.4613822996616363,293.2115478515625,297.1499938964844,293.1499938964844,0.6398400664329529,-7711.68603515625,304.2024841308594,0.8841140270233154,0.6698705554008484,0.4726225733757019,293.2277526855469,297.1499938964844,293.1499938964844,0.8104686737060547,-12519.689453125,304.21697998046875,0.944679081439972,0.8053580522537231,0.7664653062820435,293.21417236328125,297.1499938964844,293.1499938964844,0.0770971924066543,-9346.6240234375,304.1624450683594,0.4934585690498352,0.1180598586797714,0.5745261907577515,289.6985168457031,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3194274902344,290.7030944824219,1.0,0.6595219969749451,0.4822129309177398,0.4822129309177398,1.0,1.0,-3.11070203781128,1.12029767036438,1.9904042482376096,0.416666030883789,0.0,0.0,1.0,290.0974426269531,258.0,169.5292205810547,-36342.57421875,3252.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5019226074219,312.7601928710937,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8863016366958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008994835079647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3678283691406,297.1499938964844,293.1499938964844,0.2719294130802154,-5081.07177734375,304.1973571777344,0.7150148153305054,0.3381882309913635,0.3128902316093445,293.404541015625,297.1499938964844,293.1499938964844,0.4147740602493286,-7443.07763671875,304.2182312011719,0.795589804649353,0.474076896905899,0.4576302468776703,293.21337890625,297.1499938964844,293.1499938964844,0.6345921754837036,-7662.81201171875,304.2024841308594,0.8870282173156738,0.6687328219413757,0.4716918468475342,293.2298583984375,297.1499938964844,293.1499938964844,0.8037488460540771,-12440.5927734375,304.2170104980469,0.9480922222137452,0.8039582371711731,0.7649654150009155,293.2140808105469,297.1499938964844,293.1499938964844,0.0758811682462692,-9231.58984375,304.1623840332031,0.4940914213657379,0.1172596141695976,0.5699592232704163,289.757568359375,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3208923339844,290.7620849609375,1.0,0.6545714735984802,0.4833753705024719,0.4833753705024719,1.0,1.0,-3.094503879547119,1.1162115335464478,1.978292346000672,0.4160784184932709,0.0,0.0,1.0,284.2275695800781,258.0,167.1258544921875,-36333.96484375,3187.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.60546875,312.8648681640625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8902105093002319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009034505346789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3681030273437,297.1499938964844,293.1499938964844,0.2674169242382049,-5013.6416015625,304.19696044921875,0.7157545685768127,0.3353770673274994,0.3101787567138672,293.40753173828125,297.1499938964844,293.1499938964844,0.4080291986465454,-7347.693359375,304.21807861328125,0.796576738357544,0.4702672362327575,0.4538616240024566,293.2151184082031,297.1499938964844,293.1499938964844,0.6292141675949097,-7612.44189453125,304.2027282714844,0.89003986120224,0.6675846576690674,0.4707544445991516,293.2319030761719,297.1499938964844,293.1499938964844,0.7968702912330627,-12359.1201171875,304.21734619140625,0.9515622854232788,0.8025467395782471,0.7634551525115967,293.2140197753906,297.1499938964844,293.1499938964844,0.0746509954333305,-9115.4443359375,304.1623840332031,0.4947683811187744,0.1164624840021133,0.5654054284095764,289.8192749023437,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.322265625,290.8243408203125,1.0,0.6495909094810486,0.4845369458198547,0.4845369458198547,1.0,1.0,-3.0782957077026367,1.1120827198028564,1.9662129878997805,0.4154514968395233,0.0,0.0,1.0,278.3558349609375,246.0,171.1343994140625,-36351.17578125,3121.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7369689941406,312.994140625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8897731900215149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009030066430568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3683776855469,297.1499938964844,293.1499938964844,0.2584940195083618,-4879.416015625,304.1961669921875,0.7174062132835388,0.3297952115535736,0.3047914206981659,293.4132080078125,297.1499938964844,293.1499938964844,0.3945668935775757,-7156.02880859375,304.2178039550781,0.7987114787101746,0.4625904262065887,0.4462696015834808,293.218505859375,297.1499938964844,293.1499938964844,0.6183156967163086,-7509.9169921875,304.20330810546875,0.8963629007339478,0.6652469038963318,0.4688517153263092,293.2357788085937,297.1499938964844,293.1499938964844,0.7829403281211853,-12193.3681640625,304.2181091308594,0.9586462378501892,0.7996824979782104,0.7603954076766968,293.2138366699219,297.1499938964844,293.1499938964844,0.0721839144825935,-8883.6640625,304.162353515625,0.4962632656097412,0.1148762479424476,0.5563342571258545,289.9464111328125,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3248596191406,290.9513244628906,1.0,0.6395361423492432,0.4868550300598144,0.4868550300598144,1.0,1.0,-3.045820713043213,1.103682279586792,1.9421385526657104,0.4140714704990387,0.0,0.0,1.0,266.61114501953125,234.0,174.66925048828125,-36359.6015625,2993.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9775390625,313.23358154296875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.888363242149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009015757241286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3683776855469,297.1499938964844,293.1499938964844,0.2584940195083618,-4879.416015625,304.1961669921875,0.7174062132835388,0.3297952115535736,0.3047914206981659,293.4132080078125,297.1499938964844,293.1499938964844,0.3945668935775757,-7156.02880859375,304.2178039550781,0.7987114787101746,0.4625904262065887,0.4462696015834808,293.218505859375,297.1499938964844,293.1499938964844,0.6183156967163086,-7509.9169921875,304.20330810546875,0.8963629007339478,0.6652469038963318,0.4688517153263092,293.2357788085937,297.1499938964844,293.1499938964844,0.7829403281211853,-12193.3681640625,304.2181091308594,0.9586462378501892,0.7996824979782104,0.7603954076766968,293.2138366699219,297.1499938964844,293.1499938964844,0.0721839144825935,-8883.6640625,304.162353515625,0.4962632656097412,0.1148762479424476,0.5563342571258545,289.9464111328125,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3248596191406,290.9513244628906,1.0,0.6395361423492432,0.4868550300598144,0.4868550300598144,1.0,1.0,-3.045820713043213,1.103682279586792,1.9421385526657104,0.4140714704990387,0.0,0.0,1.0,266.61114501953125,234.0,174.66925048828125,-36359.6015625,2993.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9775390625,313.23358154296875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.888363242149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009015757241286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3683166503906,297.1499938964844,293.1499938964844,0.2499150037765503,-4749.400390625,304.195068359375,0.7193095088005066,0.3242721855640411,0.2994542121887207,293.41851806640625,297.1499938964844,293.1499938964844,0.3814641237258911,-6968.07763671875,304.217041015625,0.801088809967041,0.4548450708389282,0.4386093616485595,293.2216796875,297.1499938964844,293.1499938964844,0.6077182292938232,-7410.01171875,304.20318603515625,0.9031197428703308,0.6628714799880981,0.4669190347194671,293.2393493652344,297.1499938964844,293.1499938964844,0.7693885564804077,-12031.865234375,304.21795654296875,0.965893805027008,0.7967845797538757,0.7572983503341675,293.213623046875,297.1499938964844,293.1499938964844,0.0697677358984947,-8658.724609375,304.1622619628906,0.4979669749736786,0.1133007630705833,0.5473076701164246,290.06842041015625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3271484375,291.0731506347656,1.0,0.6293565034866333,0.4891603291034698,0.4891603291034698,1.0,1.0,-3.0132980346679688,1.0950937271118164,1.9182041883468628,0.4125186502933502,0.0,0.0,1.0,254.86656188964844,222.0,170.7392120361328,-36336.18359375,2866.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18896484375,313.4480285644531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8911411762237549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009043950121849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3683166503906,297.1499938964844,293.1499938964844,0.2499150037765503,-4749.400390625,304.195068359375,0.7193095088005066,0.3242721855640411,0.2994542121887207,293.41851806640625,297.1499938964844,293.1499938964844,0.3814641237258911,-6968.07763671875,304.217041015625,0.801088809967041,0.4548450708389282,0.4386093616485595,293.2216796875,297.1499938964844,293.1499938964844,0.6077182292938232,-7410.01171875,304.20318603515625,0.9031197428703308,0.6628714799880981,0.4669190347194671,293.2393493652344,297.1499938964844,293.1499938964844,0.7693885564804077,-12031.865234375,304.21795654296875,0.965893805027008,0.7967845797538757,0.7572983503341675,293.213623046875,297.1499938964844,293.1499938964844,0.0697677358984947,-8658.724609375,304.1622619628906,0.4979669749736786,0.1133007630705833,0.5473076701164246,290.06842041015625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3271484375,291.0731506347656,1.0,0.6293565034866333,0.4891603291034698,0.4891603291034698,1.0,1.0,-3.0132980346679688,1.0950937271118164,1.9182041883468628,0.4125186502933502,0.0,0.0,1.0,254.86656188964844,222.0,170.7392120361328,-36336.18359375,2866.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18896484375,313.4480285644531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8911411762237549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009043950121849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36798095703125,297.1499938964844,293.1499938964844,0.2414307743310928,-4619.56103515625,304.1941833496094,0.721494197845459,0.31880784034729,0.2941688001155853,293.4234924316406,297.1499938964844,293.1499938964844,0.3683595657348633,-6778.1748046875,304.216552734375,0.8037453889846802,0.4470334351062774,0.4308856427669525,293.224609375,297.1499938964844,293.1499938964844,0.5968745350837708,-7306.927734375,304.2035522460937,0.910693347454071,0.6604589819908142,0.4649621844291687,293.2426452636719,297.1499938964844,293.1499938964844,0.755547046661377,-11865.408203125,304.2184143066406,0.9732599258422852,0.7938504815101624,0.7541706562042236,293.2134094238281,297.1499938964844,293.1499938964844,0.0673261880874633,-8433.0419921875,304.1622619628906,0.4999118745326996,0.1117367073893547,0.538329541683197,290.1966552734375,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3292236328125,291.2018737792969,1.0,0.6190513968467712,0.4914460778236389,0.4914460778236389,1.0,1.0,-2.9807546138763428,1.0863186120986938,1.894436001777649,0.4107906222343445,0.0,0.0,1.0,243.1260986328125,210.0,177.75442504882812,-36347.53125,2742.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.44195556640625,313.6995849609375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8897011280059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009029335342347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36798095703125,297.1499938964844,293.1499938964844,0.2414307743310928,-4619.56103515625,304.1941833496094,0.721494197845459,0.31880784034729,0.2941688001155853,293.4234924316406,297.1499938964844,293.1499938964844,0.3683595657348633,-6778.1748046875,304.216552734375,0.8037453889846802,0.4470334351062774,0.4308856427669525,293.224609375,297.1499938964844,293.1499938964844,0.5968745350837708,-7306.927734375,304.2035522460937,0.910693347454071,0.6604589819908142,0.4649621844291687,293.2426452636719,297.1499938964844,293.1499938964844,0.755547046661377,-11865.408203125,304.2184143066406,0.9732599258422852,0.7938504815101624,0.7541706562042236,293.2134094238281,297.1499938964844,293.1499938964844,0.0673261880874633,-8433.0419921875,304.1622619628906,0.4999118745326996,0.1117367073893547,0.538329541683197,290.1966552734375,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3292236328125,291.2018737792969,1.0,0.6190513968467712,0.4914460778236389,0.4914460778236389,1.0,1.0,-2.9807546138763428,1.0863186120986938,1.894436001777649,0.4107906222343445,0.0,0.0,1.0,243.1260986328125,210.0,177.75442504882812,-36347.53125,2742.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.44195556640625,313.6995849609375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8897011280059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009029335342347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3674011230469,297.1499938964844,293.1499938964844,0.2332047522068023,-4492.64208984375,304.19317626953125,0.7239959836006165,0.3134047389030456,0.2889361381530761,293.4281616210937,297.1499938964844,293.1499938964844,0.3555024564266205,-6590.26513671875,304.2157897949219,0.8067131042480469,0.4391560554504394,0.4230970740318298,293.2273864746094,297.1499938964844,293.1499938964844,0.5861515402793884,-7204.58984375,304.2035522460937,0.9192970395088196,0.6580069661140442,0.462975800037384,293.2457580566406,297.1499938964844,293.1499938964844,0.7418593764305115,-11700.1630859375,304.2183837890625,0.9806860685348512,0.790875256061554,0.7510012984275818,293.213134765625,297.1499938964844,293.1499938964844,0.0649098455905914,-8211.826171875,304.1622009277344,0.5021367073059082,0.1101842895150184,0.5294021368026733,290.32373046875,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3310852050781,291.32879638671875,1.0,0.6086148619651794,0.4937058091163635,0.4937058091163635,1.0,1.0,-2.9481735229492188,1.0773415565490725,1.8708319664001465,0.4088770747184753,0.0,0.0,1.0,231.39328002929688,198.0,176.63357543945312,-36325.56640625,2621.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66473388671875,313.9251708984375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.887603223323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009008044144138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3674011230469,297.1499938964844,293.1499938964844,0.2332047522068023,-4492.64208984375,304.19317626953125,0.7239959836006165,0.3134047389030456,0.2889361381530761,293.4281616210937,297.1499938964844,293.1499938964844,0.3555024564266205,-6590.26513671875,304.2157897949219,0.8067131042480469,0.4391560554504394,0.4230970740318298,293.2273864746094,297.1499938964844,293.1499938964844,0.5861515402793884,-7204.58984375,304.2035522460937,0.9192970395088196,0.6580069661140442,0.462975800037384,293.2457580566406,297.1499938964844,293.1499938964844,0.7418593764305115,-11700.1630859375,304.2183837890625,0.9806860685348512,0.790875256061554,0.7510012984275818,293.213134765625,297.1499938964844,293.1499938964844,0.0649098455905914,-8211.826171875,304.1622009277344,0.5021367073059082,0.1101842895150184,0.5294021368026733,290.32373046875,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3310852050781,291.32879638671875,1.0,0.6086148619651794,0.4937058091163635,0.4937058091163635,1.0,1.0,-2.9481735229492188,1.0773415565490725,1.8708319664001465,0.4088770747184753,0.0,0.0,1.0,231.39328002929688,198.0,176.63357543945312,-36325.56640625,2621.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66473388671875,313.9251708984375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.887603223323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009008044144138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.36700439453125,297.1499938964844,293.1499938964844,0.2292198538780212,-4430.8076171875,304.19256591796875,0.7253832221031189,0.3107280731201172,0.2863413393497467,293.4303894042969,297.1499938964844,293.1499938964844,0.3492169976234436,-6497.84228515625,304.2152404785156,0.8083111047744751,0.4351952970027923,0.4191807508468628,293.2286682128906,297.1499938964844,293.1499938964844,0.5809198617935181,-7154.5576171875,304.2033386230469,0.9239535927772522,0.6567716002464294,0.4619750380516052,293.2471923828125,297.1499938964844,293.1499938964844,0.7351784110069275,-11619.3623046875,304.2181091308594,0.9844084978103638,0.789378821849823,0.7494065761566162,293.2129821777344,297.1499938964844,293.1499938964844,0.063720703125,-8103.83544921875,304.1621398925781,0.503370463848114,0.1094126626849174,0.524957537651062,290.3851928710937,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,293.3319396972656,291.3901672363281,1.0,0.6033462882041931,0.494823157787323,0.494823157787323,1.0,1.0,-2.931884527206421,1.0727800130844116,1.8591045141220093,0.4078505337238312,0.0,0.0,1.0,225.5280914306641,198.0,174.07456970214844,-36303.37890625,2561.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.765625,314.02899169921875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8911341428756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009043879108503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3665466308594,297.1499938964844,293.1499938964844,0.2252367585897445,-4368.66650390625,304.19207763671875,0.7268689870834351,0.3080671429634094,0.2837603688240051,293.4325256347656,297.1499938964844,293.1499938964844,0.3429052233695984,-6404.494140625,304.2148742675781,0.8099876046180725,0.4312209486961365,0.4152512848377228,293.2299194335937,297.1499938964844,293.1499938964844,0.5755813121795654,-7103.21630859375,304.2033386230469,0.9288243055343628,0.6555299162864685,0.4609703719615936,293.2485656738281,297.1499938964844,293.1499938964844,0.7283698916435242,-11536.5009765625,304.2181091308594,0.9881258010864258,0.7878761887550354,0.7478069067001343,293.2128295898437,297.1499938964844,293.1499938964844,0.0625179484486579,-7994.9921875,304.162109375,0.5046936869621277,0.1086439192295074,0.5205258727073669,290.4491577148437,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3327331542969,291.4547119140625,1.0,0.5980450510978699,0.4959309995174408,0.4959309995174408,1.0,1.0,-2.91560173034668,1.0681707859039309,1.847430944442749,0.4067777097225189,0.0,0.0,1.0,219.6661529541016,186.0,177.8678741455078,-36306.21875,2502.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8944091796875,314.1574401855469,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8903261423110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009035678231157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3655090332031,297.1499938964844,293.1499938964844,0.2173718065023422,-4245.1103515625,304.191162109375,0.7301731705665588,0.3027945756912231,0.2786418795585632,293.4366455078125,297.1499938964844,293.1499938964844,0.3303417861461639,-6217.30322265625,304.21417236328125,0.8136044144630432,0.4232274889945984,0.4073491394519806,293.2323303222656,297.1499938964844,293.1499938964844,0.5647860169410706,-6998.87353515625,304.2035522460937,0.93913471698761,0.6530195474624634,0.4589425921440124,293.251220703125,297.1499938964844,293.1499938964844,0.7146111130714417,-11368.1416015625,304.21832275390625,0.9955095052719116,0.7848392128944397,0.7445800304412842,293.2125244140625,297.1499938964844,293.1499938964844,0.0601019263267517,-7777.83349609375,304.162109375,0.5076433420181274,0.1071152165532112,0.511701762676239,290.5810852050781,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3341979980469,291.58648681640625,1.0,0.5873367786407471,0.4981146454811096,0.4981146454811096,1.0,1.0,-2.883028745651245,1.0587944984436035,1.8242343664169312,0.4044860899448395,0.0,0.0,1.0,207.9496154785156,174.0,181.3477325439453,-36286.94921875,2385.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1298522949219,314.39532470703125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8881818056106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009013916132971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3655090332031,297.1499938964844,293.1499938964844,0.2173718065023422,-4245.1103515625,304.191162109375,0.7301731705665588,0.3027945756912231,0.2786418795585632,293.4366455078125,297.1499938964844,293.1499938964844,0.3303417861461639,-6217.30322265625,304.21417236328125,0.8136044144630432,0.4232274889945984,0.4073491394519806,293.2323303222656,297.1499938964844,293.1499938964844,0.5647860169410706,-6998.87353515625,304.2035522460937,0.93913471698761,0.6530195474624634,0.4589425921440124,293.251220703125,297.1499938964844,293.1499938964844,0.7146111130714417,-11368.1416015625,304.21832275390625,0.9955095052719116,0.7848392128944397,0.7445800304412842,293.2125244140625,297.1499938964844,293.1499938964844,0.0601019263267517,-7777.83349609375,304.162109375,0.5076433420181274,0.1071152165532112,0.511701762676239,290.5810852050781,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3341979980469,291.58648681640625,1.0,0.5873367786407471,0.4981146454811096,0.4981146454811096,1.0,1.0,-2.883028745651245,1.0587944984436035,1.8242343664169312,0.4044860899448395,0.0,0.0,1.0,207.9496154785156,174.0,181.3477325439453,-36286.94921875,2385.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1298522949219,314.39532470703125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8881818056106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009013916132971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3641052246094,297.1499938964844,293.1499938964844,0.2097798436880111,-4124.81689453125,304.1900939941406,0.7331604957580566,0.2976181507110595,0.2736373245716095,293.4403686523437,297.1499938964844,293.1499938964844,0.318056970834732,-6032.5625,304.2132568359375,0.8166740536689758,0.4152121245861053,0.3994533717632293,293.2343444824219,297.1499938964844,293.1499938964844,0.554131805896759,-6895.39013671875,304.2034606933594,0.9487585425376892,0.6505225896835327,0.4569441378116607,293.2509765625,297.1499938964844,293.1499938964844,0.6951949596405029,-11118.58984375,304.22882080078125,0.9990000128746032,0.782306969165802,0.7352151274681091,293.2120361328125,297.1499938964844,293.1499938964844,0.0577478148043155,-7568.1875,304.1619873046875,0.510422945022583,0.1056293845176696,0.5032010078430176,290.7128295898437,291.1499938964844,254.8500061035156,253.96002197265625,279.17266845703125,293.33514404296875,291.7188415527344,1.0,0.5761592984199524,0.5003892779350281,0.5003892779350281,1.0,1.0,-2.843856811523437,1.0466724634170532,1.7971842288970947,0.4011537432670593,0.0,0.0,1.0,197.12461853027344,162.0,186.0380859375,-36191.73828125,2264.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3408508300781,314.6185913085937,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8901999592781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009034397662617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3641052246094,297.1499938964844,293.1499938964844,0.2097798436880111,-4124.81689453125,304.1900939941406,0.7331604957580566,0.2976181507110595,0.2736373245716095,293.4403686523437,297.1499938964844,293.1499938964844,0.318056970834732,-6032.5625,304.2132568359375,0.8166740536689758,0.4152121245861053,0.3994533717632293,293.2343444824219,297.1499938964844,293.1499938964844,0.554131805896759,-6895.39013671875,304.2034606933594,0.9487585425376892,0.6505225896835327,0.4569441378116607,293.2509765625,297.1499938964844,293.1499938964844,0.6951949596405029,-11118.58984375,304.22882080078125,0.9990000128746032,0.782306969165802,0.7352151274681091,293.2120361328125,297.1499938964844,293.1499938964844,0.0577478148043155,-7568.1875,304.1619873046875,0.510422945022583,0.1056293845176696,0.5032010078430176,290.7128295898437,291.1499938964844,254.8500061035156,253.96002197265625,279.17266845703125,293.33514404296875,291.7188415527344,1.0,0.5761592984199524,0.5003892779350281,0.5003892779350281,1.0,1.0,-2.843856811523437,1.0466724634170532,1.7971842288970947,0.4011537432670593,0.0,0.0,1.0,197.12461853027344,162.0,186.0380859375,-36191.73828125,2264.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3408508300781,314.6185913085937,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8901999592781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009034397662617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
