time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550860,293.36181640625,297.1499938964844,293.1499938964844,0.2019059658050537,-3998.260009765625,304.1898803710937,0.7356762886047363,0.2926547229290008,0.2688445746898651,293.44305419921875,297.1499938964844,293.1499938964844,0.3051998317241668,-5836.33203125,304.213623046875,0.8190255165100098,0.407307893037796,0.3916807174682617,293.235595703125,297.1499938964844,293.1499938964844,0.5420624017715454,-6776.1904296875,304.205810546875,0.9572663903236388,0.6481279730796814,0.4550430178642273,293.23162841796875,297.1499938964844,293.1499938964844,0.6620148420333862,-10683.060546875,304.2577514648437,0.9990000128746032,0.7836239337921143,0.7143760323524475,293.21051025390625,297.1499938964844,293.1499938964844,0.0553608052432537,-7355.5537109375,304.1619567871094,0.5130891799926758,0.1043675392866134,0.4957135915756225,290.8788757324219,291.1499938964844,254.93023681640625,254.03179931640625,279.1741027832031,293.3330993652344,291.886474609375,1.0,0.5638630390167236,0.5028778910636902,0.5028778910636902,1.0,1.0,-2.792236566543579,1.0296237468719482,1.7626128196716309,0.3954519927501678,0.0,0.0,1.0,187.1331481933593,165.0,222.8723297119141,-36064.69921875,2129.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6269226074219,314.9212951660156,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8876072764396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009008085471577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.36181640625,297.1499938964844,293.1499938964844,0.2019059658050537,-3998.260009765625,304.1898803710937,0.7356762886047363,0.2926547229290008,0.2688445746898651,293.44305419921875,297.1499938964844,293.1499938964844,0.3051998317241668,-5836.33203125,304.213623046875,0.8190255165100098,0.407307893037796,0.3916807174682617,293.235595703125,297.1499938964844,293.1499938964844,0.5420624017715454,-6776.1904296875,304.205810546875,0.9572663903236388,0.6481279730796814,0.4550430178642273,293.23162841796875,297.1499938964844,293.1499938964844,0.6620148420333862,-10683.060546875,304.2577514648437,0.9990000128746032,0.7836239337921143,0.7143760323524475,293.21051025390625,297.1499938964844,293.1499938964844,0.0553608052432537,-7355.5537109375,304.1619567871094,0.5130891799926758,0.1043675392866134,0.4957135915756225,290.8788757324219,291.1499938964844,254.93023681640625,254.03179931640625,279.1741027832031,293.3330993652344,291.886474609375,1.0,0.5638630390167236,0.5028778910636902,0.5028778910636902,1.0,1.0,-2.792236566543579,1.0296237468719482,1.7626128196716309,0.3954519927501678,0.0,0.0,1.0,187.1331481933593,165.0,222.8723297119141,-36064.69921875,2129.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6269226074219,314.9212951660156,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8876072764396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009008085471577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3592224121094,297.1499938964844,293.1499938964844,0.194496288895607,-3878.21435546875,304.1889038085937,0.73561030626297,0.2878132164478302,0.264335036277771,293.4452514648437,297.1499938964844,293.1499938964844,0.2928807437419891,-5646.75830078125,304.212890625,0.8182854056358337,0.399437814950943,0.38411745429039,293.2366638183594,297.1499938964844,293.1499938964844,0.530310332775116,-6660.03759765625,304.2066955566406,0.9615465402603148,0.645741879940033,0.4532750844955444,293.203125,297.1499938964844,293.1499938964844,0.6374422907829285,-10370.375,304.2621459960937,0.9990000128746032,0.787344217300415,0.7025967240333557,293.2083740234375,297.1499938964844,293.1499938964844,0.0532739982008934,-7170.3427734375,304.16143798828125,0.5140078067779541,0.1032637506723404,0.489830732345581,291.0440673828125,291.1499938964844,255.0099639892578,254.1031646728516,279.1729431152344,293.3308410644531,292.0507507324219,1.0,0.5560987591743469,0.5051199793815613,0.5051199793815613,1.0,1.0,-2.754356622695923,1.01775860786438,1.736598014831543,0.3916392922401428,0.0,0.0,1.0,181.2767333984375,168.0,223.7884979248047,-36019.78515625,2039.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89764404296875,315.1980285644531,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8840363621711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008971844799816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.3592224121094,297.1499938964844,293.1499938964844,0.194496288895607,-3878.21435546875,304.1889038085937,0.73561030626297,0.2878132164478302,0.264335036277771,293.4452514648437,297.1499938964844,293.1499938964844,0.2928807437419891,-5646.75830078125,304.212890625,0.8182854056358337,0.399437814950943,0.38411745429039,293.2366638183594,297.1499938964844,293.1499938964844,0.530310332775116,-6660.03759765625,304.2066955566406,0.9615465402603148,0.645741879940033,0.4532750844955444,293.203125,297.1499938964844,293.1499938964844,0.6374422907829285,-10370.375,304.2621459960937,0.9990000128746032,0.787344217300415,0.7025967240333557,293.2083740234375,297.1499938964844,293.1499938964844,0.0532739982008934,-7170.3427734375,304.16143798828125,0.5140078067779541,0.1032637506723404,0.489830732345581,291.0440673828125,291.1499938964844,255.0099639892578,254.1031646728516,279.1729431152344,293.3308410644531,292.0507507324219,1.0,0.5560987591743469,0.5051199793815613,0.5051199793815613,1.0,1.0,-2.754356622695923,1.01775860786438,1.736598014831543,0.3916392922401428,0.0,0.0,1.0,181.2767333984375,168.0,223.7884979248047,-36019.78515625,2039.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89764404296875,315.1980285644531,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8840363621711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008971844799816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.35791015625,297.1499938964844,293.1499938964844,0.1910846084356308,-3822.748291015625,304.1880187988281,0.734718918800354,0.2854249477386474,0.2621467113494873,293.4462280273437,297.1499938964844,293.1499938964844,0.287125825881958,-5557.828125,304.2119140625,0.8168922662734985,0.3955053091049194,0.3803771138191223,293.2370910644531,297.1499938964844,293.1499938964844,0.5249597430229187,-6607.36328125,304.20611572265625,0.9623793363571168,0.6445591449737549,0.4524236023426056,293.1914367675781,297.1499938964844,293.1499938964844,0.6284840106964111,-10259.8017578125,304.25799560546875,0.9990000128746032,0.7889668345451355,0.6995182037353516,293.207275390625,297.1499938964844,293.1499938964844,0.0523538179695606,-7089.189453125,304.1610412597656,0.5138263702392578,0.1027419567108154,0.4872342944145202,291.1171264648437,291.1499938964844,255.0496520996093,254.13870239257807,279.17218017578125,293.33026123046875,292.123291015625,1.0,0.5533216595649719,0.5061706900596619,0.5061706900596619,1.0,1.0,-2.739384412765503,1.0133074522018433,1.72607684135437,0.3904038369655609,0.0,0.0,1.0,179.57864379882812,168.0,213.2907257080078,-36008.49609375,2007.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0138854980469,315.31573486328125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.8868569135665894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00090004701633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3565368652344,297.1499938964844,293.1499938964844,0.1877905577421188,-3768.99755859375,304.1871032714844,0.7334229946136475,0.2830573320388794,0.259995698928833,293.4471435546875,297.1499938964844,293.1499938964844,0.2815292775630951,-5470.97216796875,304.2108459472656,0.8149964809417725,0.3915732204914093,0.3766569495201111,293.2374572753906,297.1499938964844,293.1499938964844,0.519790768623352,-6556.41455078125,304.205322265625,0.9626052975654602,0.6433850526809692,0.4515925943851471,293.1823425292969,297.1499938964844,293.1499938964844,0.6210412979125977,-10169.4775390625,304.2518920898437,0.9990000128746032,0.7902342677116394,0.6977562308311462,293.2061767578125,297.1499938964844,293.1499938964844,0.0514803864061832,-7012.33642578125,304.1606140136719,0.513339102268219,0.1022322177886962,0.4848004281520843,291.1874084472656,291.1499938964844,255.08921813964844,254.1741485595703,279.17138671875,293.3298645019531,292.1936340332031,1.0,0.5511053800582886,0.5071799159049988,0.5071799159049988,1.0,1.0,-2.7262842655181885,1.009545922279358,1.71673846244812,0.3894525468349457,0.0,0.0,0.992425501346588,178.44676208496094,171.0,205.8144378662109,-36026.16796875,1981.7152099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1497497558594,315.4483642578125,278.1499938964844,0.0,18000.0,320.0299987792969,32545.60546875,36000.0,0.0,0.0,0.8853929042816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314357995986936,1.8314635753631592,-2.7728259738069028e-05,0.0,0.0008985612075775,0.0,0.0,683.4795532226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.35382080078125,297.1499938964844,293.1499938964844,0.1816705018281936,-3668.779052734375,304.1849060058594,0.7298741340637207,0.2783789932727813,0.2557893693447113,293.4488525390625,297.1499938964844,293.1499938964844,0.2709876000881195,-5306.58984375,304.2080993652344,0.8099249005317688,0.3837019205093384,0.3692570924758911,293.238037109375,297.1499938964844,293.1499938964844,0.5103548169136047,-6463.6083984375,304.2025451660156,0.9616080522537231,0.6410548090934753,0.4499773681163788,293.1723327636719,297.1499938964844,293.1499938964844,0.6103758811950684,-10044.7294921875,304.2355651855469,0.9990000128746032,0.7914623022079468,0.697356104850769,293.2041320800781,297.1499938964844,293.1499938964844,0.0498921386897563,-6873.41552734375,304.15972900390625,0.5116106867790222,0.1012219414114952,0.4802377223968506,291.3127136230469,291.1499938964844,255.16798400878903,254.2447204589844,279.1698303222656,293.3290405273437,292.3176574707031,1.0,0.5479933619499207,0.5090848207473755,0.5090848207473755,1.0,1.0,-2.7044272422790527,1.0035929679870603,1.7008341550827026,0.388181060552597,0.0,0.0,0.9620323181152344,177.5120086669922,174.0,178.96311950683594,-36034.63671875,1943.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3775329589844,315.6642761230469,278.1499938964844,0.0,18000.0,320.0299987792969,33654.02734375,36000.0,0.0,0.0,0.8821600675582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827237248420716,1.8272651433944704,-2.788564597722143e-05,0.0,0.0008952803327701,0.0,0.0,683.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.35382080078125,297.1499938964844,293.1499938964844,0.1816705018281936,-3668.779052734375,304.1849060058594,0.7298741340637207,0.2783789932727813,0.2557893693447113,293.4488525390625,297.1499938964844,293.1499938964844,0.2709876000881195,-5306.58984375,304.2080993652344,0.8099249005317688,0.3837019205093384,0.3692570924758911,293.238037109375,297.1499938964844,293.1499938964844,0.5103548169136047,-6463.6083984375,304.2025451660156,0.9616080522537231,0.6410548090934753,0.4499773681163788,293.1723327636719,297.1499938964844,293.1499938964844,0.6103758811950684,-10044.7294921875,304.2355651855469,0.9990000128746032,0.7914623022079468,0.697356104850769,293.2041320800781,297.1499938964844,293.1499938964844,0.0498921386897563,-6873.41552734375,304.15972900390625,0.5116106867790222,0.1012219414114952,0.4802377223968506,291.3127136230469,291.1499938964844,255.16798400878903,254.2447204589844,279.1698303222656,293.3290405273437,292.3176574707031,1.0,0.5479933619499207,0.5090848207473755,0.5090848207473755,1.0,1.0,-2.7044272422790527,1.0035929679870603,1.7008341550827026,0.388181060552597,0.0,0.0,0.9620323181152344,177.5120086669922,174.0,178.96311950683594,-36034.63671875,1943.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3775329589844,315.6642761230469,278.1499938964844,0.0,18000.0,320.0299987792969,33654.02734375,36000.0,0.0,0.0,0.8821600675582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827237248420716,1.8272651433944704,-2.788564597722143e-05,0.0,0.0008952803327701,0.0,0.0,683.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.35107421875,297.1499938964844,293.1499938964844,0.1762617528438568,-3579.97412109375,304.1822814941406,0.7254000902175903,0.2737727761268616,0.2516902983188629,293.45037841796875,297.1499938964844,293.1499938964844,0.2614520192146301,-5157.1669921875,304.2046203613281,0.8034129738807678,0.3758166432380676,0.361888438463211,293.2383728027344,297.1499938964844,293.1499938964844,0.5024824738502502,-6386.732421875,304.1981201171875,0.9591854810714722,0.6387572884559631,0.4484158754348755,293.17236328125,297.1499938964844,293.1499938964844,0.6046951413154602,-9985.2587890625,304.21649169921875,0.9990000128746032,0.7909075021743774,0.6999883055686951,293.20245361328125,297.1499938964844,293.1499938964844,0.048518918454647,-6754.65185546875,304.1587829589844,0.5091213583946228,0.100192055106163,0.4758363664150238,291.4093017578125,291.1499938964844,255.2462615966797,254.3148803710937,279.16851806640625,293.3277893066406,292.4130249023437,1.0,0.5461511015892029,0.5108671188354492,0.5108671188354492,1.0,1.0,-2.686640739440918,0.9990813136100768,1.6875593662261963,0.387471467256546,0.0,0.0,0.920714259147644,177.86050415039062,177.0,143.11007690429688,-36006.29296875,1917.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5527648925781,315.8226928710937,278.1499938964844,0.0,18000.0,320.510009765625,35737.65234375,36000.0,0.0,0.0,0.8834521770477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8192883729934688,1.8193166255950928,-2.8180842491565272e-05,0.0,0.0008965916931629,0.0,0.0,683.4788818359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.35107421875,297.1499938964844,293.1499938964844,0.1762617528438568,-3579.97412109375,304.1822814941406,0.7254000902175903,0.2737727761268616,0.2516902983188629,293.45037841796875,297.1499938964844,293.1499938964844,0.2614520192146301,-5157.1669921875,304.2046203613281,0.8034129738807678,0.3758166432380676,0.361888438463211,293.2383728027344,297.1499938964844,293.1499938964844,0.5024824738502502,-6386.732421875,304.1981201171875,0.9591854810714722,0.6387572884559631,0.4484158754348755,293.17236328125,297.1499938964844,293.1499938964844,0.6046951413154602,-9985.2587890625,304.21649169921875,0.9990000128746032,0.7909075021743774,0.6999883055686951,293.20245361328125,297.1499938964844,293.1499938964844,0.048518918454647,-6754.65185546875,304.1587829589844,0.5091213583946228,0.100192055106163,0.4758363664150238,291.4093017578125,291.1499938964844,255.2462615966797,254.3148803710937,279.16851806640625,293.3277893066406,292.4130249023437,1.0,0.5461511015892029,0.5108671188354492,0.5108671188354492,1.0,1.0,-2.686640739440918,0.9990813136100768,1.6875593662261963,0.387471467256546,0.0,0.0,0.920714259147644,177.86050415039062,177.0,143.11007690429688,-36006.29296875,1917.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5527648925781,315.8226928710937,278.1499938964844,0.0,18000.0,320.510009765625,35737.65234375,36000.0,0.0,0.0,0.8834521770477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8192883729934688,1.8193166255950928,-2.8180842491565272e-05,0.0,0.0008965916931629,0.0,0.0,683.4788818359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.3482971191406,297.1499938964844,293.1499938964844,0.1720376014709472,-3511.26806640625,304.1784973144531,0.7202766537666321,0.2692387402057647,0.2476828396320343,293.4518127441406,297.1499938964844,293.1499938964844,0.2536182999610901,-5034.9755859375,304.1993713378906,0.7959555387496948,0.3679171800613403,0.3545337915420532,293.2384033203125,297.1499938964844,293.1499938964844,0.4976300597190857,-6341.70068359375,304.1899719238281,0.9557760953903198,0.6365076899528503,0.446903258562088,293.1805114746094,297.1499938964844,293.1499938964844,0.6047985553741455,-10002.7890625,304.1939697265625,0.9990000128746032,0.7887090444564819,0.704670786857605,293.2011413574219,297.1499938964844,293.1499938964844,0.0475246049463748,-6671.33349609375,304.157470703125,0.5061159133911133,0.0991285517811775,0.4714358448982239,291.4464416503906,291.1499938964844,255.3240509033203,254.38462829589844,279.1675109863281,293.32635498046875,292.44598388671875,1.0,0.5451643466949463,0.5125659704208374,0.5125659704208374,1.0,1.0,-2.67150616645813,0.9954957365989684,1.6760104894638062,0.3871156871318817,0.0,0.0,0.8774880766868591,179.0818328857422,180.0,61.3765754699707,-35749.171875,1899.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.79400634765625,315.9302673339844,278.1499938964844,0.0,18000.0,320.510009765625,36797.86328125,36000.0,0.0,0.0,0.8804082274436951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561269998550415,1.7561540603637695,-2.704926919250284e-05,0.0,0.0008935023797675,0.0,0.0,627.329833984375,0.0,0.0,0.0,0.9694678783416748,4.0,0.0,1.0
551520,293.3482971191406,297.1499938964844,293.1499938964844,0.1720376014709472,-3511.26806640625,304.1784973144531,0.7202766537666321,0.2692387402057647,0.2476828396320343,293.4518127441406,297.1499938964844,293.1499938964844,0.2536182999610901,-5034.9755859375,304.1993713378906,0.7959555387496948,0.3679171800613403,0.3545337915420532,293.2384033203125,297.1499938964844,293.1499938964844,0.4976300597190857,-6341.70068359375,304.1899719238281,0.9557760953903198,0.6365076899528503,0.446903258562088,293.1805114746094,297.1499938964844,293.1499938964844,0.6047985553741455,-10002.7890625,304.1939697265625,0.9990000128746032,0.7887090444564819,0.704670786857605,293.2011413574219,297.1499938964844,293.1499938964844,0.0475246049463748,-6671.33349609375,304.157470703125,0.5061159133911133,0.0991285517811775,0.4714358448982239,291.4464416503906,291.1499938964844,255.3240509033203,254.38462829589844,279.1675109863281,293.32635498046875,292.44598388671875,1.0,0.5451643466949463,0.5125659704208374,0.5125659704208374,1.0,1.0,-2.67150616645813,0.9954957365989684,1.6760104894638062,0.3871156871318817,0.0,0.0,0.8774880766868591,179.0818328857422,180.0,61.3765754699707,-35749.171875,1899.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.79400634765625,315.9302673339844,278.1499938964844,0.0,18000.0,320.510009765625,36797.86328125,36000.0,0.0,0.0,0.8804082274436951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561269998550415,1.7561540603637695,-2.704926919250284e-05,0.0,0.0008935023797675,0.0,0.0,627.329833984375,0.0,0.0,0.0,0.9694678783416748,4.0,0.0,1.0
551580,293.3454895019531,297.1499938964844,293.1499938964844,0.1689575761556625,-3462.14501953125,304.1741638183594,0.714653491973877,0.2647845447063446,0.2437653988599777,293.4530944824219,297.1499938964844,293.1499938964844,0.2474174201488495,-4939.1328125,304.1932678222656,0.7879608273506165,0.3600132167339325,0.347193568944931,293.238037109375,297.1499938964844,293.1499938964844,0.4959526062011719,-6329.6728515625,304.1794738769531,0.9517304301261902,0.6343417763710022,0.4454632699489593,293.19451904296875,297.1499938964844,293.1499938964844,0.6102452874183655,-10090.279296875,304.1703186035156,0.9990000128746032,0.7851034998893738,0.7106835842132568,293.2001342773437,297.1499938964844,293.1499938964844,0.0469023920595645,-6622.5478515625,304.1560363769531,0.5028070211410522,0.0980401039123535,0.4670045971870422,291.4209289550781,291.1499938964844,255.4013519287109,254.4539489746093,279.1668701171875,293.3253173828125,292.4191589355469,1.0,0.5447518825531006,0.5142183899879456,0.5142183899879456,1.0,1.0,-2.658147096633911,0.9925373792648317,1.6656097173690796,0.3870041966438293,0.0,0.0,0.8427656888961792,180.88522338867188,183.0,-10.886951446533203,-35414.7109375,1887.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1009826660156,316.03985595703125,278.1499938964844,0.0,18000.0,320.510009765625,36946.109375,36000.0,0.0,0.0,0.8756052851676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6717572212219238,1.671782612800598,-2.5326571631012484e-05,0.0,0.0008886280702427,0.0,0.0,553.5211181640625,0.0,0.0,0.0,0.9298564195632936,4.0,0.0,1.0
551640,293.3454895019531,297.1499938964844,293.1499938964844,0.1689575761556625,-3462.14501953125,304.1741638183594,0.714653491973877,0.2647845447063446,0.2437653988599777,293.4530944824219,297.1499938964844,293.1499938964844,0.2474174201488495,-4939.1328125,304.1932678222656,0.7879608273506165,0.3600132167339325,0.347193568944931,293.238037109375,297.1499938964844,293.1499938964844,0.4959526062011719,-6329.6728515625,304.1794738769531,0.9517304301261902,0.6343417763710022,0.4454632699489593,293.19451904296875,297.1499938964844,293.1499938964844,0.6102452874183655,-10090.279296875,304.1703186035156,0.9990000128746032,0.7851034998893738,0.7106835842132568,293.2001342773437,297.1499938964844,293.1499938964844,0.0469023920595645,-6622.5478515625,304.1560363769531,0.5028070211410522,0.0980401039123535,0.4670045971870422,291.4209289550781,291.1499938964844,255.4013519287109,254.4539489746093,279.1668701171875,293.3253173828125,292.4191589355469,1.0,0.5447518825531006,0.5142183899879456,0.5142183899879456,1.0,1.0,-2.658147096633911,0.9925373792648317,1.6656097173690796,0.3870041966438293,0.0,0.0,0.8427656888961792,180.88522338867188,183.0,-10.886951446533203,-35414.7109375,1887.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1009826660156,316.03985595703125,278.1499938964844,0.0,18000.0,320.510009765625,36946.109375,36000.0,0.0,0.0,0.8756052851676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6717572212219238,1.671782612800598,-2.5326571631012484e-05,0.0,0.0008886280702427,0.0,0.0,553.5211181640625,0.0,0.0,0.0,0.9298564195632936,4.0,0.0,1.0
551700,293.3440856933594,297.1499938964844,293.1499938964844,0.1675703078508377,-3440.06494140625,304.1723022460937,0.7116580605506897,0.2625844478607178,0.2418367266654968,293.4537048339844,297.1499938964844,293.1499938964844,0.2445191144943237,-4894.173828125,304.190673828125,0.7838347554206848,0.356054812669754,0.3435239493846893,293.2378234863281,297.1499938964844,293.1499938964844,0.4955655336380005,-6327.9423828125,304.1748352050781,0.9495337009429932,0.6332681775093079,0.4447589814662933,293.203369140625,297.1499938964844,293.1499938964844,0.6139803528785706,-10146.1513671875,304.15985107421875,0.9990000128746032,0.7828050255775452,0.7140357494354248,293.19970703125,297.1499938964844,293.1499938964844,0.0466335639357566,-6602.02734375,304.1554260253906,0.5010889172554016,0.0974913835525512,0.4647877812385559,291.4010009765625,291.1499938964844,255.43983459472656,254.48846435546875,279.16668701171875,293.3251342773437,292.3990173339844,1.0,0.5446997880935669,0.5150386095046997,0.5150386095046997,1.0,1.0,-2.651937484741211,0.9912312030792236,1.6607061624526978,0.3870205879211426,0.0,0.0,0.8280218839645386,181.94354248046875,183.0,-31.67809295654297,-35256.578125,1882.8975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2713928222656,316.1052551269531,278.1499938964844,0.0,18000.0,320.0299987792969,36926.65234375,36000.0,0.0,0.0,0.8677480220794678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630448818206787,1.630473256111145,-2.4493831006111577e-05,0.0,0.0008806539117358,0.0,0.0,519.4567260742188,0.0,0.0,0.0,0.9105690121650696,4.0,0.0,1.0
551760,293.3426818847656,297.1499938964844,293.1499938964844,0.1662848591804504,-3419.6767578125,304.1705627441406,0.7085268497467041,0.2604019343852997,0.2399260550737381,293.45428466796875,297.1499938964844,293.1499938964844,0.241752415895462,-4851.2060546875,304.1883239746094,0.7796536087989807,0.352090984582901,0.3398516178131103,293.2376403808594,297.1499938964844,293.1499938964844,0.4954761564731598,-6329.1015625,304.17047119140625,0.9472452998161316,0.6321923136711121,0.4440566003322601,293.2132568359375,297.1499938964844,293.1499938964844,0.6183406710624695,-10209.568359375,304.150146484375,0.9990000128746032,0.7801892161369324,0.7175570726394653,293.19927978515625,297.1499938964844,293.1499938964844,0.0463960915803909,-6584.38623046875,304.1548767089844,0.4993482530117035,0.0969424918293953,0.4625784754753113,291.3761901855469,291.1499938964844,255.47817993164065,254.5228576660156,279.1665954589844,293.3253479003906,292.3734741210937,1.0,0.5447255969047546,0.5158604979515076,0.5158604979515076,1.0,1.0,-2.645960807800293,0.9900161027908324,1.6559447050094604,0.3870781362056732,0.0,0.0,0.8153769373893738,183.0813903808593,186.0,-50.94020080566406,-35080.9375,1878.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4126892089844,316.1464233398437,278.1499938964844,0.0,18000.0,320.0299987792969,36872.0546875,36000.0,0.0,0.0,0.8637098670005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5915251970291138,1.5915489196777344,-2.371992559346836e-05,0.0,0.0008765557431615,0.0,0.0,488.6400451660156,0.0,0.0,0.0,0.8925134539604187,4.0,0.0,1.0
551820,293.3398742675781,297.1499938964844,293.1499938964844,0.1637886613607406,-3379.860107421875,304.1679077148437,0.7020450234413147,0.2560918033123016,0.236159473657608,293.4554443359375,297.1499938964844,293.1499938964844,0.2362720370292663,-4765.39501953125,304.1847229003906,0.7712044715881348,0.3441479206085205,0.3324981033802032,293.2373962402344,297.1499938964844,293.1499938964844,0.495522141456604,-6332.8193359375,304.1636657714844,0.9424594044685364,0.630024790763855,0.4426489770412445,293.2355651855469,297.1499938964844,293.1499938964844,0.6280080080032349,-10345.9677734375,304.1341552734375,0.9990000128746032,0.7740691900253296,0.7249710559844971,293.19854736328125,297.1499938964844,293.1499938964844,0.0459320954978466,-6549.9599609375,304.1540222167969,0.4958364963531494,0.0958456993103027,0.4581986963748932,291.32470703125,291.1499938964844,255.5545349121093,254.59133911132807,279.1666259765625,293.3270568847656,292.3225402832031,1.0,0.5449585318565369,0.5175221562385559,0.5175221562385559,1.0,1.0,-2.634552478790283,0.9878153204917908,1.6467372179031372,0.3873066008090973,0.0,0.0,0.7956616878509521,185.54136657714844,189.0,-63.45287704467773,-34791.54296875,1872.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6881408691406,316.243408203125,278.1499938964844,0.0,18000.0,320.0299987792969,36688.9609375,36000.0,0.0,0.0,0.8548642992973328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.526750922203064,1.526773452758789,-2.2451975382864475e-05,0.0,0.0008675785502418,0.0,0.0,440.0021057128906,0.0,0.0,0.0,0.8626060485839844,4.0,0.0,1.0
551880,293.3398742675781,297.1499938964844,293.1499938964844,0.1637886613607406,-3379.860107421875,304.1679077148437,0.7020450234413147,0.2560918033123016,0.236159473657608,293.4554443359375,297.1499938964844,293.1499938964844,0.2362720370292663,-4765.39501953125,304.1847229003906,0.7712044715881348,0.3441479206085205,0.3324981033802032,293.2373962402344,297.1499938964844,293.1499938964844,0.495522141456604,-6332.8193359375,304.1636657714844,0.9424594044685364,0.630024790763855,0.4426489770412445,293.2355651855469,297.1499938964844,293.1499938964844,0.6280080080032349,-10345.9677734375,304.1341552734375,0.9990000128746032,0.7740691900253296,0.7249710559844971,293.19854736328125,297.1499938964844,293.1499938964844,0.0459320954978466,-6549.9599609375,304.1540222167969,0.4958364963531494,0.0958456993103027,0.4581986963748932,291.32470703125,291.1499938964844,255.5545349121093,254.59133911132807,279.1666259765625,293.3270568847656,292.3225402832031,1.0,0.5449585318565369,0.5175221562385559,0.5175221562385559,1.0,1.0,-2.634552478790283,0.9878153204917908,1.6467372179031372,0.3873066008090973,0.0,0.0,0.7956616878509521,185.54136657714844,189.0,-63.45287704467773,-34791.54296875,1872.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6881408691406,316.243408203125,278.1499938964844,0.0,18000.0,320.0299987792969,36688.9609375,36000.0,0.0,0.0,0.8548642992973328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.526750922203064,1.526773452758789,-2.2451975382864475e-05,0.0,0.0008675785502418,0.0,0.0,440.0021057128906,0.0,0.0,0.0,0.8626060485839844,4.0,0.0,1.0
551940,293.33697509765625,297.1499938964844,293.1499938964844,0.1611853241920471,-3337.663330078125,304.16632080078125,0.6949049830436707,0.2518693804740906,0.232496753334999,293.4564819335937,297.1499938964844,293.1499938964844,0.2305480539798736,-4674.4423828125,304.1827392578125,0.7621233463287354,0.3361998200416565,0.3251650035381317,293.2373046875,297.1499938964844,293.1499938964844,0.495147705078125,-6330.93701171875,304.1598205566406,0.9365736246109008,0.6278268694877625,0.441244512796402,293.25836181640625,297.1499938964844,293.1499938964844,0.63423752784729,-10429.2734375,304.1298217773437,0.9981122612953186,0.7672730088233948,0.7287312746047974,293.1978759765625,297.1499938964844,293.1499938964844,0.0454111061990261,-6509.9345703125,304.153564453125,0.4918971359729767,0.0947487652301788,0.4539589881896972,291.2862548828125,291.1499938964844,255.63040161132807,254.6593780517578,279.1678771972656,293.3304748535156,292.2850646972656,1.0,0.5451566576957703,0.5193431973457336,0.5193431973457336,1.0,1.0,-2.6190531253814697,0.9840392470359802,1.6350138187408447,0.3870543837547302,0.0,0.0,0.7802844643592834,188.76486206054688,192.0,-52.361576080322266,-34514.61328125,1864.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.92877197265625,316.3399963378906,278.1499938964844,0.0,18000.0,319.54998779296875,36543.9921875,36000.0,0.0,0.0,0.84052973985672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475682020187378,1.475703477859497,-2.1488087440957315e-05,0.0,0.0008530308259651,0.0,0.0,404.17095947265625,0.0,0.0,0.0,0.839141309261322,4.0,0.0,1.0
552000,293.33697509765625,297.1499938964844,293.1499938964844,0.1611853241920471,-3337.663330078125,304.16632080078125,0.6949049830436707,0.2518693804740906,0.232496753334999,293.4564819335937,297.1499938964844,293.1499938964844,0.2305480539798736,-4674.4423828125,304.1827392578125,0.7621233463287354,0.3361998200416565,0.3251650035381317,293.2373046875,297.1499938964844,293.1499938964844,0.495147705078125,-6330.93701171875,304.1598205566406,0.9365736246109008,0.6278268694877625,0.441244512796402,293.25836181640625,297.1499938964844,293.1499938964844,0.63423752784729,-10429.2734375,304.1298217773437,0.9981122612953186,0.7672730088233948,0.7287312746047974,293.1978759765625,297.1499938964844,293.1499938964844,0.0454111061990261,-6509.9345703125,304.153564453125,0.4918971359729767,0.0947487652301788,0.4539589881896972,291.2862548828125,291.1499938964844,255.63040161132807,254.6593780517578,279.1678771972656,293.3304748535156,292.2850646972656,1.0,0.5451566576957703,0.5193431973457336,0.5193431973457336,1.0,1.0,-2.6190531253814697,0.9840392470359802,1.6350138187408447,0.3870543837547302,0.0,0.0,0.7802844643592834,188.76486206054688,192.0,-52.361576080322266,-34514.61328125,1864.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.92877197265625,316.3399963378906,278.1499938964844,0.0,18000.0,319.54998779296875,36543.9921875,36000.0,0.0,0.0,0.84052973985672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475682020187378,1.475703477859497,-2.1488087440957315e-05,0.0,0.0008530308259651,0.0,0.0,404.17095947265625,0.0,0.0,0.0,0.839141309261322,4.0,0.0,1.0
552060,293.3340759277344,297.1499938964844,293.1499938964844,0.1584700942039489,-3293.049072265625,304.1654052734375,0.6870370507240295,0.2477166205644607,0.2289555221796035,293.4574584960937,297.1499938964844,293.1499938964844,0.224574476480484,-4578.3388671875,304.1817932128906,0.7524093389511108,0.3282394707202911,0.3178800344467163,293.2375183105469,297.1499938964844,293.1499938964844,0.4942160248756408,-6322.4443359375,304.1581115722656,0.929410755634308,0.6255742311477661,0.439849317073822,293.2689514160156,297.1499938964844,293.1499938964844,0.6317256689071655,-10388.7666015625,304.1405334472656,0.9923110008239746,0.7623553276062012,0.7238055467605591,293.1972351074219,297.1499938964844,293.1499938964844,0.0448567047715187,-6466.22021484375,304.1532897949219,0.4874660968780517,0.0936681851744651,0.4500332176685333,291.2627868652344,291.1499938964844,255.705795288086,254.7269744873047,279.16961669921875,293.3323974609375,292.2616271972656,1.0,0.5447455644607544,0.521409809589386,0.521409809589386,1.0,1.0,-2.5937674045562744,0.9764559864997864,1.6173113584518433,0.384971410036087,0.0,0.0,0.7667498588562012,192.77101135253903,195.0,-39.16292953491211,-34124.171875,1844.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.07574462890625,316.3786926269531,278.1499938964844,0.0,18000.0,319.54998779296875,36470.76171875,36000.0,0.0,0.0,0.8292431831359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313138723373413,1.4313346147537231,-2.0688310542027463e-05,0.0,0.0008415763732045,0.0,0.0,374.9360656738281,0.0,0.0,0.0,0.8189022541046143,4.0,0.0,1.0
552120,293.3340759277344,297.1499938964844,293.1499938964844,0.1584700942039489,-3293.049072265625,304.1654052734375,0.6870370507240295,0.2477166205644607,0.2289555221796035,293.4574584960937,297.1499938964844,293.1499938964844,0.224574476480484,-4578.3388671875,304.1817932128906,0.7524093389511108,0.3282394707202911,0.3178800344467163,293.2375183105469,297.1499938964844,293.1499938964844,0.4942160248756408,-6322.4443359375,304.1581115722656,0.929410755634308,0.6255742311477661,0.439849317073822,293.2689514160156,297.1499938964844,293.1499938964844,0.6317256689071655,-10388.7666015625,304.1405334472656,0.9923110008239746,0.7623553276062012,0.7238055467605591,293.1972351074219,297.1499938964844,293.1499938964844,0.0448567047715187,-6466.22021484375,304.1532897949219,0.4874660968780517,0.0936681851744651,0.4500332176685333,291.2627868652344,291.1499938964844,255.705795288086,254.7269744873047,279.16961669921875,293.3323974609375,292.2616271972656,1.0,0.5447455644607544,0.521409809589386,0.521409809589386,1.0,1.0,-2.5937674045562744,0.9764559864997864,1.6173113584518433,0.384971410036087,0.0,0.0,0.7667498588562012,192.77101135253903,195.0,-39.16292953491211,-34124.171875,1844.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.07574462890625,316.3786926269531,278.1499938964844,0.0,18000.0,319.54998779296875,36470.76171875,36000.0,0.0,0.0,0.8292431831359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313138723373413,1.4313346147537231,-2.0688310542027463e-05,0.0,0.0008415763732045,0.0,0.0,374.9360656738281,0.0,0.0,0.0,0.8189022541046143,4.0,0.0,1.0
552180,293.331298828125,297.1499938964844,293.1499938964844,0.1557223051786422,-3247.58056640625,304.16485595703125,0.6798705458641052,0.2436205744743347,0.2254303246736526,293.4584655761719,297.1499938964844,293.1499938964844,0.2184929400682449,-4479.67822265625,304.18133544921875,0.7435126900672913,0.3202432692050934,0.3105267584323883,293.23797607421875,297.1499938964844,293.1499938964844,0.4930782616138458,-6311.44580078125,304.1573181152344,0.9231759309768676,0.6232617497444153,0.4383848011493683,293.2724304199219,297.1499938964844,293.1499938964844,0.6299284100532532,-10361.09765625,304.1466064453125,0.9873462319374084,0.7586256861686707,0.7203132510185242,293.19659423828125,297.1499938964844,293.1499938964844,0.0442619360983371,-6418.95556640625,304.1531982421875,0.4833772778511047,0.0926014259457588,0.446006566286087,291.2428894042969,291.1499938964844,255.7807159423828,254.79412841796875,279.1701965332031,293.3327331542969,292.241943359375,1.0,0.5441561937332153,0.5234645009040833,0.5234645009040833,1.0,1.0,-2.56990122795105,0.9693782925605774,1.6005229949951172,0.383097767829895,0.0,0.0,0.7557545900344849,196.17721557617188,198.0,-30.38835525512696,-33769.0390625,1824.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.19586181640625,316.40802001953125,278.1499938964844,0.0,18000.0,319.54998779296875,36392.2421875,36000.0,0.0,0.0,0.8176863193511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942456245422363,1.3942656517028809,-2.003452937060501e-05,0.0,0.0008298476459458,0.0,0.0,351.6582336425781,0.0,0.0,0.0,0.8021009564399719,4.0,0.0,1.0
552240,293.331298828125,297.1499938964844,293.1499938964844,0.1557223051786422,-3247.58056640625,304.16485595703125,0.6798705458641052,0.2436205744743347,0.2254303246736526,293.4584655761719,297.1499938964844,293.1499938964844,0.2184929400682449,-4479.67822265625,304.18133544921875,0.7435126900672913,0.3202432692050934,0.3105267584323883,293.23797607421875,297.1499938964844,293.1499938964844,0.4930782616138458,-6311.44580078125,304.1573181152344,0.9231759309768676,0.6232617497444153,0.4383848011493683,293.2724304199219,297.1499938964844,293.1499938964844,0.6299284100532532,-10361.09765625,304.1466064453125,0.9873462319374084,0.7586256861686707,0.7203132510185242,293.19659423828125,297.1499938964844,293.1499938964844,0.0442619360983371,-6418.95556640625,304.1531982421875,0.4833772778511047,0.0926014259457588,0.446006566286087,291.2428894042969,291.1499938964844,255.7807159423828,254.79412841796875,279.1701965332031,293.3327331542969,292.241943359375,1.0,0.5441561937332153,0.5234645009040833,0.5234645009040833,1.0,1.0,-2.56990122795105,0.9693782925605774,1.6005229949951172,0.383097767829895,0.0,0.0,0.7557545900344849,196.17721557617188,198.0,-30.38835525512696,-33769.0390625,1824.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.19586181640625,316.40802001953125,278.1499938964844,0.0,18000.0,319.54998779296875,36392.2421875,36000.0,0.0,0.0,0.8176863193511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942456245422363,1.3942656517028809,-2.003452937060501e-05,0.0,0.0008298476459458,0.0,0.0,351.6582336425781,0.0,0.0,0.0,0.8021009564399719,4.0,0.0,1.0
552300,293.329833984375,297.1499938964844,293.1499938964844,0.1543505191802978,-3224.77734375,304.1646423339844,0.676461935043335,0.2416073977947235,0.2236919552087783,293.4589233398437,297.1499938964844,293.1499938964844,0.215425506234169,-4429.626953125,304.18121337890625,0.7392498254776001,0.3162452280521393,0.3068419992923736,293.2382507324219,297.1499938964844,293.1499938964844,0.4924400448799133,-6305.142578125,304.1571655273437,0.9202688932418824,0.6220974326133728,0.4376411437988281,293.2732849121094,297.1499938964844,293.1499938964844,0.6290413737297058,-10348.0234375,304.1488037109375,0.984983205795288,0.756908118724823,0.718758225440979,293.1962280273437,297.1499938964844,293.1499938964844,0.0439620204269886,-6395.033203125,304.1531677246094,0.481386661529541,0.0920825153589248,0.4440290629863739,291.2343444824219,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3326721191406,292.23345947265625,1.0,0.5438339710235596,0.524491548538208,0.524491548538208,1.0,1.0,-2.5582468509674072,0.965929627418518,1.5923173427581787,0.3821927011013031,0.0,0.0,0.7510035634040833,197.76942443847656,198.0,-27.23158264160156,-33597.69921875,1814.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2421264648437,316.41571044921875,278.1499938964844,0.0,18000.0,319.07000732421875,36357.94921875,36000.0,0.0,0.0,0.8070820569992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378014326095581,1.3780341148376465,-1.9753528249566443e-05,0.0,0.0008190856897272,0.0,0.0,341.8017578125,0.0,0.0,0.0,0.7947820425033569,4.0,0.0,1.0
552360,293.328369140625,297.1499938964844,293.1499938964844,0.1530357450246811,-3202.951904296875,304.16436767578125,0.6731451749801636,0.2396185100078582,0.2219728380441665,293.4593505859375,297.1499938964844,293.1499938964844,0.2124183475971222,-4380.48876953125,304.1809997558594,0.7350690364837646,0.3122502863407135,0.3031567931175232,293.2384948730469,297.1499938964844,293.1499938964844,0.4919216632843017,-6300.1513671875,304.15679931640625,0.9174678325653076,0.6209320425987244,0.436894029378891,293.2738647460937,297.1499938964844,293.1499938964844,0.6283109784126282,-10337.482421875,304.1503295898437,0.9826489090919496,0.7552332282066345,0.7172543406486511,293.1958312988281,297.1499938964844,293.1499938964844,0.04368332400918,-6373.037109375,304.1531066894531,0.4794018268585205,0.0915728285908699,0.4420851469039917,291.2232666015625,291.1499938964844,255.85516357421875,254.8608245849609,279.1704406738281,293.3324890136719,292.2218017578125,1.0,0.5435052514076233,0.525519609451294,0.525519609451294,1.0,1.0,-2.546712875366211,0.962515652179718,1.5841972827911377,0.3812969923019409,0.0,0.0,0.7471864819526672,199.3197479248047,201.0,-30.74956321716309,-33404.08984375,1804.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.244140625,316.3892822265625,278.1499938964844,0.0,18000.0,319.07000732421875,36316.5,36000.0,0.0,0.0,0.8007125854492188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363486409187317,1.3635059595108032,-1.9502296709106304e-05,0.0,0.0008126214961521,0.0,0.0,333.120361328125,0.0,0.0,0.0,0.7882868051528931,4.0,0.0,1.0
552420,293.3253479003906,297.1499938964844,293.1499938964844,0.1504537612199783,-3159.94384765625,304.1639099121094,0.6667600870132446,0.2357160747051239,0.218598335981369,293.46002197265625,297.1499938964844,293.1499938964844,0.2064132392406463,-4281.84375,304.1806945800781,0.7268503904342651,0.3042741417884826,0.2957935333251953,293.2388916015625,297.1499938964844,293.1499938964844,0.4908729195594787,-6289.91455078125,304.15631103515625,0.9121529459953308,0.6186055541038513,0.4353991448879242,293.2745361328125,297.1499938964844,293.1499938964844,0.6268161535263062,-10316.427734375,304.1527404785156,0.9780126810073853,0.7519609332084656,0.7143338322639465,293.19500732421875,297.1499938964844,293.1499938964844,0.0431386455893516,-6330.03271484375,304.1529846191406,0.4753824472427368,0.0905788987874984,0.4382983148097992,291.2010192871094,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3319396972656,292.2000732421875,1.0,0.5428488850593567,0.5275797247886658,0.5275797247886658,1.0,1.0,-2.523956060409546,0.9557723999023438,1.5681837797164917,0.3795243799686432,0.0,0.0,0.7420014142990112,202.33888244628903,204.0,-28.989397048950195,-33058.890625,1784.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2118225097656,316.3294982910156,278.1499938964844,0.0,18000.0,319.07000732421875,36205.50390625,36000.0,0.0,0.0,0.788388729095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3431841135025024,1.34320330619812,-1.9143502868246287e-05,0.0,0.0008001142996363,0.0,0.0,321.1103515625,0.0,0.0,0.0,0.7791795134544373,4.0,0.0,1.0
552480,293.3253479003906,297.1499938964844,293.1499938964844,0.1504537612199783,-3159.94384765625,304.1639099121094,0.6667600870132446,0.2357160747051239,0.218598335981369,293.46002197265625,297.1499938964844,293.1499938964844,0.2064132392406463,-4281.84375,304.1806945800781,0.7268503904342651,0.3042741417884826,0.2957935333251953,293.2388916015625,297.1499938964844,293.1499938964844,0.4908729195594787,-6289.91455078125,304.15631103515625,0.9121529459953308,0.6186055541038513,0.4353991448879242,293.2745361328125,297.1499938964844,293.1499938964844,0.6268161535263062,-10316.427734375,304.1527404785156,0.9780126810073853,0.7519609332084656,0.7143338322639465,293.19500732421875,297.1499938964844,293.1499938964844,0.0431386455893516,-6330.03271484375,304.1529846191406,0.4753824472427368,0.0905788987874984,0.4382983148097992,291.2010192871094,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3319396972656,292.2000732421875,1.0,0.5428488850593567,0.5275797247886658,0.5275797247886658,1.0,1.0,-2.523956060409546,0.9557723999023438,1.5681837797164917,0.3795243799686432,0.0,0.0,0.7420014142990112,202.33888244628903,204.0,-28.989397048950195,-33058.890625,1784.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2118225097656,316.3294982910156,278.1499938964844,0.0,18000.0,319.07000732421875,36205.50390625,36000.0,0.0,0.0,0.788388729095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3431841135025024,1.34320330619812,-1.9143502868246287e-05,0.0,0.0008001142996363,0.0,0.0,321.1103515625,0.0,0.0,0.0,0.7791795134544373,4.0,0.0,1.0
552540,293.3222045898437,297.1499938964844,293.1499938964844,0.1478640139102935,-3116.51025390625,304.16357421875,0.6606693863868713,0.2319113165140152,0.2153086513280868,293.4605407714844,297.1499938964844,293.1499938964844,0.2003269791603088,-4181.04150390625,304.1806030273437,0.7186017632484436,0.2963166832923889,0.2884432077407837,293.2392883300781,297.1499938964844,293.1499938964844,0.489562451839447,-6276.7607421875,304.1564025878906,0.9071862101554872,0.6162728071212769,0.4338991343975067,293.2748718261719,297.1499938964844,293.1499938964844,0.6249494552612305,-10290.748046875,304.1549072265625,0.9733597040176392,0.7487328052520752,0.7114643454551697,293.19415283203125,297.1499938964844,293.1499938964844,0.0425802394747734,-6285.53857421875,304.1529235839844,0.4711880981922149,0.0896135196089744,0.4346323311328888,291.18475341796875,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.33123779296875,292.1839599609375,1.0,0.5422132611274719,0.5296482443809509,0.5296482443809509,1.0,1.0,-2.5015177726745605,0.949106752872467,1.5524110794067385,0.3777626454830169,0.0,0.0,0.7384986877441406,205.30059814453125,207.0,-23.949392318725582,-32731.390625,1764.9266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1327209472656,316.2483215332031,278.1499938964844,0.0,18000.0,318.5899963378906,36137.2109375,36000.0,0.0,0.0,0.7719598412513733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329466700553894,1.3294856548309326,-1.89054298971314e-05,0.0,0.0007834411226212,0.0,0.0,313.1913146972656,0.0,0.0,0.0,0.7730454206466675,4.0,0.0,1.0
