time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552600,293.3222045898437,297.1499938964844,293.1499938964844,0.1478640139102935,-3116.51025390625,304.16357421875,0.6606693863868713,0.2319113165140152,0.2153086513280868,293.4605407714844,297.1499938964844,293.1499938964844,0.2003269791603088,-4181.04150390625,304.1806030273437,0.7186017632484436,0.2963166832923889,0.2884432077407837,293.2392883300781,297.1499938964844,293.1499938964844,0.489562451839447,-6276.7607421875,304.1564025878906,0.9071862101554872,0.6162728071212769,0.4338991343975067,293.2748718261719,297.1499938964844,293.1499938964844,0.6249494552612305,-10290.748046875,304.1549072265625,0.9733597040176392,0.7487328052520752,0.7114643454551697,293.19415283203125,297.1499938964844,293.1499938964844,0.0425802394747734,-6285.53857421875,304.1529235839844,0.4711880981922149,0.0896135196089744,0.4346323311328888,291.18475341796875,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.33123779296875,292.1839599609375,1.0,0.5422132611274719,0.5296482443809509,0.5296482443809509,1.0,1.0,-2.5015177726745605,0.949106752872467,1.5524110794067385,0.3777626454830169,0.0,0.0,0.7384986877441406,205.30059814453125,207.0,-23.949392318725582,-32731.390625,1764.9266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1327209472656,316.2483215332031,278.1499938964844,0.0,18000.0,318.5899963378906,36137.2109375,36000.0,0.0,0.0,0.7719598412513733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329466700553894,1.3294856548309326,-1.89054298971314e-05,0.0,0.0007834411226212,0.0,0.0,313.1913146972656,0.0,0.0,0.0,0.7730454206466675,4.0,0.0,1.0
552660,293.3189697265625,297.1499938964844,293.1499938964844,0.1454185545444488,-3075.474853515625,304.1631164550781,0.6548542976379395,0.228203609585762,0.2121035456657409,293.4608764648437,297.1499938964844,293.1499938964844,0.1943712681531906,-4081.897705078125,304.1803283691406,0.7099648714065552,0.2883813679218292,0.2811095118522644,293.2396240234375,297.1499938964844,293.1499938964844,0.4884705245494842,-6266.01171875,304.15606689453125,0.902577817440033,0.6139413118362427,0.4323962330818176,293.2750244140625,297.1499938964844,293.1499938964844,0.6233130097389221,-10268.8525390625,304.1559753417969,0.96866774559021,0.7455384135246277,0.708623468875885,293.1932678222656,297.1499938964844,293.1499938964844,0.0420671068131923,-6245.0830078125,304.1528015136719,0.4667007029056549,0.0886722281575203,0.4310698807239532,291.1634521484375,291.1499938964844,256.07568359375,255.05813598632807,279.1707458496094,293.3304138183594,292.1624450683594,1.0,0.5416104793548584,0.5317264795303345,0.5317264795303345,1.0,1.0,-2.4793567657470703,0.9425041675567628,1.5368527173995972,0.376005083322525,0.0,0.0,0.7380630373954773,208.23394775390625,210.0,-28.06058120727539,-32381.080078125,1746.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9415283203125,316.0931701660156,278.1499938964844,0.0,18000.0,318.5899963378906,36040.66796875,36000.0,0.0,0.0,0.7600677609443665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323478937149048,1.323497653007507,-1.87871319212718e-05,0.0,0.0007713721715845,0.0,0.0,309.5977478027344,0.0,0.0,0.0,0.7704238295555115,4.0,0.0,1.0
552720,293.3189697265625,297.1499938964844,293.1499938964844,0.1454185545444488,-3075.474853515625,304.1631164550781,0.6548542976379395,0.228203609585762,0.2121035456657409,293.4608764648437,297.1499938964844,293.1499938964844,0.1943712681531906,-4081.897705078125,304.1803283691406,0.7099648714065552,0.2883813679218292,0.2811095118522644,293.2396240234375,297.1499938964844,293.1499938964844,0.4884705245494842,-6266.01171875,304.15606689453125,0.902577817440033,0.6139413118362427,0.4323962330818176,293.2750244140625,297.1499938964844,293.1499938964844,0.6233130097389221,-10268.8525390625,304.1559753417969,0.96866774559021,0.7455384135246277,0.708623468875885,293.1932678222656,297.1499938964844,293.1499938964844,0.0420671068131923,-6245.0830078125,304.1528015136719,0.4667007029056549,0.0886722281575203,0.4310698807239532,291.1634521484375,291.1499938964844,256.07568359375,255.05813598632807,279.1707458496094,293.3304138183594,292.1624450683594,1.0,0.5416104793548584,0.5317264795303345,0.5317264795303345,1.0,1.0,-2.4793567657470703,0.9425041675567628,1.5368527173995972,0.376005083322525,0.0,0.0,0.7380630373954773,208.23394775390625,210.0,-28.06058120727539,-32381.080078125,1746.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9415283203125,316.0931701660156,278.1499938964844,0.0,18000.0,318.5899963378906,36040.66796875,36000.0,0.0,0.0,0.7600677609443665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323478937149048,1.323497653007507,-1.87871319212718e-05,0.0,0.0007713721715845,0.0,0.0,309.5977478027344,0.0,0.0,0.0,0.7704238295555115,4.0,0.0,1.0
552780,293.3156433105469,297.1499938964844,293.1499938964844,0.1429651230573654,-3034.011962890625,304.162841796875,0.6493054628372192,0.2245930135250091,0.2089845389127731,293.4610595703125,297.1499938964844,293.1499938964844,0.1883444041013717,-3980.7060546875,304.1802673339844,0.7007876634597778,0.2804703712463379,0.2737962007522583,293.23992919921875,297.1499938964844,293.1499938964844,0.4871117770671844,-6252.28564453125,304.15631103515625,0.8982033729553223,0.6116102933883667,0.4308945536613464,293.2750549316406,297.1499938964844,293.1499938964844,0.6213189363479614,-10242.1533203125,304.1573181152344,0.963936984539032,0.7423691153526306,0.7058094143867493,293.1924133300781,297.1499938964844,293.1499938964844,0.0415350459516048,-6202.67333984375,304.1527404785156,0.4618254899978637,0.087752878665924,0.4276025891304016,291.1481018066406,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.3294982910156,292.1473693847656,1.0,0.5410478711128235,0.5338147878646851,0.5338147878646851,1.0,1.0,-2.457472324371338,0.9359658360481262,1.521506428718567,0.3742534518241882,0.0,0.0,0.7393961548805237,211.1531524658203,213.0,-22.577587127685547,-32065.9765625,1727.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7113647460937,315.9281616210937,278.1499938964844,0.0,18000.0,318.5899963378906,35972.1796875,36000.0,0.0,0.0,0.7494174838066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325411319732666,1.325430154800415,-1.88027279364178e-05,0.0,0.0007605634746141,0.0,0.0,310.483642578125,0.0,0.0,0.0,0.771259069442749,4.0,0.0,1.0
552840,293.3156433105469,297.1499938964844,293.1499938964844,0.1429651230573654,-3034.011962890625,304.162841796875,0.6493054628372192,0.2245930135250091,0.2089845389127731,293.4610595703125,297.1499938964844,293.1499938964844,0.1883444041013717,-3980.7060546875,304.1802673339844,0.7007876634597778,0.2804703712463379,0.2737962007522583,293.23992919921875,297.1499938964844,293.1499938964844,0.4871117770671844,-6252.28564453125,304.15631103515625,0.8982033729553223,0.6116102933883667,0.4308945536613464,293.2750549316406,297.1499938964844,293.1499938964844,0.6213189363479614,-10242.1533203125,304.1573181152344,0.963936984539032,0.7423691153526306,0.7058094143867493,293.1924133300781,297.1499938964844,293.1499938964844,0.0415350459516048,-6202.67333984375,304.1527404785156,0.4618254899978637,0.087752878665924,0.4276025891304016,291.1481018066406,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.3294982910156,292.1473693847656,1.0,0.5410478711128235,0.5338147878646851,0.5338147878646851,1.0,1.0,-2.457472324371338,0.9359658360481262,1.521506428718567,0.3742534518241882,0.0,0.0,0.7393961548805237,211.1531524658203,213.0,-22.577587127685547,-32065.9765625,1727.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7113647460937,315.9281616210937,278.1499938964844,0.0,18000.0,318.5899963378906,35972.1796875,36000.0,0.0,0.0,0.7494174838066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325411319732666,1.325430154800415,-1.88027279364178e-05,0.0,0.0007605634746141,0.0,0.0,310.483642578125,0.0,0.0,0.0,0.771259069442749,4.0,0.0,1.0
552900,293.3139953613281,297.1499938964844,293.1499938964844,0.1417451202869415,-3013.3046875,304.1627197265625,0.6466260552406311,0.2228237688541412,0.2074570655822754,293.4610900878906,297.1499938964844,293.1499938964844,0.1853190511465072,-3929.60546875,304.1802673339844,0.6961675882339478,0.2765240669250488,0.2701473534107208,293.2400817871094,297.1499938964844,293.1499938964844,0.4863553643226623,-6244.58984375,304.15655517578125,0.8960537910461426,0.6104428172111511,0.4301420748233795,293.2750244140625,297.1499938964844,293.1499938964844,0.62021803855896,-10227.4619140625,304.1579895019531,0.9615554213523864,0.7407897710800171,0.704407274723053,293.1919860839844,297.1499938964844,293.1499938964844,0.0412655882537364,-6181.0830078125,304.1527404785156,0.4593662917613983,0.0873008295893669,0.4259025752544403,291.1420593261719,291.1499938964844,256.1843566894531,255.1551818847656,279.1708984375,293.3290100097656,292.14141845703125,1.0,0.5407822728157043,0.5348634123802185,0.5348634123802185,1.0,1.0,-2.446622371673584,0.9327170848846436,1.5139052867889404,0.3733784854412079,0.0,0.0,0.7405451536178589,212.6110382080078,213.0,-19.67925453186035,-31914.015625,1718.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5855407714844,315.8412780761719,278.1499938964844,0.0,18000.0,318.1099853515625,35947.4921875,36000.0,0.0,0.0,0.7397645115852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328097224235535,1.3281160593032837,-1.884042285382748e-05,0.0,0.0007507669506594,0.0,0.0,311.9104919433594,0.0,0.0,0.0,0.7724575996398926,4.0,0.0,1.0
552960,293.3122863769531,297.1499938964844,293.1499938964844,0.1405739039182663,-2993.448974609375,304.1625366210937,0.644006609916687,0.2210769951343536,0.205949917435646,293.4610900878906,297.1499938964844,293.1499938964844,0.1823448985815048,-3879.2626953125,304.18017578125,0.6915397644042969,0.2725830376148224,0.2665034532546997,293.2402038574219,297.1499938964844,293.1499938964844,0.485696405172348,-6237.994140625,304.15655517578125,0.8939287662506104,0.6092754006385803,0.4293888807296753,293.27496337890625,297.1499938964844,293.1499938964844,0.6192339658737183,-10214.5302734375,304.1582946777344,0.9591646790504456,0.7392150163650513,0.7030082941055298,293.1915283203125,297.1499938964844,293.1499938964844,0.0410123765468597,-6160.97705078125,304.1527099609375,0.45695960521698,0.086853452026844,0.4242230653762817,291.1339111328125,291.1499938964844,256.2203674316406,255.1873016357422,279.17095947265625,293.3285217285156,292.1327209472656,1.0,0.5405268669128418,0.5359150767326355,0.5359150767326355,1.0,1.0,-2.435830593109131,0.9294806718826294,1.506349802017212,0.3725036084651947,0.0,0.0,0.7423920631408691,214.068359375,216.0,-22.945947647094727,-31740.12890625,1709.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4195556640625,315.72283935546875,278.1499938964844,0.0,18000.0,318.1099853515625,35918.7265625,36000.0,0.0,0.0,0.7346371412277222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319437503814695,1.3319627046585083,-1.889605118776672e-05,0.0,0.0007455633021891,0.0,0.0,313.9805908203125,0.0,0.0,0.0,0.7742107510566711,4.0,0.0,1.0
553020,293.30926513671875,297.1499938964844,293.1499938964844,0.1382421255111694,-2953.76904296875,304.1622619628906,0.6388905644416809,0.2175815850496292,0.2029587775468826,293.46148681640625,297.1499938964844,293.1499938964844,0.1763711422681808,-3777.53759765625,304.1800842285156,0.6822296380996704,0.2646251022815704,0.2591777145862579,293.2405090332031,297.1499938964844,293.1499938964844,0.4843349158763885,-6224.28271484375,304.1566772460937,0.8897371888160706,0.6069318652153015,0.4278801381587982,293.2748718261719,297.1499938964844,293.1499938964844,0.6172091364860535,-10187.9111328125,304.158935546875,0.9543474912643432,0.7360727190971375,0.7002217173576355,293.1907043457031,297.1499938964844,293.1499938964844,0.0405106730759143,-6121.0615234375,304.15264892578125,0.4522918164730072,0.0859711021184921,0.4209250211715698,291.1178894042969,291.1499938964844,256.2920227050781,255.25112915039065,279.171142578125,293.32769775390625,292.11724853515625,1.0,0.5400428175926208,0.538036584854126,0.538036584854126,1.0,1.0,-2.414313793182373,0.9230096936225892,1.4913041591644287,0.3707456588745117,0.0,0.0,0.747892439365387,216.9954071044922,219.0,-20.28222274780273,-31432.46484375,1692.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0744934082031,315.493408203125,278.1499938964844,0.0,18000.0,318.1099853515625,35836.97265625,36000.0,0.0,0.0,0.7255393266677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3464168310165403,1.3464360237121582,-1.9112958398181945e-05,0.0,0.0007363301701843,0.0,0.0,321.9356994628906,0.0,0.0,0.0,0.7806849479675293,4.0,0.0,1.0
553080,293.30926513671875,297.1499938964844,293.1499938964844,0.1382421255111694,-2953.76904296875,304.1622619628906,0.6388905644416809,0.2175815850496292,0.2029587775468826,293.46148681640625,297.1499938964844,293.1499938964844,0.1763711422681808,-3777.53759765625,304.1800842285156,0.6822296380996704,0.2646251022815704,0.2591777145862579,293.2405090332031,297.1499938964844,293.1499938964844,0.4843349158763885,-6224.28271484375,304.1566772460937,0.8897371888160706,0.6069318652153015,0.4278801381587982,293.2748718261719,297.1499938964844,293.1499938964844,0.6172091364860535,-10187.9111328125,304.158935546875,0.9543474912643432,0.7360727190971375,0.7002217173576355,293.1907043457031,297.1499938964844,293.1499938964844,0.0405106730759143,-6121.0615234375,304.15264892578125,0.4522918164730072,0.0859711021184921,0.4209250211715698,291.1178894042969,291.1499938964844,256.2920227050781,255.25112915039065,279.171142578125,293.32769775390625,292.11724853515625,1.0,0.5400428175926208,0.538036584854126,0.538036584854126,1.0,1.0,-2.414313793182373,0.9230096936225892,1.4913041591644287,0.3707456588745117,0.0,0.0,0.747892439365387,216.9954071044922,219.0,-20.28222274780273,-31432.46484375,1692.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0744934082031,315.493408203125,278.1499938964844,0.0,18000.0,318.1099853515625,35836.97265625,36000.0,0.0,0.0,0.7255393266677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3464168310165403,1.3464360237121582,-1.9112958398181945e-05,0.0,0.0007363301701843,0.0,0.0,321.9356994628906,0.0,0.0,0.0,0.7806849479675293,4.0,0.0,1.0
553140,293.3064880371094,297.1499938964844,293.1499938964844,0.1358256191015243,-2912.32080078125,304.1622009277344,0.6338860392570496,0.2141094952821731,0.1999716609716415,293.46221923828125,297.1499938964844,293.1499938964844,0.170229971408844,-3671.965087890625,304.1802978515625,0.6728479266166687,0.2565849423408508,0.2517538666725158,293.2408447265625,297.1499938964844,293.1499938964844,0.4826260209083557,-6206.79638671875,304.15728759765625,0.8856059312820435,0.6045674681663513,0.4263568520545959,293.2747802734375,297.1499938964844,293.1499938964844,0.6147515177726746,-10155.3583984375,304.1600646972656,0.9494749307632446,0.7329246401786804,0.6974309682846069,293.1899108886719,297.1499938964844,293.1499938964844,0.0399788506329059,-6078.19677734375,304.15264892578125,0.4477980136871338,0.0850992873311042,0.417684257030487,291.1092834472656,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3271179199219,292.1089172363281,1.0,0.5395817160606384,0.540187418460846,0.540187418460846,1.0,1.0,-2.392730712890625,0.9164814949035645,1.476249098777771,0.3689468502998352,0.0,0.0,0.7539481520652771,219.9457397460937,222.0,-13.548466682434082,-31140.759765625,1675.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7256774902344,315.2683410644531,278.1499938964844,0.0,18000.0,317.6300048828125,35804.91796875,36000.0,0.0,0.0,0.7130769491195679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641880750656128,1.3642075061798096,-1.9398226868361235e-05,0.0,0.0007236824603751,0.0,0.0,332.0997314453125,0.0,0.0,0.0,0.7886644601821899,4.0,0.0,1.0
553200,293.3064880371094,297.1499938964844,293.1499938964844,0.1358256191015243,-2912.32080078125,304.1622009277344,0.6338860392570496,0.2141094952821731,0.1999716609716415,293.46221923828125,297.1499938964844,293.1499938964844,0.170229971408844,-3671.965087890625,304.1802978515625,0.6728479266166687,0.2565849423408508,0.2517538666725158,293.2408447265625,297.1499938964844,293.1499938964844,0.4826260209083557,-6206.79638671875,304.15728759765625,0.8856059312820435,0.6045674681663513,0.4263568520545959,293.2747802734375,297.1499938964844,293.1499938964844,0.6147515177726746,-10155.3583984375,304.1600646972656,0.9494749307632446,0.7329246401786804,0.6974309682846069,293.1899108886719,297.1499938964844,293.1499938964844,0.0399788506329059,-6078.19677734375,304.15264892578125,0.4477980136871338,0.0850992873311042,0.417684257030487,291.1092834472656,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3271179199219,292.1089172363281,1.0,0.5395817160606384,0.540187418460846,0.540187418460846,1.0,1.0,-2.392730712890625,0.9164814949035645,1.476249098777771,0.3689468502998352,0.0,0.0,0.7539481520652771,219.9457397460937,222.0,-13.548466682434082,-31140.759765625,1675.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7256774902344,315.2683410644531,278.1499938964844,0.0,18000.0,317.6300048828125,35804.91796875,36000.0,0.0,0.0,0.7130769491195679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641880750656128,1.3642075061798096,-1.9398226868361235e-05,0.0,0.0007236824603751,0.0,0.0,332.0997314453125,0.0,0.0,0.0,0.7886644601821899,4.0,0.0,1.0
553260,293.3035888671875,297.1499938964844,293.1499938964844,0.1335303634405136,-2872.9228515625,304.1619567871094,0.6290457844734192,0.2107303291559219,0.1970566660165786,293.4627990722656,297.1499938964844,293.1499938964844,0.1641882807016372,-3567.432861328125,304.1802673339844,0.6635722517967224,0.2485570013523101,0.2443230152130127,293.2411499023437,297.1499938964844,293.1499938964844,0.4810925722122192,-6191.32763671875,304.15740966796875,0.8815723061561584,0.6022037267684937,0.4248292148113251,293.274658203125,297.1499938964844,293.1499938964844,0.6125085949897766,-10126.1064453125,304.1604309082031,0.9446032047271729,0.7297914624214172,0.6946471333503723,293.1891784667969,297.1499938964844,293.1499938964844,0.0394785851240158,-6038.1923828125,304.152587890625,0.4434965848922729,0.0842386037111282,0.4144867360591888,291.0962829589844,291.1499938964844,256.43389892578125,255.37730407714844,279.1716003417969,293.3264465332031,292.0956420898437,1.0,0.5391470193862915,0.5423569679260254,0.5423569679260254,1.0,1.0,-2.371281147003174,0.9099686145782472,1.4613124132156372,0.367134153842926,0.0,0.0,0.7618982791900635,222.8900604248047,225.0,-17.025821685791016,-30823.400390625,1658.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3150939941406,314.99713134765625,278.1499938964844,0.0,18000.0,317.6300048828125,35749.359375,36000.0,0.0,0.0,0.7056245803833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3857471942901611,1.385766863822937,-1.9745675672311336e-05,0.0,0.0007161192479543,0.0,0.0,344.697021484375,0.0,0.0,0.0,0.7984476089477539,4.0,0.0,1.0
553320,293.3035888671875,297.1499938964844,293.1499938964844,0.1335303634405136,-2872.9228515625,304.1619567871094,0.6290457844734192,0.2107303291559219,0.1970566660165786,293.4627990722656,297.1499938964844,293.1499938964844,0.1641882807016372,-3567.432861328125,304.1802673339844,0.6635722517967224,0.2485570013523101,0.2443230152130127,293.2411499023437,297.1499938964844,293.1499938964844,0.4810925722122192,-6191.32763671875,304.15740966796875,0.8815723061561584,0.6022037267684937,0.4248292148113251,293.274658203125,297.1499938964844,293.1499938964844,0.6125085949897766,-10126.1064453125,304.1604309082031,0.9446032047271729,0.7297914624214172,0.6946471333503723,293.1891784667969,297.1499938964844,293.1499938964844,0.0394785851240158,-6038.1923828125,304.152587890625,0.4434965848922729,0.0842386037111282,0.4144867360591888,291.0962829589844,291.1499938964844,256.43389892578125,255.37730407714844,279.1716003417969,293.3264465332031,292.0956420898437,1.0,0.5391470193862915,0.5423569679260254,0.5423569679260254,1.0,1.0,-2.371281147003174,0.9099686145782472,1.4613124132156372,0.367134153842926,0.0,0.0,0.7618982791900635,222.8900604248047,225.0,-17.025821685791016,-30823.400390625,1658.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3150939941406,314.99713134765625,278.1499938964844,0.0,18000.0,317.6300048828125,35749.359375,36000.0,0.0,0.0,0.7056245803833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3857471942901611,1.385766863822937,-1.9745675672311336e-05,0.0,0.0007161192479543,0.0,0.0,344.697021484375,0.0,0.0,0.0,0.7984476089477539,4.0,0.0,1.0
553380,293.300537109375,297.1499938964844,293.1499938964844,0.1312366873025894,-2833.279052734375,304.16180419921875,0.6243448257446289,0.2074577510356903,0.1942348927259445,293.4631042480469,297.1499938964844,293.1499938964844,0.158109575510025,-3461.270751953125,304.1802978515625,0.6545071005821228,0.2405686527490615,0.2369233518838882,293.24139404296875,297.1499938964844,293.1499938964844,0.4792764484882355,-6172.751953125,304.157958984375,0.877648115158081,0.5998446941375732,0.4233054220676422,293.2744445800781,297.1499938964844,293.1499938964844,0.609917402267456,-10091.9755859375,304.1612854003906,0.9397659301757812,0.7266771197319031,0.691882312297821,293.1884460449219,297.1499938964844,293.1499938964844,0.0389536693692207,-5995.71044921875,304.1526184082031,0.4394011199474334,0.0833927914500236,0.411347359418869,291.0895690917969,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.3256225585937,292.0892639160156,1.0,0.5387457609176636,0.544539749622345,0.544539749622345,1.0,1.0,-2.350078821182251,0.9035133123397828,1.4465653896331787,0.3653262257575989,0.0,0.0,0.7704745531082153,225.82223510742188,228.0,-10.550416946411133,-30542.7109375,1641.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9236755371094,314.7501525878906,278.1499938964844,0.0,18000.0,317.6300048828125,35720.64453125,36000.0,0.0,0.0,0.6995972394943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4114432334899902,1.4114633798599243,-2.0175652025500312e-05,0.0,0.0007100022630766,0.0,0.0,360.2754821777344,0.0,0.0,0.0,0.8100627064704895,4.0,0.0,1.0
553440,293.300537109375,297.1499938964844,293.1499938964844,0.1312366873025894,-2833.279052734375,304.16180419921875,0.6243448257446289,0.2074577510356903,0.1942348927259445,293.4631042480469,297.1499938964844,293.1499938964844,0.158109575510025,-3461.270751953125,304.1802978515625,0.6545071005821228,0.2405686527490615,0.2369233518838882,293.24139404296875,297.1499938964844,293.1499938964844,0.4792764484882355,-6172.751953125,304.157958984375,0.877648115158081,0.5998446941375732,0.4233054220676422,293.2744445800781,297.1499938964844,293.1499938964844,0.609917402267456,-10091.9755859375,304.1612854003906,0.9397659301757812,0.7266771197319031,0.691882312297821,293.1884460449219,297.1499938964844,293.1499938964844,0.0389536693692207,-5995.71044921875,304.1526184082031,0.4394011199474334,0.0833927914500236,0.411347359418869,291.0895690917969,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.3256225585937,292.0892639160156,1.0,0.5387457609176636,0.544539749622345,0.544539749622345,1.0,1.0,-2.350078821182251,0.9035133123397828,1.4465653896331787,0.3653262257575989,0.0,0.0,0.7704745531082153,225.82223510742188,228.0,-10.550416946411133,-30542.7109375,1641.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9236755371094,314.7501525878906,278.1499938964844,0.0,18000.0,317.6300048828125,35720.64453125,36000.0,0.0,0.0,0.6995972394943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4114432334899902,1.4114633798599243,-2.0175652025500312e-05,0.0,0.0007100022630766,0.0,0.0,360.2754821777344,0.0,0.0,0.0,0.8100627064704895,4.0,0.0,1.0
553500,293.2989807128906,297.1499938964844,293.1499938964844,0.130096435546875,-2813.479736328125,304.1617126464844,0.6220267415046692,0.2058616280555725,0.1928598135709762,293.4631652832031,297.1499938964844,293.1499938964844,0.155067503452301,-3407.773681640625,304.1803283691406,0.6500694751739502,0.23659148812294,0.2332383096218109,293.24151611328125,297.1499938964844,293.1499938964844,0.4782717227935791,-6162.4296875,304.1583557128906,0.8757234811782837,0.5986646413803101,0.4225429594516754,293.2743225097656,297.1499938964844,293.1499938964844,0.6085018515586853,-10073.2822265625,304.16180419921875,0.937362253665924,0.7251237034797668,0.6905032396316528,293.1881103515625,297.1499938964844,293.1499938964844,0.0386847518384456,-5973.7919921875,304.1526184082031,0.4374302327632904,0.0829759463667869,0.4098029434680938,291.0882873535156,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3251953125,292.0881652832031,1.0,0.5385587811470032,0.5456358790397644,0.5456358790397644,1.0,1.0,-2.339572191238404,0.9003078937530518,1.439264178276062,0.3644244968891144,0.0,0.0,0.7747235894203186,227.2857666015625,228.0,-6.965054512023926,-30408.822265625,1633.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7392272949219,314.6351623535156,278.1499938964844,0.0,18000.0,317.1499938964844,35718.65234375,36000.0,0.0,0.0,0.69225013256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4243767261505127,1.424397110939026,-2.0397921616677195e-05,0.0,0.0007025459199212,0.0,0.0,368.3444519042969,0.0,0.0,0.0,0.8159403800964355,4.0,0.0,1.0
553560,293.29736328125,297.1499938964844,293.1499938964844,0.129002183675766,-2794.496337890625,304.1615905761719,0.6197161078453064,0.2042904049158096,0.1915069967508316,293.4631652832031,297.1499938964844,293.1499938964844,0.1520754992961883,-3354.997802734375,304.18023681640625,0.6456983089447021,0.2326260358095169,0.2295632362365722,293.2416076660156,297.1499938964844,293.1499938964844,0.4773543775081634,-6153.1083984375,304.1584777832031,0.8738231658935547,0.5974857807159424,0.4217804074287414,293.2742004394531,297.1499938964844,293.1499938964844,0.6071943044662476,-10056.205078125,304.1620178222656,0.9349713325500488,0.7235743403434753,0.6891264915466309,293.187744140625,297.1499938964844,293.1499938964844,0.0384302102029323,-5953.18994140625,304.1526184082031,0.4355094134807586,0.0825630724430084,0.408275306224823,291.08514404296875,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3247375488281,292.0843811035156,1.0,0.5383808612823486,0.5467351078987122,0.5467351078987122,1.0,1.0,-2.329127311706543,0.8971168398857117,1.4320104122161863,0.363523930311203,0.0,0.0,0.779323160648346,228.74810791015625,231.0,-9.824569702148438,-30252.439453125,1625.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5276184082031,314.4954833984375,278.1499938964844,0.0,18000.0,317.1499938964844,35714.23828125,36000.0,0.0,0.0,0.6893997192382812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437327861785889,1.437348484992981,-2.0621984731405973e-05,0.0,0.0006996531155891,0.0,0.0,376.548095703125,0.0,0.0,0.0,0.8218730092048645,4.0,0.0,1.0
553620,293.2940673828125,297.1499938964844,293.1499938964844,0.1268775761127472,-2757.54345703125,304.1612548828125,0.6150778532028198,0.201224610209465,0.1888696551322937,293.46295166015625,297.1499938964844,293.1499938964844,0.1461549699306488,-3249.90234375,304.1800537109375,0.6371471285820007,0.2247332334518432,0.2222469449043274,293.24176025390625,297.1499938964844,293.1499938964844,0.4755361974239349,-6134.6298828125,304.1587219238281,0.8701001405715942,0.5951386094093323,0.4202613234519958,293.2738342285156,297.1499938964844,293.1499938964844,0.6046044826507568,-10022.3994140625,304.162353515625,0.930245280265808,0.7204974293708801,0.686391294002533,293.1870422363281,297.1499938964844,293.1499938964844,0.0379319638013839,-5912.8388671875,304.1525573730469,0.4318175315856933,0.0817499905824661,0.4052733480930328,291.0778503417969,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.32373046875,292.0776672363281,1.0,0.5380547046661377,0.5489412546157837,0.5489412546157837,1.0,1.0,-2.3084537982940674,0.8907896876335144,1.4176639318466189,0.3617316484451294,0.0,0.0,0.7895658016204834,231.66860961914065,234.0,-7.817263603210449,-29978.142578125,1610.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1331787109375,314.2464599609375,278.1499938964844,0.0,18000.0,317.1499938964844,35676.1640625,36000.0,0.0,0.0,0.6846412420272827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4666714668273926,1.466692566871643,-2.1130834284122105e-05,0.0,0.0006948238587938,0.0,0.0,395.5408630371094,0.0,0.0,0.0,0.8352990746498108,4.0,0.0,1.0
553680,293.2940673828125,297.1499938964844,293.1499938964844,0.1268775761127472,-2757.54345703125,304.1612548828125,0.6150778532028198,0.201224610209465,0.1888696551322937,293.46295166015625,297.1499938964844,293.1499938964844,0.1461549699306488,-3249.90234375,304.1800537109375,0.6371471285820007,0.2247332334518432,0.2222469449043274,293.24176025390625,297.1499938964844,293.1499938964844,0.4755361974239349,-6134.6298828125,304.1587219238281,0.8701001405715942,0.5951386094093323,0.4202613234519958,293.2738342285156,297.1499938964844,293.1499938964844,0.6046044826507568,-10022.3994140625,304.162353515625,0.930245280265808,0.7204974293708801,0.686391294002533,293.1870422363281,297.1499938964844,293.1499938964844,0.0379319638013839,-5912.8388671875,304.1525573730469,0.4318175315856933,0.0817499905824661,0.4052733480930328,291.0778503417969,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.32373046875,292.0776672363281,1.0,0.5380547046661377,0.5489412546157837,0.5489412546157837,1.0,1.0,-2.3084537982940674,0.8907896876335144,1.4176639318466189,0.3617316484451294,0.0,0.0,0.7895658016204834,231.66860961914065,234.0,-7.817263603210449,-29978.142578125,1610.0574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1331787109375,314.2464599609375,278.1499938964844,0.0,18000.0,317.1499938964844,35676.1640625,36000.0,0.0,0.0,0.6846412420272827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4666714668273926,1.466692566871643,-2.1130834284122105e-05,0.0,0.0006948238587938,0.0,0.0,395.5408630371094,0.0,0.0,0.0,0.8352990746498108,4.0,0.0,1.0
553740,293.29071044921875,297.1499938964844,293.1499938964844,0.1247399523854255,-2720.077880859375,304.1610717773437,0.6103362441062927,0.1982586234807968,0.1863214969635009,293.4625244140625,297.1499938964844,293.1499938964844,0.1402117758989334,-3143.311767578125,304.179931640625,0.628768265247345,0.2168920189142227,0.2149768620729446,293.2418518066406,297.1499938964844,293.1499938964844,0.4733699262142181,-6112.35546875,304.159423828125,0.8664703965187073,0.5927925109863281,0.4187444150447845,293.27349853515625,297.1499938964844,293.1499938964844,0.6015873551368713,-9982.6181640625,304.16326904296875,0.92560076713562,0.7174324989318848,0.6836700439453125,293.18634033203125,297.1499938964844,293.1499938964844,0.0374057628214359,-5869.61962890625,304.152587890625,0.4283163249492645,0.080953262746334,0.4023427367210388,291.0786437988281,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.3226318359375,292.0787658691406,1.0,0.5377678871154785,0.551159143447876,0.551159143447876,1.0,1.0,-2.288048267364502,0.8845292925834656,1.4035189151763916,0.3599497377872467,0.0,0.0,0.7990863919258118,234.58853149414065,237.0,-0.4414854049682617,-29726.78125,1594.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7841186523437,314.0314636230469,278.1499938964844,0.0,18000.0,316.6700134277344,35688.2734375,36000.0,0.0,0.0,0.6761208176612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4953534603118896,1.495375156402588,-2.164947181881871e-05,0.0,0.0006861767033115,0.0,0.0,414.9211730957031,0.0,0.0,0.0,0.8484587073326111,4.0,0.0,1.0
553800,293.29071044921875,297.1499938964844,293.1499938964844,0.1247399523854255,-2720.077880859375,304.1610717773437,0.6103362441062927,0.1982586234807968,0.1863214969635009,293.4625244140625,297.1499938964844,293.1499938964844,0.1402117758989334,-3143.311767578125,304.179931640625,0.628768265247345,0.2168920189142227,0.2149768620729446,293.2418518066406,297.1499938964844,293.1499938964844,0.4733699262142181,-6112.35546875,304.159423828125,0.8664703965187073,0.5927925109863281,0.4187444150447845,293.27349853515625,297.1499938964844,293.1499938964844,0.6015873551368713,-9982.6181640625,304.16326904296875,0.92560076713562,0.7174324989318848,0.6836700439453125,293.18634033203125,297.1499938964844,293.1499938964844,0.0374057628214359,-5869.61962890625,304.152587890625,0.4283163249492645,0.080953262746334,0.4023427367210388,291.0786437988281,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.3226318359375,292.0787658691406,1.0,0.5377678871154785,0.551159143447876,0.551159143447876,1.0,1.0,-2.288048267364502,0.8845292925834656,1.4035189151763916,0.3599497377872467,0.0,0.0,0.7990863919258118,234.58853149414065,237.0,-0.4414854049682617,-29726.78125,1594.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7841186523437,314.0314636230469,278.1499938964844,0.0,18000.0,316.6700134277344,35688.2734375,36000.0,0.0,0.0,0.6761208176612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4953534603118896,1.495375156402588,-2.164947181881871e-05,0.0,0.0006861767033115,0.0,0.0,414.9211730957031,0.0,0.0,0.0,0.8484587073326111,4.0,0.0,1.0
553860,293.2872619628906,297.1499938964844,293.1499938964844,0.1227355822920799,-2684.9296875,304.16070556640625,0.6055541038513184,0.1953911930322647,0.1838608533143997,293.4618835449219,297.1499938964844,293.1499938964844,0.1344190686941146,-3038.606201171875,304.1795959472656,0.6203364729881287,0.2091055214405059,0.2077555805444717,293.2419128417969,297.1499938964844,293.1499938964844,0.4713915288448334,-6092.24560546875,304.1595458984375,0.8629305362701416,0.5904533267021179,0.4172293841838836,293.2730712890625,297.1499938964844,293.1499938964844,0.5988056659698486,-9946.3798828125,304.1634521484375,0.9210583567619324,0.7143860459327698,0.6809613108634949,293.1856384277344,297.1499938964844,293.1499938964844,0.0369164310395717,-5829.68505859375,304.15252685546875,0.4249948561191559,0.0801721513271331,0.3994798958301544,291.0749206542969,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,293.3214416503906,292.07470703125,1.0,0.5375195741653442,0.553388774394989,0.553388774394989,1.0,1.0,-2.267905712127685,0.8783343434333801,1.3895713090896606,0.3581777215003967,0.0,0.0,0.8092420101165771,237.50894165039065,240.0,-4.470166206359863,-29447.5703125,1580.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4123840332031,313.79083251953125,278.1499938964844,0.0,18000.0,316.6700134277344,35680.734375,36000.0,0.0,0.0,0.6721409559249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5233491659164429,1.523371338844299,-2.2160957087180577e-05,0.0,0.000682137615513,0.0,0.0,434.4289855957031,0.0,0.0,0.0,0.8614282011985779,4.0,0.0,1.0
553920,293.2872619628906,297.1499938964844,293.1499938964844,0.1227355822920799,-2684.9296875,304.16070556640625,0.6055541038513184,0.1953911930322647,0.1838608533143997,293.4618835449219,297.1499938964844,293.1499938964844,0.1344190686941146,-3038.606201171875,304.1795959472656,0.6203364729881287,0.2091055214405059,0.2077555805444717,293.2419128417969,297.1499938964844,293.1499938964844,0.4713915288448334,-6092.24560546875,304.1595458984375,0.8629305362701416,0.5904533267021179,0.4172293841838836,293.2730712890625,297.1499938964844,293.1499938964844,0.5988056659698486,-9946.3798828125,304.1634521484375,0.9210583567619324,0.7143860459327698,0.6809613108634949,293.1856384277344,297.1499938964844,293.1499938964844,0.0369164310395717,-5829.68505859375,304.15252685546875,0.4249948561191559,0.0801721513271331,0.3994798958301544,291.0749206542969,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,293.3214416503906,292.07470703125,1.0,0.5375195741653442,0.553388774394989,0.553388774394989,1.0,1.0,-2.267905712127685,0.8783343434333801,1.3895713090896606,0.3581777215003967,0.0,0.0,0.8092420101165771,237.50894165039065,240.0,-4.470166206359863,-29447.5703125,1580.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4123840332031,313.79083251953125,278.1499938964844,0.0,18000.0,316.6700134277344,35680.734375,36000.0,0.0,0.0,0.6721409559249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5233491659164429,1.523371338844299,-2.2160957087180577e-05,0.0,0.000682137615513,0.0,0.0,434.4289855957031,0.0,0.0,0.0,0.8614282011985779,4.0,0.0,1.0
553980,293.28375244140625,297.1499938964844,293.1499938964844,0.120746798813343,-2649.82177734375,304.16046142578125,0.6008101105690002,0.1926223039627075,0.18148835003376,293.4610595703125,297.1499938964844,293.1499938964844,0.1286481022834777,-2933.204833984375,304.1793518066406,0.6113878488540649,0.2013730257749557,0.2005838602781295,293.2419128417969,297.1499938964844,293.1499938964844,0.4691804647445678,-6069.55419921875,304.1600646972656,0.8594822883605957,0.5881227850914001,0.4157214760780334,293.2726135253906,297.1499938964844,293.1499938964844,0.5957434177398682,-9906.1328125,304.1640930175781,0.91664719581604,0.7113606333732605,0.6782742738723755,293.1849670410156,297.1499938964844,293.1499938964844,0.0364113897085189,-5788.00341796875,304.15252685546875,0.421843558549881,0.0794065818190574,0.3966845870018005,291.0765380859375,291.1499938964844,256.84869384765625,255.74313354492188,279.17236328125,293.3202209472656,292.0767517089844,1.0,0.5373103618621826,0.5556298494338989,0.5556298494338989,1.0,1.0,-2.248044490814209,0.8722130060195923,1.3758314847946167,0.3564205467700958,0.0,0.0,0.8190045356750488,240.42955017089844,243.0,1.675817847251892,-29205.234375,1566.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.093505859375,313.5941162109375,278.1499938964844,0.0,18000.0,316.6700134277344,35690.5625,36000.0,0.0,0.0,0.6690213084220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551783800125122,1.5518065690994265,-2.269416108902078e-05,0.0,0.0006789715262129,0.0,0.0,454.9674987792969,0.0,0.0,0.0,0.8745617270469666,4.0,0.0,1.0
554040,293.28375244140625,297.1499938964844,293.1499938964844,0.120746798813343,-2649.82177734375,304.16046142578125,0.6008101105690002,0.1926223039627075,0.18148835003376,293.4610595703125,297.1499938964844,293.1499938964844,0.1286481022834777,-2933.204833984375,304.1793518066406,0.6113878488540649,0.2013730257749557,0.2005838602781295,293.2419128417969,297.1499938964844,293.1499938964844,0.4691804647445678,-6069.55419921875,304.1600646972656,0.8594822883605957,0.5881227850914001,0.4157214760780334,293.2726135253906,297.1499938964844,293.1499938964844,0.5957434177398682,-9906.1328125,304.1640930175781,0.91664719581604,0.7113606333732605,0.6782742738723755,293.1849670410156,297.1499938964844,293.1499938964844,0.0364113897085189,-5788.00341796875,304.15252685546875,0.421843558549881,0.0794065818190574,0.3966845870018005,291.0765380859375,291.1499938964844,256.84869384765625,255.74313354492188,279.17236328125,293.3202209472656,292.0767517089844,1.0,0.5373103618621826,0.5556298494338989,0.5556298494338989,1.0,1.0,-2.248044490814209,0.8722130060195923,1.3758314847946167,0.3564205467700958,0.0,0.0,0.8190045356750488,240.42955017089844,243.0,1.675817847251892,-29205.234375,1566.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.093505859375,313.5941162109375,278.1499938964844,0.0,18000.0,316.6700134277344,35690.5625,36000.0,0.0,0.0,0.6690213084220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551783800125122,1.5518065690994265,-2.269416108902078e-05,0.0,0.0006789715262129,0.0,0.0,454.9674987792969,0.0,0.0,0.0,0.8745617270469666,4.0,0.0,1.0
554100,293.2820129394531,297.1499938964844,293.1499938964844,0.1197548136115074,-2632.22021484375,304.1603698730469,0.5984550714492798,0.1912743747234344,0.1803347766399383,293.4605712890625,297.1499938964844,293.1499938964844,0.125769630074501,-2880.209228515625,304.17926025390625,0.6065889596939087,0.1975273489952087,0.1970166265964508,293.2419128417969,297.1499938964844,293.1499938964844,0.4679672122001648,-6057.03955078125,304.1604309082031,0.8577888607978821,0.586957573890686,0.4149677157402038,293.2723999023437,297.1499938964844,293.1499938964844,0.5940803289413452,-9884.1728515625,304.16455078125,0.9144949316978456,0.7098515033721924,0.6769344210624695,293.18463134765625,297.1499938964844,293.1499938964844,0.0361514464020729,-5766.3583984375,304.1525573730469,0.4203270673751831,0.079029344022274,0.395311564207077,291.079833984375,291.1499938964844,256.88250732421875,255.7727203369141,279.17242431640625,293.319580078125,292.0802001953125,1.0,0.5372198820114136,0.5567552447319031,0.5567552447319031,1.0,1.0,-2.2382099628448486,0.8691767454147339,1.3690332174301147,0.3555464744567871,0.0,0.0,0.8233530521392822,241.89122009277344,243.0,5.5464067459106445,-29091.0859375,1559.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.95477294921875,313.5101013183594,278.1499938964844,0.0,18000.0,316.19000244140625,35709.15625,36000.0,0.0,0.0,0.6629096865653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5647172927856443,1.5647401809692385,-2.294312980666291e-05,0.0,0.0006727690342813,0.0,0.0,464.5819091796875,0.0,0.0,0.0,0.8805546164512634,4.0,0.0,1.0
554160,293.2802429199219,297.1499938964844,293.1499938964844,0.1188051626086235,-2615.3857421875,304.16021728515625,0.596112072467804,0.1899498999118805,0.1792019456624984,293.4600524902344,297.1499938964844,293.1499938964844,0.1229399591684341,-2827.910400390625,304.1790771484375,0.6016671657562256,0.1936955600976944,0.1934615820646286,293.2419128417969,297.1499938964844,293.1499938964844,0.4668386578559875,-6045.4970703125,304.1605834960937,0.8561155200004578,0.5857936143875122,0.414214015007019,293.27215576171875,297.1499938964844,293.1499938964844,0.5925225615501404,-9863.7841796875,304.16473388671875,0.9123825430870056,0.7083461284637451,0.6755968332290649,293.1842956542969,297.1499938964844,293.1499938964844,0.0359051041305065,-5745.9599609375,304.15252685546875,0.4188472926616668,0.0786555185914039,0.3939535915851593,291.0813293457031,291.1499938964844,256.9162292480469,255.8021697998047,279.1724853515625,293.3189392089844,292.0810546875,1.0,0.5371382236480713,0.5578839778900146,0.5578839778900146,1.0,1.0,-2.22843599319458,0.8661553859710693,1.3622804880142212,0.3546748161315918,0.0,0.0,0.8277420401573181,243.35366821289065,246.0,2.699206829071045,-28953.4921875,1552.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7928771972656,313.4029846191406,278.1499938964844,0.0,18000.0,316.19000244140625,35726.0859375,36000.0,0.0,0.0,0.6611620187759399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5767512321472168,1.5767744779586792,-2.317652433703188e-05,0.0,0.0006709954468533,0.0,0.0,473.6562194824219,0.0,0.0,0.0,0.8861700296401978,4.0,0.0,1.0
554220,293.27667236328125,297.1499938964844,293.1499938964844,0.1169870421290397,-2583.110107421875,304.15985107421875,0.5914735794067383,0.1873739957809448,0.177001342177391,293.4588623046875,297.1499938964844,293.1499938964844,0.1173783168196678,-2724.399169921875,304.1786499023437,0.5914754271507263,0.1860775500535965,0.1863924413919448,293.2418518066406,297.1499938964844,293.1499938964844,0.4646783471107483,-6023.45703125,304.1606750488281,0.8528342247009277,0.5834779739379883,0.4127135574817657,293.2716369628906,297.1499938964844,293.1499938964844,0.5895335078239441,-9824.7685546875,304.1648254394531,0.908299446105957,0.7053577899932861,0.6729398369789124,293.18365478515625,297.1499938964844,293.1499938964844,0.0354317314922809,-5706.81396484375,304.1524658203125,0.4159930944442749,0.0779186114668846,0.3912835419178009,291.0814819335937,291.1499938964844,256.9833374023437,255.86062622070312,279.172607421875,293.3175964355469,292.0816650390625,1.0,0.5370025634765625,0.5601500868797302,0.5601500868797302,1.0,1.0,-2.2091007232666016,0.8601700663566589,1.3489307165145874,0.3529445827007293,0.0,0.0,0.8369776606559753,246.2783660888672,249.0,2.947205781936645,-28711.03515625,1539.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.50946044921875,313.22393798828125,278.1499938964844,0.0,18000.0,316.19000244140625,35724.2734375,36000.0,0.0,0.0,0.6581738591194153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6015985012054443,1.6016221046447754,-2.365567888773512e-05,0.0,0.0006679628277197,0.0,0.0,492.6715698242188,0.0,0.0,0.0,0.8977609872817993,4.0,0.0,1.0
554280,293.27667236328125,297.1499938964844,293.1499938964844,0.1169870421290397,-2583.110107421875,304.15985107421875,0.5914735794067383,0.1873739957809448,0.177001342177391,293.4588623046875,297.1499938964844,293.1499938964844,0.1173783168196678,-2724.399169921875,304.1786499023437,0.5914754271507263,0.1860775500535965,0.1863924413919448,293.2418518066406,297.1499938964844,293.1499938964844,0.4646783471107483,-6023.45703125,304.1606750488281,0.8528342247009277,0.5834779739379883,0.4127135574817657,293.2716369628906,297.1499938964844,293.1499938964844,0.5895335078239441,-9824.7685546875,304.1648254394531,0.908299446105957,0.7053577899932861,0.6729398369789124,293.18365478515625,297.1499938964844,293.1499938964844,0.0354317314922809,-5706.81396484375,304.1524658203125,0.4159930944442749,0.0779186114668846,0.3912835419178009,291.0814819335937,291.1499938964844,256.9833374023437,255.86062622070312,279.172607421875,293.3175964355469,292.0816650390625,1.0,0.5370025634765625,0.5601500868797302,0.5601500868797302,1.0,1.0,-2.2091007232666016,0.8601700663566589,1.3489307165145874,0.3529445827007293,0.0,0.0,0.8369776606559753,246.2783660888672,249.0,2.947205781936645,-28711.03515625,1539.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.50946044921875,313.22393798828125,278.1499938964844,0.0,18000.0,316.19000244140625,35724.2734375,36000.0,0.0,0.0,0.6581738591194153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6015985012054443,1.6016221046447754,-2.365567888773512e-05,0.0,0.0006679628277197,0.0,0.0,492.6715698242188,0.0,0.0,0.0,0.8977609872817993,4.0,0.0,1.0
