time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554340,293.2730712890625,297.1499938964844,293.1499938964844,0.1151632294058799,-2550.483154296875,304.1596069335937,0.5869049429893494,0.1848933845758438,0.1748860478401184,293.4575500488281,297.1499938964844,293.1499938964844,0.1118377819657325,-2620.09033203125,304.1783447265625,0.5808552503585815,0.178522914648056,0.1793805509805679,293.2417907714844,297.1499938964844,293.1499938964844,0.4621993899345398,-5997.89501953125,304.1612548828125,0.8496320247650146,0.5811659097671509,0.4112173318862915,293.2711181640625,297.1499938964844,293.1499938964844,0.5861568450927734,-9780.23046875,304.16552734375,0.9044219255447388,0.7023830413818359,0.6702987551689148,293.1830139160156,297.1499938964844,293.1499938964844,0.0349330753087997,-5664.96337890625,304.1524963378906,0.4132651686668396,0.0771954655647277,0.3886739611625671,291.08935546875,291.1499938964844,257.04998779296875,255.9185028076172,279.1727294921875,293.31622314453125,292.08990478515625,1.0,0.5369027853012085,0.5624291300773621,0.5624291300773621,1.0,1.0,-2.1900339126586914,0.8542563319206238,1.3357775211334229,0.3512312471866607,0.0,0.0,0.8445896506309509,249.205322265625,237.0,9.771503448486328,-28492.0859375,1526.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2796325683594,313.0843811035156,278.1499938964844,0.0,18000.0,315.7099914550781,35763.109375,36000.0,0.0,0.0,0.6508764624595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6235276460647583,1.6235517263412476,-2.4093933461699635e-05,0.0,0.0006605568923987,0.0,0.0,510.0381774902344,0.0,0.0,0.0,0.9079769253730774,4.0,0.0,1.0
554400,293.2730712890625,297.1499938964844,293.1499938964844,0.1151632294058799,-2550.483154296875,304.1596069335937,0.5869049429893494,0.1848933845758438,0.1748860478401184,293.4575500488281,297.1499938964844,293.1499938964844,0.1118377819657325,-2620.09033203125,304.1783447265625,0.5808552503585815,0.178522914648056,0.1793805509805679,293.2417907714844,297.1499938964844,293.1499938964844,0.4621993899345398,-5997.89501953125,304.1612548828125,0.8496320247650146,0.5811659097671509,0.4112173318862915,293.2711181640625,297.1499938964844,293.1499938964844,0.5861568450927734,-9780.23046875,304.16552734375,0.9044219255447388,0.7023830413818359,0.6702987551689148,293.1830139160156,297.1499938964844,293.1499938964844,0.0349330753087997,-5664.96337890625,304.1524963378906,0.4132651686668396,0.0771954655647277,0.3886739611625671,291.08935546875,291.1499938964844,257.04998779296875,255.9185028076172,279.1727294921875,293.31622314453125,292.08990478515625,1.0,0.5369027853012085,0.5624291300773621,0.5624291300773621,1.0,1.0,-2.1900339126586914,0.8542563319206238,1.3357775211334229,0.3512312471866607,0.0,0.0,0.8445896506309509,249.205322265625,237.0,9.771503448486328,-28492.0859375,1526.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2796325683594,313.0843811035156,278.1499938964844,0.0,18000.0,315.7099914550781,35763.109375,36000.0,0.0,0.0,0.6508764624595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6235276460647583,1.6235517263412476,-2.4093933461699635e-05,0.0,0.0006605568923987,0.0,0.0,510.0381774902344,0.0,0.0,0.0,0.9079769253730774,4.0,0.0,1.0
554460,293.2691650390625,297.1499938964844,293.1499938964844,0.1132906302809715,-2516.897216796875,304.1595153808594,0.5853908061981201,0.1825672835111618,0.172655388712883,293.455810546875,297.1499938964844,293.1499938964844,0.1062759533524513,-2514.3046875,304.1781616210937,0.5728523135185242,0.1710812598466873,0.1722114980220794,293.241455078125,297.1499938964844,293.1499938964844,0.4596407413482666,-5971.54248046875,304.1617736816406,0.8502337336540222,0.5789056420326233,0.4095626473426819,293.2703857421875,297.1499938964844,293.1499938964844,0.5827267169952393,-9735.0556640625,304.1660461425781,0.9050493240356444,0.6994644403457642,0.6674487590789795,293.1821594238281,297.1499938964844,293.1499938964844,0.034283559769392,-5610.5419921875,304.1527404785156,0.4127107560634613,0.0765319615602493,0.3850901424884796,291.09442138671875,291.1499938964844,257.1163635253906,255.9758453369141,279.1733703613281,293.3146057128906,292.0946960449219,1.0,0.5323185920715332,0.5647998452186584,0.5647998452186584,1.0,1.0,-2.1690306663513184,0.8475165367126465,1.3215142488479614,0.34915292263031,0.0,0.0,0.8515858054161072,245.915771484375,225.0,7.439157485961914,-28222.798828125,1488.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.029541015625,312.9208984375,278.1499938964844,0.0,18000.0,315.7099914550781,35790.69921875,36000.0,0.0,0.0,0.6476162672042847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6420795917510986,1.6421040296554563,-2.446806502121035e-05,0.0,0.0006572481943294,0.0,0.0,525.0492553710938,0.0,0.0,0.0,0.9166882634162904,4.0,0.0,1.0
554520,293.2691650390625,297.1499938964844,293.1499938964844,0.1132906302809715,-2516.897216796875,304.1595153808594,0.5853908061981201,0.1825672835111618,0.172655388712883,293.455810546875,297.1499938964844,293.1499938964844,0.1062759533524513,-2514.3046875,304.1781616210937,0.5728523135185242,0.1710812598466873,0.1722114980220794,293.241455078125,297.1499938964844,293.1499938964844,0.4596407413482666,-5971.54248046875,304.1617736816406,0.8502337336540222,0.5789056420326233,0.4095626473426819,293.2703857421875,297.1499938964844,293.1499938964844,0.5827267169952393,-9735.0556640625,304.1660461425781,0.9050493240356444,0.6994644403457642,0.6674487590789795,293.1821594238281,297.1499938964844,293.1499938964844,0.034283559769392,-5610.5419921875,304.1527404785156,0.4127107560634613,0.0765319615602493,0.3850901424884796,291.09442138671875,291.1499938964844,257.1163635253906,255.9758453369141,279.1733703613281,293.3146057128906,292.0946960449219,1.0,0.5323185920715332,0.5647998452186584,0.5647998452186584,1.0,1.0,-2.1690306663513184,0.8475165367126465,1.3215142488479614,0.34915292263031,0.0,0.0,0.8515858054161072,245.915771484375,225.0,7.439157485961914,-28222.798828125,1488.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.029541015625,312.9208984375,278.1499938964844,0.0,18000.0,315.7099914550781,35790.69921875,36000.0,0.0,0.0,0.6476162672042847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6420795917510986,1.6421040296554563,-2.446806502121035e-05,0.0,0.0006572481943294,0.0,0.0,525.0492553710938,0.0,0.0,0.0,0.9166882634162904,4.0,0.0,1.0
554580,293.2647399902344,297.1499938964844,293.1499938964844,0.1113987863063812,-2482.7490234375,304.1595153808594,0.5859899520874023,0.1804470419883728,0.1704646050930023,293.4534912109375,297.1499938964844,293.1499938964844,0.1007241532206535,-2407.44140625,304.17803955078125,0.5665435791015625,0.163804143667221,0.165040448307991,293.24072265625,297.1499938964844,293.1499938964844,0.4567761123180389,-5941.8388671875,304.1626281738281,0.8533228635787964,0.5767345428466797,0.4078584015369415,293.269287109375,297.1499938964844,293.1499938964844,0.5789310336112976,-9684.708984375,304.1670227050781,0.9086402654647828,0.6966357827186584,0.6645324230194092,293.1808776855469,297.1499938964844,293.1499938964844,0.0335850268602371,-5549.73193359375,304.1529846191406,0.4136920273303985,0.0759750828146934,0.3812492787837982,291.1049194335937,291.1499938964844,257.1825561523437,256.0327453613281,279.17388916015625,293.3125305175781,292.1056213378906,1.0,0.5254770517349243,0.5672159790992737,0.5672159790992737,1.0,1.0,-2.1476237773895264,0.8405856490135193,1.3070380687713623,0.3469573259353637,0.0,0.0,0.8569739460945129,238.79579162597656,213.0,13.981324195861816,-27978.576171875,1436.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83599853515625,312.8021240234375,278.1499938964844,0.0,18000.0,315.7099914550781,35831.98046875,36000.0,0.0,0.0,0.6446810364723206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6579928398132324,1.658017635345459,-2.47962980211014e-05,0.0,0.0006542693008668,0.0,0.0,538.2335815429688,0.0,0.0,0.0,0.9241056442260742,4.0,0.0,1.0
554640,293.2647399902344,297.1499938964844,293.1499938964844,0.1113987863063812,-2482.7490234375,304.1595153808594,0.5859899520874023,0.1804470419883728,0.1704646050930023,293.4534912109375,297.1499938964844,293.1499938964844,0.1007241532206535,-2407.44140625,304.17803955078125,0.5665435791015625,0.163804143667221,0.165040448307991,293.24072265625,297.1499938964844,293.1499938964844,0.4567761123180389,-5941.8388671875,304.1626281738281,0.8533228635787964,0.5767345428466797,0.4078584015369415,293.269287109375,297.1499938964844,293.1499938964844,0.5789310336112976,-9684.708984375,304.1670227050781,0.9086402654647828,0.6966357827186584,0.6645324230194092,293.1808776855469,297.1499938964844,293.1499938964844,0.0335850268602371,-5549.73193359375,304.1529846191406,0.4136920273303985,0.0759750828146934,0.3812492787837982,291.1049194335937,291.1499938964844,257.1825561523437,256.0327453613281,279.17388916015625,293.3125305175781,292.1056213378906,1.0,0.5254770517349243,0.5672159790992737,0.5672159790992737,1.0,1.0,-2.1476237773895264,0.8405856490135193,1.3070380687713623,0.3469573259353637,0.0,0.0,0.8569739460945129,238.79579162597656,213.0,13.981324195861816,-27978.576171875,1436.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83599853515625,312.8021240234375,278.1499938964844,0.0,18000.0,315.7099914550781,35831.98046875,36000.0,0.0,0.0,0.6446810364723206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6579928398132324,1.658017635345459,-2.47962980211014e-05,0.0,0.0006542693008668,0.0,0.0,538.2335815429688,0.0,0.0,0.0,0.9241056442260742,4.0,0.0,1.0
554700,293.26239013671875,297.1499938964844,293.1499938964844,0.1104573532938957,-2465.673828125,304.15948486328125,0.5868295431137085,0.1794553995132446,0.1694014817476272,293.4521179199219,297.1499938964844,293.1499938964844,0.0979708284139633,-2353.961669921875,304.1779479980469,0.563780665397644,0.1602262258529663,0.1614791750907898,293.24029541015625,297.1499938964844,293.1499938964844,0.4552325308322906,-5925.78515625,304.16314697265625,0.8554961681365967,0.5756749510765076,0.4070009887218475,293.2686462402344,297.1499938964844,293.1499938964844,0.5768957138061523,-9657.6298828125,304.1676330566406,0.9112333059310912,0.6952483057975769,0.6630675792694092,293.1801147460937,297.1499938964844,293.1499938964844,0.0331379435956478,-5518.91845703125,304.1532592773437,0.414597749710083,0.0757330507040023,0.3793416023254394,291.1125793457031,291.1499938964844,257.215576171875,256.0610046386719,279.174072265625,293.3113708496094,292.11346435546875,1.0,0.5215159058570862,0.5684341192245483,0.5684341192245483,1.0,1.0,-2.136989116668701,0.8371362686157227,1.2998528480529783,0.3458618521690368,0.0,0.0,0.8587045669555664,234.39962768554688,213.0,17.807832717895508,-27862.12109375,1407.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75927734375,312.7564392089844,278.1499938964844,0.0,18000.0,315.2300109863281,35863.86328125,36000.0,0.0,0.0,0.6384757161140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663851261138916,1.663876175880432,-2.492168277967721e-05,0.0,0.0006479716976173,0.0,0.0,543.2027587890625,0.0,0.0,0.0,0.9268327951431274,4.0,0.0,1.0
554760,293.2599792480469,297.1499938964844,293.1499938964844,0.1095606684684753,-2449.427490234375,304.1593933105469,0.587952733039856,0.1785049885511398,0.1683624684810638,293.4506530761719,297.1499938964844,293.1499938964844,0.0952688679099083,-2301.29833984375,304.1777648925781,0.5612049102783203,0.1566870510578155,0.1579397618770599,293.2397766113281,297.1499938964844,293.1499938964844,0.4537776708602905,-5910.7587890625,304.16339111328125,0.8580056428909302,0.5746311545372009,0.4061435163021087,293.2679748535156,297.1499938964844,293.1499938964844,0.5749693512916565,-9632.19140625,304.1679077148437,0.9142717123031616,0.6938778758049011,0.6616033911705017,293.1793212890625,297.1499938964844,293.1499938964844,0.0325015522539615,-5492.52783203125,304.1537780761719,0.4157337248325348,0.0755113288760185,0.3774610459804535,291.1182861328125,291.1499938964844,257.24853515625,256.089111328125,279.1742248535156,293.3101501464844,292.1184387207031,1.0,0.5173032283782959,0.5696569085121155,0.5696569085121155,1.0,1.0,-2.1264429092407227,0.8337143063545227,1.2927285432815552,0.3447757065296173,0.0,0.0,0.8602055311203003,229.63040161132807,201.0,14.498808860778809,-27721.287109375,1377.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.657958984375,312.6859130859375,278.1499938964844,0.0,18000.0,315.2300109863281,35893.40625,36000.0,0.0,0.0,0.6365324258804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6682837009429932,1.6683087348937988,-2.5018051019287668e-05,0.0,0.0006459995056502,0.0,0.0,547.0023193359375,0.0,0.0,0.0,0.9289201498031616,4.0,0.0,1.0
554820,293.2550354003906,297.1499938964844,293.1499938964844,0.1078821867704391,-2419.02099609375,304.1590576171875,0.5909128785133362,0.1767193228006363,0.1663616299629211,293.44744873046875,297.1499938964844,293.1499938964844,0.0899853855371475,-2198.079345703125,304.17730712890625,0.5564833283424377,0.1497222930192947,0.1509380042552948,293.2386169433594,297.1499938964844,293.1499938964844,0.4510768055915832,-5883.01123046875,304.1634216308594,0.863899827003479,0.5725938081741333,0.4044406712055206,293.2664794921875,297.1499938964844,293.1499938964844,0.5713779926300049,-9585.037109375,304.1679382324219,0.9215134382247924,0.6911952495574951,0.6586976647377014,293.17755126953125,297.1499938964844,293.1499938964844,0.0318946614861488,-5433.0654296875,304.15350341796875,0.4186328947544098,0.0751247033476829,0.3738176524639129,291.1242370605469,291.1499938964844,257.314208984375,256.1449890136719,279.1744384765625,293.3075561523437,292.1247253417969,1.0,0.5083298087120056,0.5721109509468079,0.5721109509468079,1.0,1.0,-2.105719327926636,0.826992928981781,1.2787264585494995,0.3426491916179657,0.0,0.0,0.8633078932762146,219.32276916503903,189.0,11.558133125305176,-27466.5,1316.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4901123046875,312.5741882324219,278.1499938964844,0.0,18000.0,315.2300109863281,35909.3515625,36000.0,0.0,0.0,0.6328518986701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6766139268875122,1.6766390800476074,-2.519086046959273e-05,0.0,0.0006422642036341,0.0,0.0,554.05712890625,0.0,0.0,0.0,0.9328412413597108,4.0,0.0,1.0
554880,293.2550354003906,297.1499938964844,293.1499938964844,0.1078821867704391,-2419.02099609375,304.1590576171875,0.5909128785133362,0.1767193228006363,0.1663616299629211,293.44744873046875,297.1499938964844,293.1499938964844,0.0899853855371475,-2198.079345703125,304.17730712890625,0.5564833283424377,0.1497222930192947,0.1509380042552948,293.2386169433594,297.1499938964844,293.1499938964844,0.4510768055915832,-5883.01123046875,304.1634216308594,0.863899827003479,0.5725938081741333,0.4044406712055206,293.2664794921875,297.1499938964844,293.1499938964844,0.5713779926300049,-9585.037109375,304.1679382324219,0.9215134382247924,0.6911952495574951,0.6586976647377014,293.17755126953125,297.1499938964844,293.1499938964844,0.0318946614861488,-5433.0654296875,304.15350341796875,0.4186328947544098,0.0751247033476829,0.3738176524639129,291.1242370605469,291.1499938964844,257.314208984375,256.1449890136719,279.1744384765625,293.3075561523437,292.1247253417969,1.0,0.5083298087120056,0.5721109509468079,0.5721109509468079,1.0,1.0,-2.105719327926636,0.826992928981781,1.2787264585494995,0.3426491916179657,0.0,0.0,0.8633078932762146,219.32276916503903,189.0,11.558133125305176,-27466.5,1316.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4901123046875,312.5741882324219,278.1499938964844,0.0,18000.0,315.2300109863281,35909.3515625,36000.0,0.0,0.0,0.6328518986701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6766139268875122,1.6766390800476074,-2.519086046959273e-05,0.0,0.0006422642036341,0.0,0.0,554.05712890625,0.0,0.0,0.0,0.9328412413597108,4.0,0.0,1.0
554940,293.2500305175781,297.1499938964844,293.1499938964844,0.1062416806817054,-2389.1162109375,304.1587829589844,0.594667375087738,0.1750724166631698,0.1644645929336547,293.44390869140625,297.1499938964844,293.1499938964844,0.0847458764910698,-2095.718017578125,304.17694091796875,0.5521863102912903,0.1429046094417572,0.1440496444702148,293.23736572265625,297.1499938964844,293.1499938964844,0.4481853246688843,-5853.11279296875,304.1637878417969,0.8708183169364929,0.5706027746200562,0.4027547836303711,293.2648620605469,297.1499938964844,293.1499938964844,0.5675542950630188,-9534.49609375,304.1683349609375,0.9300454258918762,0.6885674595832825,0.6558232307434082,293.1757202148437,297.1499938964844,293.1499938964844,0.0314039513468742,-5377.38623046875,304.1531677246094,0.4223178327083587,0.0747999176383018,0.3703488111495971,291.135498046875,291.1499938964844,257.3795471191406,256.2002868652344,279.174560546875,293.3048400878906,292.1361999511719,1.0,0.4988521039485931,0.5745736360549927,0.5745736360549927,1.0,1.0,-2.085524559020996,0.8204493522644043,1.2650752067565918,0.3405920565128326,0.0,0.0,0.8645220398902893,208.38818359375,177.0,15.248817443847656,-27233.53515625,1255.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36480712890625,312.4940795898437,278.1499938964844,0.0,18000.0,314.75,35951.1484375,36000.0,0.0,0.0,0.6245304346084595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681752324104309,1.6817775964736938,-2.530510391807184e-05,0.0,0.0006338189705274,0.0,0.0,558.551025390625,0.0,0.0,0.0,0.9352174997329712,4.0,0.0,1.0
555000,293.2500305175781,297.1499938964844,293.1499938964844,0.1062416806817054,-2389.1162109375,304.1587829589844,0.594667375087738,0.1750724166631698,0.1644645929336547,293.44390869140625,297.1499938964844,293.1499938964844,0.0847458764910698,-2095.718017578125,304.17694091796875,0.5521863102912903,0.1429046094417572,0.1440496444702148,293.23736572265625,297.1499938964844,293.1499938964844,0.4481853246688843,-5853.11279296875,304.1637878417969,0.8708183169364929,0.5706027746200562,0.4027547836303711,293.2648620605469,297.1499938964844,293.1499938964844,0.5675542950630188,-9534.49609375,304.1683349609375,0.9300454258918762,0.6885674595832825,0.6558232307434082,293.1757202148437,297.1499938964844,293.1499938964844,0.0314039513468742,-5377.38623046875,304.1531677246094,0.4223178327083587,0.0747999176383018,0.3703488111495971,291.135498046875,291.1499938964844,257.3795471191406,256.2002868652344,279.174560546875,293.3048400878906,292.1361999511719,1.0,0.4988521039485931,0.5745736360549927,0.5745736360549927,1.0,1.0,-2.085524559020996,0.8204493522644043,1.2650752067565918,0.3405920565128326,0.0,0.0,0.8645220398902893,208.38818359375,177.0,15.248817443847656,-27233.53515625,1255.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36480712890625,312.4940795898437,278.1499938964844,0.0,18000.0,314.75,35951.1484375,36000.0,0.0,0.0,0.6245304346084595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681752324104309,1.6817775964736938,-2.530510391807184e-05,0.0,0.0006338189705274,0.0,0.0,558.551025390625,0.0,0.0,0.0,0.9352174997329712,4.0,0.0,1.0
555060,293.2450256347656,297.1499938964844,293.1499938964844,0.1047670394182205,-2362.29296875,304.1582946777344,0.5991095304489136,0.1735517829656601,0.1626694351434707,293.4400634765625,297.1499938964844,293.1499938964844,0.0796374529600143,-1996.6693115234373,304.1764831542969,0.5482224822044373,0.1362350434064865,0.1372847110033035,293.2360534667969,297.1499938964844,293.1499938964844,0.445638507604599,-5827.06884765625,304.16339111328125,0.8786894679069519,0.5686529874801636,0.4010860919952392,293.26324462890625,297.1499938964844,293.1499938964844,0.5641594529151917,-9490.1494140625,304.1678466796875,0.9396006464958192,0.6859903931617737,0.6529800295829773,293.1738586425781,297.1499938964844,293.1499938964844,0.0309532731771469,-5327.8095703125,304.1528625488281,0.4267962574958801,0.0745235905051231,0.3670433759689331,291.1391296386719,291.1499938964844,257.44451904296875,256.2550354003906,279.1746520996094,293.3020324707031,292.1390686035156,1.0,0.4890294969081878,0.5770431160926819,0.5770431160926819,1.0,1.0,-2.065855026245117,0.8140817880630493,1.2517733573913574,0.3386036157608032,0.0,0.0,0.8655580282211304,197.11639404296875,165.0,5.857184410095215,-26964.765625,1194.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2010498046875,312.37384033203125,278.1499938964844,0.0,18000.0,314.75,35968.30078125,36000.0,0.0,0.0,0.620046079158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684104323387146,1.6841297149658203,-2.535705607442651e-05,0.0,0.0006292679463513,0.0,0.0,560.6096801757812,0.0,0.0,0.0,0.9363633394241332,4.0,0.0,1.0
555120,293.2450256347656,297.1499938964844,293.1499938964844,0.1047670394182205,-2362.29296875,304.1582946777344,0.5991095304489136,0.1735517829656601,0.1626694351434707,293.4400634765625,297.1499938964844,293.1499938964844,0.0796374529600143,-1996.6693115234373,304.1764831542969,0.5482224822044373,0.1362350434064865,0.1372847110033035,293.2360534667969,297.1499938964844,293.1499938964844,0.445638507604599,-5827.06884765625,304.16339111328125,0.8786894679069519,0.5686529874801636,0.4010860919952392,293.26324462890625,297.1499938964844,293.1499938964844,0.5641594529151917,-9490.1494140625,304.1678466796875,0.9396006464958192,0.6859903931617737,0.6529800295829773,293.1738586425781,297.1499938964844,293.1499938964844,0.0309532731771469,-5327.8095703125,304.1528625488281,0.4267962574958801,0.0745235905051231,0.3670433759689331,291.1391296386719,291.1499938964844,257.44451904296875,256.2550354003906,279.1746520996094,293.3020324707031,292.1390686035156,1.0,0.4890294969081878,0.5770431160926819,0.5770431160926819,1.0,1.0,-2.065855026245117,0.8140817880630493,1.2517733573913574,0.3386036157608032,0.0,0.0,0.8655580282211304,197.11639404296875,165.0,5.857184410095215,-26964.765625,1194.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2010498046875,312.37384033203125,278.1499938964844,0.0,18000.0,314.75,35968.30078125,36000.0,0.0,0.0,0.620046079158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684104323387146,1.6841297149658203,-2.535705607442651e-05,0.0,0.0006292679463513,0.0,0.0,560.6096801757812,0.0,0.0,0.0,0.9363633394241332,4.0,0.0,1.0
555180,293.2400817871094,297.1499938964844,293.1499938964844,0.1033778637647628,-2336.943359375,304.1578369140625,0.6042009592056274,0.1721511483192443,0.1609759628772735,293.4359741210937,297.1499938964844,293.1499938964844,0.0745817273855209,-1899.67626953125,304.17608642578125,0.5445811152458191,0.1297192722558975,0.1306574195623397,293.2347106933594,297.1499938964844,293.1499938964844,0.4431335926055908,-5801.3720703125,304.1631164550781,0.8875253200531006,0.5667432546615601,0.3994410634040832,293.26153564453125,297.1499938964844,293.1499938964844,0.5608253479003906,-9446.4453125,304.16748046875,0.9499590992927552,0.6834647059440613,0.6501795053482056,293.17205810546875,297.1499938964844,293.1499938964844,0.0304365158081054,-5280.5205078125,304.1527709960937,0.4321486055850982,0.0742879062891006,0.3638906478881836,291.14239501953125,291.1499938964844,257.509033203125,256.30914306640625,279.1747131347656,293.29913330078125,292.1426696777344,1.0,0.4789448976516723,0.5795165300369263,0.5795165300369263,1.0,1.0,-2.046736478805542,0.8079001307487488,1.2388362884521484,0.3366891741752624,0.0,0.0,0.8663982152938843,185.66140747070312,153.0,5.883296012878418,-26726.080078125,1134.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0698547363281,312.2826843261719,278.1499938964844,0.0,18000.0,314.75,35973.2421875,36000.0,0.0,0.0,0.615828275680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6868293285369873,1.6868547201156616,-2.541395224398002e-05,0.0,0.0006249874131754,0.0,0.0,562.9495849609375,0.0,0.0,0.0,0.9376193881034852,4.0,0.0,1.0
555240,293.2400817871094,297.1499938964844,293.1499938964844,0.1033778637647628,-2336.943359375,304.1578369140625,0.6042009592056274,0.1721511483192443,0.1609759628772735,293.4359741210937,297.1499938964844,293.1499938964844,0.0745817273855209,-1899.67626953125,304.17608642578125,0.5445811152458191,0.1297192722558975,0.1306574195623397,293.2347106933594,297.1499938964844,293.1499938964844,0.4431335926055908,-5801.3720703125,304.1631164550781,0.8875253200531006,0.5667432546615601,0.3994410634040832,293.26153564453125,297.1499938964844,293.1499938964844,0.5608253479003906,-9446.4453125,304.16748046875,0.9499590992927552,0.6834647059440613,0.6501795053482056,293.17205810546875,297.1499938964844,293.1499938964844,0.0304365158081054,-5280.5205078125,304.1527709960937,0.4321486055850982,0.0742879062891006,0.3638906478881836,291.14239501953125,291.1499938964844,257.509033203125,256.30914306640625,279.1747131347656,293.29913330078125,292.1426696777344,1.0,0.4789448976516723,0.5795165300369263,0.5795165300369263,1.0,1.0,-2.046736478805542,0.8079001307487488,1.2388362884521484,0.3366891741752624,0.0,0.0,0.8663982152938843,185.66140747070312,153.0,5.883296012878418,-26726.080078125,1134.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0698547363281,312.2826843261719,278.1499938964844,0.0,18000.0,314.75,35973.2421875,36000.0,0.0,0.0,0.615828275680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6868293285369873,1.6868547201156616,-2.541395224398002e-05,0.0,0.0006249874131754,0.0,0.0,562.9495849609375,0.0,0.0,0.0,0.9376193881034852,4.0,0.0,1.0
555300,293.23760986328125,297.1499938964844,293.1499938964844,0.1027007773518562,-2324.535400390625,304.1576538085937,0.6069831848144531,0.1714934110641479,0.1601663082838058,293.4338684082031,297.1499938964844,293.1499938964844,0.0720542967319488,-1851.671875,304.1759338378906,0.5428715348243713,0.1265110224485397,0.1273909509181976,293.23406982421875,297.1499938964844,293.1499938964844,0.4418347775936126,-5787.97509765625,304.1630859375,0.8923130631446838,0.5657983422279358,0.3986249268054962,293.2607116699219,297.1499938964844,293.1499938964844,0.5591034293174744,-9423.744140625,304.1674194335937,0.9553650617599488,0.6822150945663452,0.6487910747528076,293.171142578125,297.1499938964844,293.1499938964844,0.030155124142766,-5256.955078125,304.1527709960937,0.4351874589920044,0.0741830989718437,0.3623673617839813,291.1455078125,291.1499938964844,257.5411071777344,256.3359680175781,279.1747436523437,293.2977294921875,292.1458740234375,1.0,0.4738184511661529,0.5807557106018066,0.5807557106018066,1.0,1.0,-2.03736424446106,0.804871678352356,1.232492446899414,0.3357569873332977,0.0,0.0,0.8663867115974426,179.89755249023438,153.0,7.447977542877197,-26613.05078125,1104.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.014892578125,312.24517822265625,278.1499938964844,0.0,18000.0,314.2699890136719,35984.91015625,36000.0,0.0,0.0,0.6089946627616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6874475479125977,1.6874730587005615,-2.5429260858800266e-05,0.0,0.0006180522032082,0.0,0.0,563.5180053710938,0.0,0.0,0.0,0.9378968477249146,4.0,0.0,1.0
555360,293.23516845703125,297.1499938964844,293.1499938964844,0.1020682603120803,-2312.9755859375,304.15740966796875,0.6099227666854858,0.1708632558584213,0.1593808084726333,293.4317321777344,297.1499938964844,293.1499938964844,0.0695485547184944,-1804.5086669921875,304.17578125,0.5412354469299316,0.1233353167772293,0.1241538971662521,293.2334289550781,297.1499938964844,293.1499938964844,0.4406439661979675,-5775.7890625,304.1628723144531,0.8973566889762878,0.5648602843284607,0.39781254529953,293.2598876953125,297.1499938964844,293.1499938964844,0.5575161576271057,-9402.98828125,304.1671447753906,0.9608845710754396,0.6809744238853455,0.6474095582962036,293.1702880859375,297.1499938964844,293.1499938964844,0.0299041625112295,-5235.10791015625,304.1527404785156,0.4384919703006744,0.0740861296653747,0.360877126455307,291.1464538574219,291.1499938964844,257.57305908203125,256.36260986328125,279.1747741699219,293.2962951660156,292.14599609375,1.0,0.4686397910118103,0.5819966793060303,0.5819966793060303,1.0,1.0,-2.028108596801758,0.801881730556488,1.2262269258499146,0.334840178489685,0.0,0.0,0.8664937019348145,174.1201934814453,141.0,2.467207670211792,-26476.09765625,1075.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9288635253906,312.1787414550781,278.1499938964844,0.0,18000.0,314.2699890136719,35993.98046875,36000.0,0.0,0.0,0.6064510345458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6875617504119873,1.6875872611999512,-2.5433651899220425e-05,0.0,0.0006154706934466,0.0,0.0,563.6469116210938,0.0,0.0,0.0,0.9379636645317078,4.0,0.0,1.0
555420,293.2303466796875,297.1499938964844,293.1499938964844,0.100924365222454,-2292.140625,304.1568603515625,0.6161860227584839,0.1696857959032058,0.1578831076622009,293.4273376464844,297.1499938964844,293.1499938964844,0.0645887851715087,-1712.501708984375,304.1754455566406,0.5382208228111267,0.117089457809925,0.1177750527858734,293.23211669921875,297.1499938964844,293.1499938964844,0.4385560154914856,-5754.59423828125,304.1620788574219,0.9084511399269104,0.5630121231079102,0.3962048590183258,293.2582092285156,297.1499938964844,293.1499938964844,0.554713249206543,-9366.626953125,304.1661071777344,0.9721664786338806,0.6785302758216858,0.6446775794029236,293.1686096191406,297.1499938964844,293.1499938964844,0.0294454619288444,-5195.4677734375,304.152587890625,0.445991188287735,0.073914423584938,0.3579915761947632,291.1410522460937,291.1499938964844,257.6365661621094,256.4154052734375,279.1748352050781,293.2934265136719,292.1408386230469,1.0,0.4581309854984283,0.5844818353652954,0.5844818353652954,1.0,1.0,-2.009972095489502,0.7960266470909119,1.2139455080032349,0.3330565989017486,0.0,0.0,0.86809903383255,162.53977966308594,129.0,-3.450427532196045,-26227.66796875,1017.4857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7743835449219,312.06494140625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.55859375,36000.0,0.0,0.0,0.6016795635223389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6900593042373655,1.6900848150253296,-2.5478677343926392e-05,0.0,0.0006106282817199,0.0,0.0,565.6887817382812,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
555480,293.2303466796875,297.1499938964844,293.1499938964844,0.100924365222454,-2292.140625,304.1568603515625,0.6161860227584839,0.1696857959032058,0.1578831076622009,293.4273376464844,297.1499938964844,293.1499938964844,0.0645887851715087,-1712.501708984375,304.1754455566406,0.5382208228111267,0.117089457809925,0.1177750527858734,293.23211669921875,297.1499938964844,293.1499938964844,0.4385560154914856,-5754.59423828125,304.1620788574219,0.9084511399269104,0.5630121231079102,0.3962048590183258,293.2582092285156,297.1499938964844,293.1499938964844,0.554713249206543,-9366.626953125,304.1661071777344,0.9721664786338806,0.6785302758216858,0.6446775794029236,293.1686096191406,297.1499938964844,293.1499938964844,0.0294454619288444,-5195.4677734375,304.152587890625,0.445991188287735,0.073914423584938,0.3579915761947632,291.1410522460937,291.1499938964844,257.6365661621094,256.4154052734375,279.1748352050781,293.2934265136719,292.1408386230469,1.0,0.4581309854984283,0.5844818353652954,0.5844818353652954,1.0,1.0,-2.009972095489502,0.7960266470909119,1.2139455080032349,0.3330565989017486,0.0,0.0,0.86809903383255,162.53977966308594,129.0,-3.450427532196045,-26227.66796875,1017.4857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7743835449219,312.06494140625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.55859375,36000.0,0.0,0.0,0.6016795635223389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6900593042373655,1.6900848150253296,-2.5478677343926392e-05,0.0,0.0006106282817199,0.0,0.0,565.6887817382812,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
555540,293.2274780273437,297.1499938964844,293.1499938964844,0.100253514945507,-2279.85302734375,304.1565856933594,0.6201575994491577,0.1690312027931213,0.1570308804512024,293.4245910644531,297.1499938964844,293.1499938964844,0.0616022869944572,-1657.9190673828125,304.1753234863281,0.5366106629371643,0.1134176850318908,0.114015556871891,293.2313537597656,297.1499938964844,293.1499938964844,0.4372275471687317,-5740.96044921875,304.161865234375,0.916227400302887,0.5619153380393982,0.395249605178833,293.2572326660156,297.1499938964844,293.1499938964844,0.5529431104660034,-9343.396484375,304.16583251953125,0.9790149331092834,0.6770805716514587,0.6430557370185852,293.1676330566406,297.1499938964844,293.1499938964844,0.0291711315512657,-5171.47119140625,304.15252685546875,0.4511289000511169,0.0738248080015182,0.3563188016414642,291.1402587890625,291.1499938964844,257.6743469238281,256.4467468261719,279.1748352050781,293.2917175292969,292.1401672363281,1.0,0.4517298340797424,0.5859746932983398,0.5859746932983398,1.0,1.0,-1.999329924583435,0.7925937175750732,1.2067363262176514,0.3320190012454986,0.0,0.0,0.8689635396003723,155.58375549316406,129.0,-2.211193323135376,-26090.568359375,983.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69268798828125,312.0071716308594,278.1499938964844,0.0,18000.0,314.2699890136719,35962.15625,36000.0,0.0,0.0,0.5989900827407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6921393871307373,1.6921648979187012,-2.552040314185433e-05,0.0,0.0006078987498767,0.0,0.0,567.45751953125,0.0,0.0,0.0,0.9401472806930542,4.0,0.0,1.0
555600,293.2255859375,297.1499938964844,293.1499938964844,0.0998141691088676,-2271.782470703125,304.15643310546875,0.6229272484779358,0.1686151623725891,0.1564809679985046,293.42266845703125,297.1499938964844,293.1499938964844,0.0596108734607696,-1621.8819580078125,304.1752624511719,0.5356351733207703,0.1110063940286636,0.1115406230092048,293.2308654785156,297.1499938964844,293.1499938964844,0.4363168478012085,-5731.5732421875,304.16180419921875,0.9218645095825196,0.5611878037452698,0.3946153521537781,293.256591796875,297.1499938964844,293.1499938964844,0.5517334938049316,-9327.44921875,304.16571044921875,0.983579397201538,0.6761192083358765,0.641979455947876,293.1669921875,297.1499938964844,293.1499938964844,0.0289894305169582,-5155.47216796875,304.1524963378906,0.454846978187561,0.073770098388195,0.3552263081073761,291.1405029296875,291.1499938964844,257.6994323730469,256.4674987792969,279.17486572265625,293.2905578613281,292.1405334472656,1.0,0.4474233388900757,0.586970329284668,0.586970329284668,1.0,1.0,-1.9923311471939087,0.7903366684913635,1.2019944190979004,0.331339955329895,0.0,0.0,0.8694447875022888,150.9476776123047,117.0,-0.7796021103858948,-26002.4140625,961.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6422119140625,311.9719543457031,278.1499938964844,0.0,18000.0,313.7900085449219,35963.36328125,36000.0,0.0,0.0,0.5924591422080994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693433165550232,1.6934587955474854,-2.554727507231292e-05,0.0,0.0006012707017362,0.0,0.0,568.5733642578125,0.0,0.0,0.0,0.940751612186432,4.0,0.0,1.0
555660,293.2209167480469,297.1499938964844,293.1499938964844,0.0988493934273719,-2254.195556640625,304.1558837890625,0.6304571032524109,0.1676478236913681,0.1551711559295654,293.41754150390625,297.1499938964844,293.1499938964844,0.0547341592609882,-1535.0020751953125,304.1749572753906,0.5336686968803406,0.1051383167505264,0.1054968535900116,293.2296447753906,297.1499938964844,293.1499938964844,0.434407889842987,-5712.20068359375,304.1610107421875,0.9372975826263428,0.5593873262405396,0.3930402100086212,293.2550048828125,297.1499938964844,293.1499938964844,0.5491697788238525,-9294.169921875,304.16473388671875,0.9948855638504028,0.6737407445907593,0.6393085718154907,293.1654663085937,297.1499938964844,293.1499938964844,0.0285857040435075,-5120.384765625,304.1523132324219,0.4652201235294342,0.0736513286828994,0.3525738418102264,291.1326599121094,291.1499938964844,257.7616882324219,256.5188903808594,279.17486572265625,293.2876281738281,292.13189697265625,1.0,0.4365164637565613,0.5894570350646973,0.5894570350646973,1.0,1.0,-1.9752155542373653,0.7848224639892578,1.190393090248108,0.3296938836574554,0.0,0.0,0.8721025586128235,139.35935974121094,105.0,-10.285449028015137,-25743.822265625,906.3383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4534912109375,311.8287353515625,278.1499938964844,0.0,18000.0,313.7900085449219,35939.46484375,36000.0,0.0,0.0,0.5873196125030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.697696089744568,1.6977217197418213,-2.56296534644207e-05,0.0,0.0005960547132417,0.0,0.0,572.1639404296875,0.0,0.0,0.0,0.9428274631500244,4.0,0.0,1.0
555720,293.2209167480469,297.1499938964844,293.1499938964844,0.0988493934273719,-2254.195556640625,304.1558837890625,0.6304571032524109,0.1676478236913681,0.1551711559295654,293.41754150390625,297.1499938964844,293.1499938964844,0.0547341592609882,-1535.0020751953125,304.1749572753906,0.5336686968803406,0.1051383167505264,0.1054968535900116,293.2296447753906,297.1499938964844,293.1499938964844,0.434407889842987,-5712.20068359375,304.1610107421875,0.9372975826263428,0.5593873262405396,0.3930402100086212,293.2550048828125,297.1499938964844,293.1499938964844,0.5491697788238525,-9294.169921875,304.16473388671875,0.9948855638504028,0.6737407445907593,0.6393085718154907,293.1654663085937,297.1499938964844,293.1499938964844,0.0285857040435075,-5120.384765625,304.1523132324219,0.4652201235294342,0.0736513286828994,0.3525738418102264,291.1326599121094,291.1499938964844,257.7616882324219,256.5188903808594,279.17486572265625,293.2876281738281,292.13189697265625,1.0,0.4365164637565613,0.5894570350646973,0.5894570350646973,1.0,1.0,-1.9752155542373653,0.7848224639892578,1.190393090248108,0.3296938836574554,0.0,0.0,0.8721025586128235,139.35935974121094,105.0,-10.285449028015137,-25743.822265625,906.3383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4534912109375,311.8287353515625,278.1499938964844,0.0,18000.0,313.7900085449219,35939.46484375,36000.0,0.0,0.0,0.5873196125030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.697696089744568,1.6977217197418213,-2.56296534644207e-05,0.0,0.0005960547132417,0.0,0.0,572.1639404296875,0.0,0.0,0.0,0.9428274631500244,4.0,0.0,1.0
555780,293.2161560058594,297.1499938964844,293.1499938964844,0.0979193300008773,-2237.0234375,304.1554870605469,0.6377310156822205,0.166815236210823,0.1540321707725525,293.4120788574219,297.1499938964844,293.1499938964844,0.0499059371650218,-1450.4114990234375,304.1747131347656,0.5309334993362427,0.099469780921936,0.099709965288639,293.228271484375,297.1499938964844,293.1499938964844,0.4321884512901306,-5689.134765625,304.1611328125,0.9515222311019896,0.5576436519622803,0.391545683145523,293.2474670410156,297.1499938964844,293.1499938964844,0.5354146957397461,-9098.9296875,304.1842041015625,0.9990000128746032,0.6725620031356812,0.6250382661819458,293.16375732421875,297.1499938964844,293.1499938964844,0.0282244961708784,-5088.1123046875,304.15216064453125,0.4739097952842712,0.0736016109585762,0.3504435122013092,291.1343994140625,291.1499938964844,257.8232116699219,256.56951904296875,279.1788024902344,293.2829284667969,292.1362609863281,1.0,0.4248987734317779,0.5924626588821411,0.5924626588821411,1.0,1.0,-1.9453303813934328,0.7739017009735107,1.171428680419922,0.3257477879524231,0.0,0.0,0.8745282292366028,129.0753173828125,108.0,9.574286460876465,-25410.638671875,845.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29473876953125,311.7321472167969,278.1499938964844,0.0,18000.0,313.7900085449219,35927.5390625,36000.0,0.0,0.0,0.582593560218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705040693283081,1.7050665616989136,-2.577871964604128e-05,0.0,0.0005912584019824,0.0,0.0,578.4911499023438,0.0,0.0,0.0,0.9462085962295532,4.0,0.0,1.0
555840,293.2161560058594,297.1499938964844,293.1499938964844,0.0979193300008773,-2237.0234375,304.1554870605469,0.6377310156822205,0.166815236210823,0.1540321707725525,293.4120788574219,297.1499938964844,293.1499938964844,0.0499059371650218,-1450.4114990234375,304.1747131347656,0.5309334993362427,0.099469780921936,0.099709965288639,293.228271484375,297.1499938964844,293.1499938964844,0.4321884512901306,-5689.134765625,304.1611328125,0.9515222311019896,0.5576436519622803,0.391545683145523,293.2474670410156,297.1499938964844,293.1499938964844,0.5354146957397461,-9098.9296875,304.1842041015625,0.9990000128746032,0.6725620031356812,0.6250382661819458,293.16375732421875,297.1499938964844,293.1499938964844,0.0282244961708784,-5088.1123046875,304.15216064453125,0.4739097952842712,0.0736016109585762,0.3504435122013092,291.1343994140625,291.1499938964844,257.8232116699219,256.56951904296875,279.1788024902344,293.2829284667969,292.1362609863281,1.0,0.4248987734317779,0.5924626588821411,0.5924626588821411,1.0,1.0,-1.9453303813934328,0.7739017009735107,1.171428680419922,0.3257477879524231,0.0,0.0,0.8745282292366028,129.0753173828125,108.0,9.574286460876465,-25410.638671875,845.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29473876953125,311.7321472167969,278.1499938964844,0.0,18000.0,313.7900085449219,35927.5390625,36000.0,0.0,0.0,0.582593560218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705040693283081,1.7050665616989136,-2.577871964604128e-05,0.0,0.0005912584019824,0.0,0.0,578.4911499023438,0.0,0.0,0.0,0.9462085962295532,4.0,0.0,1.0
555900,293.2139892578125,297.1499938964844,293.1499938964844,0.0973915681242942,-2227.00732421875,304.15545654296875,0.6399548649787903,0.1664013713598251,0.1535647064447403,293.40948486328125,297.1499938964844,293.1499938964844,0.0474758520722389,-1408.1090087890625,304.17462158203125,0.5278933048248291,0.0966576039791107,0.0969422087073326,293.22784423828125,297.1499938964844,293.1499938964844,0.430523931980133,-5671.361328125,304.162109375,0.9557320475578308,0.5567389130592346,0.390854001045227,293.2353210449219,297.1499938964844,293.1499938964844,0.5261371731758118,-8968.0712890625,304.1947326660156,0.9990000128746032,0.6737125515937805,0.6163724660873413,293.1629638671875,297.1499938964844,293.1499938964844,0.0280606858432292,-5072.33984375,304.1520690917969,0.4764251410961151,0.0735857337713241,0.3498655557632446,291.1517333984375,291.1499938964844,257.85369873046875,256.59454345703125,279.1793212890625,293.2779541015625,292.15350341796875,1.0,0.420798659324646,0.5939741730690002,0.5939741730690002,1.0,1.0,-1.9296002388000488,0.7681222558021545,1.161478042602539,0.3234357237815857,0.0,0.0,0.8726710677146912,125.81816864013672,108.0,25.81232643127441,-25243.96484375,821.3445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2421875,311.7029724121094,278.1499938964844,0.0,18000.0,313.3099975585937,35999.88671875,36000.0,0.0,0.0,0.5753647089004517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704898715019226,1.7049245834350586,-2.5792141968850046e-05,0.0,0.0005839220248162,0.0,0.0,578.6204223632812,0.0,0.0,0.0,0.9460199475288392,4.0,0.0,1.0
555960,293.2120361328125,297.1499938964844,293.1499938964844,0.0969471186399459,-2218.670166015625,304.1552734375,0.6414583325386047,0.1659759879112243,0.1531101018190384,293.4070739746094,297.1499938964844,293.1499938964844,0.0451057888567447,-1367.181640625,304.1744689941406,0.5240095853805542,0.0938422605395317,0.0941983386874198,293.2275695800781,297.1499938964844,293.1499938964844,0.4291585981845855,-5657.03271484375,304.1623840332031,0.958621382713318,0.5558081269264221,0.3901585936546325,293.22198486328125,297.1499938964844,293.1499938964844,0.5192103385925293,-8872.6708984375,304.1991271972656,0.9990000128746032,0.6752492785453796,0.6100673675537109,293.1622314453125,297.1499938964844,293.1499938964844,0.0279460772871971,-5061.5,304.1518859863281,0.4781796932220459,0.0735631510615348,0.3493919670581817,291.1615905761719,291.1499938964844,257.88397216796875,256.619384765625,279.178955078125,293.27294921875,292.1619567871094,1.0,0.417517602443695,0.5953971743583679,0.5953971743583679,1.0,1.0,-1.9167810678482056,0.7635328769683838,1.1532481908798218,0.3217373788356781,0.0,0.0,0.870847225189209,123.44499969482422,111.0,22.11650276184082,-25072.369140625,802.7638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.163330078125,311.6416320800781,278.1499938964844,0.0,18000.0,313.3099975585937,36057.1953125,36000.0,0.0,0.0,0.5723680853843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7017128467559814,1.7017385959625244,-2.573919664428104e-05,0.0,0.0005808807909488,0.0,0.0,576.0515747070312,0.0,0.0,0.0,0.9445438981056212,4.0,0.0,1.0
556020,293.2084350585937,297.1499938964844,293.1499938964844,0.0962651222944259,-2206.117919921875,304.1546325683594,0.6429820656776428,0.1651335060596466,0.1522557884454727,293.40264892578125,297.1499938964844,293.1499938964844,0.0405193828046321,-1288.49462890625,304.1739501953125,0.5146169662475586,0.0882311537861824,0.0887829735875129,293.2271423339844,297.1499938964844,293.1499938964844,0.4271645843982696,-5636.64599609375,304.1615600585937,0.961781680583954,0.5539303421974182,0.3887896239757538,293.1978454589844,297.1499938964844,293.1499938964844,0.510465145111084,-8756.62890625,304.1970520019531,0.9990000128746032,0.6783294677734375,0.6022149920463562,293.1610717773437,297.1499938964844,293.1499938964844,0.0278202090412378,-5050.28759765625,304.1514587402344,0.4802384376525879,0.0734907016158104,0.3486393094062805,291.1622009277344,291.1499938964844,257.9439392089844,256.6684265136719,279.17724609375,293.2649230957031,292.161865234375,1.0,0.4130005538463592,0.5980396866798401,0.5980396866798401,1.0,1.0,-1.8972700834274288,0.7568833231925964,1.1403868198394775,0.3195145726203918,0.0,0.0,0.8690664172172546,120.43994140625,114.0,5.227452754974365,-24797.8515625,776.8496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02423095703125,311.5298767089844,278.1499938964844,0.0,18000.0,313.3099975585937,36054.0625,36000.0,0.0,0.0,0.5666313171386719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6962403059005735,1.6962659358978271,-2.562556619523093e-05,0.0,0.0005750587442889,0.0,0.0,571.3059692382812,0.0,0.0,0.0,0.9420350193977356,4.0,0.0,1.0
