time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556080,293.2084350585937,297.1499938964844,293.1499938964844,0.0962651222944259,-2206.117919921875,304.1546325683594,0.6429820656776428,0.1651335060596466,0.1522557884454727,293.40264892578125,297.1499938964844,293.1499938964844,0.0405193828046321,-1288.49462890625,304.1739501953125,0.5146169662475586,0.0882311537861824,0.0887829735875129,293.2271423339844,297.1499938964844,293.1499938964844,0.4271645843982696,-5636.64599609375,304.1615600585937,0.961781680583954,0.5539303421974182,0.3887896239757538,293.1978454589844,297.1499938964844,293.1499938964844,0.510465145111084,-8756.62890625,304.1970520019531,0.9990000128746032,0.6783294677734375,0.6022149920463562,293.1610717773437,297.1499938964844,293.1499938964844,0.0278202090412378,-5050.28759765625,304.1514587402344,0.4802384376525879,0.0734907016158104,0.3486393094062805,291.1622009277344,291.1499938964844,257.9439392089844,256.6684265136719,279.17724609375,293.2649230957031,292.161865234375,1.0,0.4130005538463592,0.5980396866798401,0.5980396866798401,1.0,1.0,-1.8972700834274288,0.7568833231925964,1.1403868198394775,0.3195145726203918,0.0,0.0,0.8690664172172546,120.43994140625,114.0,5.227452754974365,-24797.8515625,776.8496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02423095703125,311.5298767089844,278.1499938964844,0.0,18000.0,313.3099975585937,36054.0625,36000.0,0.0,0.0,0.5666313171386719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6962403059005735,1.6962659358978271,-2.562556619523093e-05,0.0,0.0005750587442889,0.0,0.0,571.3059692382812,0.0,0.0,0.0,0.9420350193977356,4.0,0.0,1.0
556140,293.20513916015625,297.1499938964844,293.1499938964844,0.095731720328331,-2196.453125,304.15399169921875,0.6429709792137146,0.1643247306346893,0.1514854431152343,293.3985290527344,297.1499938964844,293.1499938964844,0.036085557192564,-1212.195556640625,304.17333984375,0.5038233995437622,0.0826673209667205,0.0834684520959854,293.226806640625,297.1499938964844,293.1499938964844,0.4255943596363067,-5620.87744140625,304.1603088378906,0.9623071551322936,0.5520409941673279,0.3874569237232208,293.18133544921875,297.1499938964844,293.1499938964844,0.5067252516746521,-8712.2177734375,304.1874694824219,0.9990000128746032,0.680484414100647,0.5992000699043274,293.16033935546875,297.1499938964844,293.1499938964844,0.0277397222816944,-5043.73779296875,304.151123046875,0.4808022379875183,0.0733579471707344,0.3479406535625458,291.15362548828125,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,292.1527404785156,1.0,0.4105485081672668,0.600460946559906,0.600460946559906,1.0,1.0,-1.8839006423950195,0.752758264541626,1.131142497062683,0.3184521794319153,0.0,0.0,0.8690693974494934,119.16018676757812,117.0,-8.736468315124512,-24590.59765625,761.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8922424316406,311.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,36015.08984375,35280.0,0.0,0.0,0.5597596168518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6940549612045288,1.6940805912017822,-2.557176412665285e-05,0.0,0.0005680848844349,0.0,0.0,569.287841796875,0.0,0.0,0.0,0.9310516119003296,4.0,0.0,1.0
556200,293.20513916015625,297.1499938964844,293.1499938964844,0.095731720328331,-2196.453125,304.15399169921875,0.6429709792137146,0.1643247306346893,0.1514854431152343,293.3985290527344,297.1499938964844,293.1499938964844,0.036085557192564,-1212.195556640625,304.17333984375,0.5038233995437622,0.0826673209667205,0.0834684520959854,293.226806640625,297.1499938964844,293.1499938964844,0.4255943596363067,-5620.87744140625,304.1603088378906,0.9623071551322936,0.5520409941673279,0.3874569237232208,293.18133544921875,297.1499938964844,293.1499938964844,0.5067252516746521,-8712.2177734375,304.1874694824219,0.9990000128746032,0.680484414100647,0.5992000699043274,293.16033935546875,297.1499938964844,293.1499938964844,0.0277397222816944,-5043.73779296875,304.151123046875,0.4808022379875183,0.0733579471707344,0.3479406535625458,291.15362548828125,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,292.1527404785156,1.0,0.4105485081672668,0.600460946559906,0.600460946559906,1.0,1.0,-1.8839006423950195,0.752758264541626,1.131142497062683,0.3184521794319153,0.0,0.0,0.8690693974494934,119.16018676757812,117.0,-8.736468315124512,-24590.59765625,761.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8922424316406,311.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,36015.08984375,35280.0,0.0,0.0,0.5597596168518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6940549612045288,1.6940805912017822,-2.557176412665285e-05,0.0,0.0005680848844349,0.0,0.0,569.287841796875,0.0,0.0,0.0,0.9310516119003296,4.0,0.0,1.0
556260,293.2019958496094,297.1499938964844,293.1499938964844,0.0954669937491417,-2192.14501953125,304.1531066894531,0.6418653726577759,0.1635620146989822,0.1507956981658935,293.39459228515625,297.1499938964844,293.1499938964844,0.0316690355539321,-1139.9515380859375,304.1729736328125,0.4921932220458984,0.0771676898002624,0.0782544165849685,293.2265319824219,297.1499938964844,293.1499938964844,0.4249943792819977,-5615.82275390625,304.1579284667969,0.96093088388443,0.5501500964164734,0.38615283370018,293.1737060546875,297.1499938964844,293.1499938964844,0.5075559616088867,-8732.1376953125,304.173583984375,0.9990000128746032,0.6812571287155151,0.5996620655059814,293.1600646972656,297.1499938964844,293.1499938964844,0.027732003480196,-5045.31103515625,304.1507568359375,0.4802212417125702,0.0731529146432876,0.3471297025680542,291.1218566894531,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.2567749023437,292.1202087402344,1.0,0.4095664024353027,0.6026971936225891,0.6026971936225891,1.0,1.0,-1.8748241662979128,0.7503757476806641,1.1244484186172483,0.3181731104850769,0.0,0.0,0.8749416470527649,119.09876251220705,120.0,-32.96783828735352,-24384.736328125,754.3419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7398986816406,311.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35237.6953125,35280.0,0.0,0.0,0.554614782333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6857126951217651,1.6857378482818604,-2.522474096622318e-05,0.0,0.0005628635408356,0.0,0.0,559.455078125,0.0,0.0,0.0,0.9358749985694884,4.0,0.0,1.0
556320,293.2019958496094,297.1499938964844,293.1499938964844,0.0954669937491417,-2192.14501953125,304.1531066894531,0.6418653726577759,0.1635620146989822,0.1507956981658935,293.39459228515625,297.1499938964844,293.1499938964844,0.0316690355539321,-1139.9515380859375,304.1729736328125,0.4921932220458984,0.0771676898002624,0.0782544165849685,293.2265319824219,297.1499938964844,293.1499938964844,0.4249943792819977,-5615.82275390625,304.1579284667969,0.96093088388443,0.5501500964164734,0.38615283370018,293.1737060546875,297.1499938964844,293.1499938964844,0.5075559616088867,-8732.1376953125,304.173583984375,0.9990000128746032,0.6812571287155151,0.5996620655059814,293.1600646972656,297.1499938964844,293.1499938964844,0.027732003480196,-5045.31103515625,304.1507568359375,0.4802212417125702,0.0731529146432876,0.3471297025680542,291.1218566894531,291.1499938964844,258.06121826171875,256.7640380859375,279.17333984375,293.2567749023437,292.1202087402344,1.0,0.4095664024353027,0.6026971936225891,0.6026971936225891,1.0,1.0,-1.8748241662979128,0.7503757476806641,1.1244484186172483,0.3181731104850769,0.0,0.0,0.8749416470527649,119.09876251220705,120.0,-32.96783828735352,-24384.736328125,754.3419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7398986816406,311.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35237.6953125,35280.0,0.0,0.0,0.554614782333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6857126951217651,1.6857378482818604,-2.522474096622318e-05,0.0,0.0005628635408356,0.0,0.0,559.455078125,0.0,0.0,0.0,0.9358749985694884,4.0,0.0,1.0
556380,293.1990051269531,297.1499938964844,293.1499938964844,0.095186524093151,-2187.369873046875,304.1525573730469,0.6400139331817627,0.1628508269786834,0.1501813381910324,293.3907470703125,297.1499938964844,293.1499938964844,0.0279434621334075,-1066.960693359375,304.17156982421875,0.4792049825191498,0.0717520341277122,0.0731458887457847,293.22637939453125,297.1499938964844,293.1499938964844,0.4241277873516083,-5607.44482421875,304.15673828125,0.9581559300422668,0.5482413172721863,0.3848641514778137,293.1748962402344,297.1499938964844,293.1499938964844,0.5107016563415527,-8782.751953125,304.1605224609375,0.9990000128746032,0.6804317831993103,0.6026183366775513,293.1601257324219,297.1499938964844,293.1499938964844,0.0276693608611822,-5041.30859375,304.1506042480469,0.4787692725658417,0.0728875547647476,0.3461830615997314,291.0983581542969,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,292.0967712402344,1.0,0.4096415936946869,0.604782223701477,0.604782223701477,1.0,1.0,-1.8688162565231323,0.7492250204086304,1.119591236114502,0.3184355795383453,0.0,0.0,0.883406400680542,119.9112319946289,123.0,-32.989139556884766,-24265.58984375,752.1162719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5678405761719,311.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,35102.91015625,35280.0,0.0,0.0,0.5503146052360535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.700194239616394,1.700219750404358,-2.5492012355243787e-05,0.0,0.000558499363251,0.0,0.0,571.4088745117188,0.0,0.0,0.0,0.9427127838134766,4.0,0.0,1.0
556440,293.1990051269531,297.1499938964844,293.1499938964844,0.095186524093151,-2187.369873046875,304.1525573730469,0.6400139331817627,0.1628508269786834,0.1501813381910324,293.3907470703125,297.1499938964844,293.1499938964844,0.0279434621334075,-1066.960693359375,304.17156982421875,0.4792049825191498,0.0717520341277122,0.0731458887457847,293.22637939453125,297.1499938964844,293.1499938964844,0.4241277873516083,-5607.44482421875,304.15673828125,0.9581559300422668,0.5482413172721863,0.3848641514778137,293.1748962402344,297.1499938964844,293.1499938964844,0.5107016563415527,-8782.751953125,304.1605224609375,0.9990000128746032,0.6804317831993103,0.6026183366775513,293.1601257324219,297.1499938964844,293.1499938964844,0.0276693608611822,-5041.30859375,304.1506042480469,0.4787692725658417,0.0728875547647476,0.3461830615997314,291.0983581542969,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,292.0967712402344,1.0,0.4096415936946869,0.604782223701477,0.604782223701477,1.0,1.0,-1.8688162565231323,0.7492250204086304,1.119591236114502,0.3184355795383453,0.0,0.0,0.883406400680542,119.9112319946289,123.0,-32.989139556884766,-24265.58984375,752.1162719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5678405761719,311.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,35102.91015625,35280.0,0.0,0.0,0.5503146052360535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.700194239616394,1.700219750404358,-2.5492012355243787e-05,0.0,0.000558499363251,0.0,0.0,571.4088745117188,0.0,0.0,0.0,0.9427127838134766,4.0,0.0,1.0
556500,293.19757080078125,297.1499938964844,293.1499938964844,0.0950683876872062,-2185.389404296875,304.1522827148437,0.6388964056968689,0.1625156104564666,0.1499006152153015,293.3888244628906,297.1499938964844,293.1499938964844,0.0260777920484542,-1031.364990234375,304.1710510253906,0.4713354408740997,0.0690819695591926,0.0706344097852706,293.22637939453125,297.1499938964844,293.1499938964844,0.4237098395824432,-5603.36767578125,304.1562805175781,0.9563633799552916,0.5472787618637085,0.3842202723026275,293.178466796875,297.1499938964844,293.1499938964844,0.5130707025527954,-8818.5947265625,304.154296875,0.9990000128746032,0.6794176697731018,0.6047926545143127,293.1602478027344,297.1499938964844,293.1499938964844,0.0276304967701435,-5038.630859375,304.15057373046875,0.4777799844741821,0.072734996676445,0.3456594049930572,291.08648681640625,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,292.0848999023437,1.0,0.4099763631820678,0.6057817935943604,0.6057817935943604,1.0,1.0,-1.866671681404113,0.7489939332008362,1.1176778078079224,0.3187167346477508,0.0,0.0,0.888832151889801,120.56411743164062,123.0,-33.18125915527344,-24216.2734375,752.4762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47412109375,311.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,35058.87109375,34200.0,0.0,0.0,0.5485100746154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7102298736572266,1.71025550365448,-2.568988929851912e-05,0.0,0.0005566679756157,0.0,0.0,579.9757080078125,0.0,0.0,0.0,0.932485580444336,4.0,0.0,1.0
556560,293.1961364746094,297.1499938964844,293.1499938964844,0.0950843021273613,-2186.135498046875,304.15185546875,0.6376879215240479,0.1621948927640915,0.149636909365654,293.3868408203125,297.1499938964844,293.1499938964844,0.0243393424898386,-997.2095336914062,304.1703796386719,0.4614676237106323,0.0664409846067428,0.068153366446495,293.2263488769531,297.1499938964844,293.1499938964844,0.4238270819187164,-5605.33154296875,304.1549072265625,0.9543534517288208,0.5463165640830994,0.3835774958133697,293.1837463378906,297.1499938964844,293.1499938964844,0.5165068507194519,-8869.4140625,304.1472473144531,0.9990000128746032,0.6780233979225159,0.6073320508003235,293.1604309082031,297.1499938964844,293.1499938964844,0.0276396144181489,-5041.24951171875,304.15045166015625,0.4766383171081543,0.0725709572434425,0.3451033532619476,291.0614624023437,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548828125,292.0581359863281,1.0,0.4104688465595245,0.6067604422569275,0.6067604422569275,1.0,1.0,-1.864985108375549,0.7489475011825562,1.1160376071929932,0.3190784752368927,0.0,0.0,0.8971105217933655,121.34859466552734,126.0,-53.09445190429688,-24116.078125,753.6183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38555908203125,310.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,34154.66015625,34200.0,0.0,0.0,0.5468364357948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7020519971847534,1.7020773887634275,-2.5315948732895777e-05,0.0,0.0005549694760702,0.0,0.0,569.7076416015625,0.0,0.0,0.0,0.9417731761932372,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.0949615463614463,-2184.34521484375,304.1514587402344,0.6350869536399841,0.1615972369909286,0.1491600573062896,293.3827819824219,297.1499938964844,293.1499938964844,0.0210675541311502,-928.2561645507812,304.1690368652344,0.4402618706226349,0.0612645521759986,0.0632958710193634,293.226318359375,297.1499938964844,293.1499938964844,0.4232555329799652,-5599.84375,304.1542663574219,0.9498168230056764,0.5443862080574036,0.3823010921478271,293.1986999511719,297.1499938964844,293.1499938964844,0.5234729051589966,-8969.8466796875,304.1366577148437,0.9990000128746032,0.6741487979888916,0.6132676601409912,293.160888671875,297.1499938964844,293.1499938964844,0.0275579188019037,-5035.8798828125,304.15045166015625,0.4739483594894409,0.0722132846713066,0.3439076542854309,291.0314636230469,291.1499938964844,258.2297668457031,256.9008483886719,279.1696472167969,293.2564697265625,292.0299987792969,1.0,0.4118334949016571,0.6086792945861816,0.6086792945861816,1.0,1.0,-1.8627378940582275,0.7493172287940979,1.1134206056594849,0.3200073540210724,0.0,0.0,0.9151896834373474,123.23445129394533,129.0,-40.72404861450195,-24059.873046875,757.8010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19683837890625,310.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,33864.81640625,34200.0,0.0,0.0,0.5441526174545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7310433387756348,1.7310690879821775,-2.585479523986578e-05,0.0,0.0005522457649931,0.0,0.0,594.125732421875,0.0,0.0,0.0,0.9553908109664916,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.0949615463614463,-2184.34521484375,304.1514587402344,0.6350869536399841,0.1615972369909286,0.1491600573062896,293.3827819824219,297.1499938964844,293.1499938964844,0.0210675541311502,-928.2561645507812,304.1690368652344,0.4402618706226349,0.0612645521759986,0.0632958710193634,293.226318359375,297.1499938964844,293.1499938964844,0.4232555329799652,-5599.84375,304.1542663574219,0.9498168230056764,0.5443862080574036,0.3823010921478271,293.1986999511719,297.1499938964844,293.1499938964844,0.5234729051589966,-8969.8466796875,304.1366577148437,0.9990000128746032,0.6741487979888916,0.6132676601409912,293.160888671875,297.1499938964844,293.1499938964844,0.0275579188019037,-5035.8798828125,304.15045166015625,0.4739483594894409,0.0722132846713066,0.3439076542854309,291.0314636230469,291.1499938964844,258.2297668457031,256.9008483886719,279.1696472167969,293.2564697265625,292.0299987792969,1.0,0.4118334949016571,0.6086792945861816,0.6086792945861816,1.0,1.0,-1.8627378940582275,0.7493172287940979,1.1134206056594849,0.3200073540210724,0.0,0.0,0.9151896834373474,123.23445129394533,129.0,-40.72404861450195,-24059.873046875,757.8010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19683837890625,310.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,33864.81640625,34200.0,0.0,0.0,0.5441526174545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7310433387756348,1.7310690879821775,-2.585479523986578e-05,0.0,0.0005522457649931,0.0,0.0,594.125732421875,0.0,0.0,0.0,0.9553908109664916,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.0948182120919227,-2182.034423828125,304.1512145996094,0.6323415040969849,0.1610578000545501,0.1487463563680648,293.3782653808594,297.1499938964844,293.1499938964844,0.0181889161467552,-860.98876953125,304.16748046875,0.4211534261703491,0.0562825538218021,0.0586149021983146,293.2264404296875,297.1499938964844,293.1499938964844,0.4223684668540954,-5590.7529296875,304.1543273925781,0.9447400569915771,0.542429506778717,0.3810156583786011,293.21807861328125,297.1499938964844,293.1499938964844,0.5311837196350098,-9078.6494140625,304.1282958984375,0.9990000128746032,0.6689932346343994,0.6200529336929321,293.1615295410156,297.1499938964844,293.1499938964844,0.027420612052083,-5024.921875,304.1505126953125,0.4707166850566864,0.0718067958950996,0.3425606787204742,291.01031494140625,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2602233886719,292.00897216796875,1.0,0.4135787189006805,0.6105836629867554,0.6105836629867554,1.0,1.0,-1.8616063594818115,0.7501595616340637,1.111446738243103,0.3211525082588196,0.0,0.0,0.9352553486824036,125.44610595703124,132.0,-32.438480377197266,-24015.353515625,763.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9928283691406,310.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,33800.85546875,35280.0,0.0,0.0,0.5424131155014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765534520149231,1.7655611038208008,-2.657267941685859e-05,0.0,0.0005504803266376,0.0,0.0,625.18798828125,0.0,0.0,0.0,0.9868227243423462,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.0948182120919227,-2182.034423828125,304.1512145996094,0.6323415040969849,0.1610578000545501,0.1487463563680648,293.3782653808594,297.1499938964844,293.1499938964844,0.0181889161467552,-860.98876953125,304.16748046875,0.4211534261703491,0.0562825538218021,0.0586149021983146,293.2264404296875,297.1499938964844,293.1499938964844,0.4223684668540954,-5590.7529296875,304.1543273925781,0.9447400569915771,0.542429506778717,0.3810156583786011,293.21807861328125,297.1499938964844,293.1499938964844,0.5311837196350098,-9078.6494140625,304.1282958984375,0.9990000128746032,0.6689932346343994,0.6200529336929321,293.1615295410156,297.1499938964844,293.1499938964844,0.027420612052083,-5024.921875,304.1505126953125,0.4707166850566864,0.0718067958950996,0.3425606787204742,291.01031494140625,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2602233886719,292.00897216796875,1.0,0.4135787189006805,0.6105836629867554,0.6105836629867554,1.0,1.0,-1.8616063594818115,0.7501595616340637,1.111446738243103,0.3211525082588196,0.0,0.0,0.9352553486824036,125.44610595703124,132.0,-32.438480377197266,-24015.353515625,763.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9928283691406,310.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,33800.85546875,35280.0,0.0,0.0,0.5424131155014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765534520149231,1.7655611038208008,-2.657267941685859e-05,0.0,0.0005504803266376,0.0,0.0,625.18798828125,0.0,0.0,0.0,0.9868227243423462,4.0,0.0,1.0
556860,293.1878662109375,297.1499938964844,293.1499938964844,0.0945531651377677,-2177.1318359375,304.1512451171875,0.6295110583305359,0.1605780869722366,0.1483948677778244,293.3731994628906,297.1499938964844,293.1499938964844,0.0157046243548393,-795.732177734375,304.1658020019531,0.4044774770736694,0.051528412848711,0.0541729219257831,293.2266540527344,297.1499938964844,293.1499938964844,0.4207071661949157,-5572.96630859375,304.1556091308594,0.9392352104187012,0.5404475331306458,0.3797202706336975,293.2403259277344,297.1499938964844,293.1499938964844,0.5385321974754333,-9180.0849609375,304.1233215332031,0.9990000128746032,0.6627628207206726,0.6271631717681885,293.162353515625,297.1499938964844,293.1499938964844,0.0271801203489303,-5003.20458984375,304.1507568359375,0.4668656587600708,0.0713506862521171,0.3410350382328033,291.0087585449219,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2663879394531,292.0077209472656,1.0,0.4155824780464172,0.6125229001045227,0.6125229001045227,1.0,1.0,-1.8610018491744995,0.7512382864952087,1.1097636222839355,0.3224315941333771,0.0,0.0,0.9540449380874634,127.92240142822266,135.0,-14.659700393676758,-24020.876953125,771.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767333984375,310.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,34747.26953125,35280.0,0.0,0.0,0.5417476892471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8228063583374023,1.8228343725204468,-2.803467214107513e-05,0.0,0.0005498050013557,0.0,0.0,683.2337646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556920,293.1878662109375,297.1499938964844,293.1499938964844,0.0945531651377677,-2177.1318359375,304.1512451171875,0.6295110583305359,0.1605780869722366,0.1483948677778244,293.3731994628906,297.1499938964844,293.1499938964844,0.0157046243548393,-795.732177734375,304.1658020019531,0.4044774770736694,0.051528412848711,0.0541729219257831,293.2266540527344,297.1499938964844,293.1499938964844,0.4207071661949157,-5572.96630859375,304.1556091308594,0.9392352104187012,0.5404475331306458,0.3797202706336975,293.2403259277344,297.1499938964844,293.1499938964844,0.5385321974754333,-9180.0849609375,304.1233215332031,0.9990000128746032,0.6627628207206726,0.6271631717681885,293.162353515625,297.1499938964844,293.1499938964844,0.0271801203489303,-5003.20458984375,304.1507568359375,0.4668656587600708,0.0713506862521171,0.3410350382328033,291.0087585449219,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2663879394531,292.0077209472656,1.0,0.4155824780464172,0.6125229001045227,0.6125229001045227,1.0,1.0,-1.8610018491744995,0.7512382864952087,1.1097636222839355,0.3224315941333771,0.0,0.0,0.9540449380874634,127.92240142822266,135.0,-14.659700393676758,-24020.876953125,771.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767333984375,310.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,34747.26953125,35280.0,0.0,0.0,0.5417476892471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8228063583374023,1.8228343725204468,-2.803467214107513e-05,0.0,0.0005498050013557,0.0,0.0,683.2337646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556980,293.18511962890625,297.1499938964844,293.1499938964844,0.0945788323879242,-2178.04345703125,304.1507873535156,0.6258120536804199,0.1601747572422027,0.1481571942567825,293.3695068359375,297.1499938964844,293.1499938964844,0.0119680063799023,-698.8411254882812,304.1212158203125,0.3928825259208679,0.050000000745058,0.0517433024942874,293.22674560546875,297.1499938964844,293.1499938964844,0.4199700653553009,-5565.72998046875,304.15496826171875,0.9318105578422546,0.5384862422943115,0.3784675300121307,293.2562866210937,297.1499938964844,293.1499938964844,0.537834107875824,-9164.0458984375,304.1337280273437,0.9945753216743468,0.6572035551071167,0.6242344975471497,293.16314697265625,297.1499938964844,293.1499938964844,0.0270432569086551,-4992.5078125,304.1507263183594,0.4612827599048614,0.0708728060126304,0.3396065533161163,290.98394775390625,291.1499938964844,258.3881225585937,257.0292358398437,279.1723022460937,293.2723388671875,291.9823913574219,1.0,0.4173474311828613,0.6149126291275024,0.6149126291275024,1.0,1.0,-1.8510634899139404,0.7483636736869812,1.102699875831604,0.3219573497772217,0.0,0.0,0.9777865409851074,131.3888397216797,138.0,-28.92340850830078,-23824.419921875,774.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870056152344,310.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,33626.62109375,35280.0,0.0,0.0,0.5414695739746094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273413181304927,1.827369213104248,-2.788175879686605e-05,0.0,0.0005495227524079,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557040,293.18511962890625,297.1499938964844,293.1499938964844,0.0945788323879242,-2178.04345703125,304.1507873535156,0.6258120536804199,0.1601747572422027,0.1481571942567825,293.3695068359375,297.1499938964844,293.1499938964844,0.0119680063799023,-698.8411254882812,304.1212158203125,0.3928825259208679,0.050000000745058,0.0517433024942874,293.22674560546875,297.1499938964844,293.1499938964844,0.4199700653553009,-5565.72998046875,304.15496826171875,0.9318105578422546,0.5384862422943115,0.3784675300121307,293.2562866210937,297.1499938964844,293.1499938964844,0.537834107875824,-9164.0458984375,304.1337280273437,0.9945753216743468,0.6572035551071167,0.6242344975471497,293.16314697265625,297.1499938964844,293.1499938964844,0.0270432569086551,-4992.5078125,304.1507263183594,0.4612827599048614,0.0708728060126304,0.3396065533161163,290.98394775390625,291.1499938964844,258.3881225585937,257.0292358398437,279.1723022460937,293.2723388671875,291.9823913574219,1.0,0.4173474311828613,0.6149126291275024,0.6149126291275024,1.0,1.0,-1.8510634899139404,0.7483636736869812,1.102699875831604,0.3219573497772217,0.0,0.0,0.9777865409851074,131.3888397216797,138.0,-28.92340850830078,-23824.419921875,774.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870056152344,310.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,33626.62109375,35280.0,0.0,0.0,0.5414695739746094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273413181304927,1.827369213104248,-2.788175879686605e-05,0.0,0.0005495227524079,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557100,293.183837890625,297.1499938964844,293.1499938964844,0.0945854932069778,-2178.352783203125,304.150634765625,0.6241664290428162,0.1599840670824051,0.1480448544025421,293.3702087402344,297.1499938964844,293.1499938964844,0.0142398755997419,-756.3388671875,304.07373046875,0.3915053606033325,0.050000000745058,0.0517875626683235,293.2268371582031,297.1499938964844,293.1499938964844,0.4195444583892822,-5561.4267578125,304.15484619140625,0.9284421801567078,0.5374970436096191,0.3778337836265564,293.2593994140625,297.1499938964844,293.1499938964844,0.5367893576622009,-9147.0341796875,304.1385498046875,0.9918307065963744,0.6552485823631287,0.622259795665741,293.1636047363281,297.1499938964844,293.1499938964844,0.0269553810358047,-4985.271484375,304.1507568359375,0.4586219191551208,0.0706206187605857,0.3388040363788605,290.9727783203125,291.1499938964844,258.4134521484375,257.0497436523437,279.17266845703125,293.2742919921875,291.97137451171875,1.0,0.4181977212429046,0.6160756945610046,0.6160756945610046,1.0,1.0,-1.8468891382217407,0.7472614645957947,1.0996276140213013,0.321835994720459,0.0,0.0,0.9907314777374268,132.9683837890625,138.0,-29.42409324645996,-23751.400390625,775.7728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,310.4200744628906,278.1499938964844,0.0,18000.0,313.3099975585937,33069.85546875,36000.0,0.0,0.0,0.5429003834724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829452633857727,1.8294804096221924,-2.7802729164250195e-05,0.0,0.0005509748589247,0.0,0.0,683.4918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.094575747847557,-2178.308837890625,304.1505432128906,0.6226010322570801,0.1598077416419983,0.147940531373024,293.3726501464844,297.1499938964844,293.1499938964844,0.0141467880457639,-754.7649536132812,304.02655029296875,0.3902420401573181,0.050000000745058,0.051851212978363,293.2269287109375,297.1499938964844,293.1499938964844,0.4190139174461365,-5555.919921875,304.1549377441406,0.925211787223816,0.5365057587623596,0.3771955668926239,293.260986328125,297.1499938964844,293.1499938964844,0.5358454585075378,-9132.037109375,304.142333984375,0.989234447479248,0.6535459756851196,0.6206172704696655,293.1640014648437,297.1499938964844,293.1499938964844,0.0268522221595048,-4976.43896484375,304.1508178710937,0.4560631513595581,0.0703653320670127,0.3379682004451751,290.964111328125,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2761535644531,291.9632568359375,1.0,0.4190471470355987,0.6172287464141846,0.6172287464141846,1.0,1.0,-1.843097686767578,0.7463139295578003,1.0967837572097778,0.3217886090278625,0.0,0.0,1.0,134.499267578125,141.0,-25.15597152709961,-23698.826171875,777.5159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,310.391845703125,278.1499938964844,0.0,18000.0,313.3099975585937,32564.67578125,36000.0,0.0,0.0,0.5428985953330994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313637971878047,1.831391453742981,-2.773097003228031e-05,0.0,0.0005509731126949,0.0,0.0,683.4800415039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.0945130437612533,-2177.274169921875,304.15045166015625,0.6196207404136658,0.1595043241977691,0.1477719247341156,293.3811340332031,297.1499938964844,293.1499938964844,0.0139219360426068,-750.3934936523438,303.9216613769531,0.3877322673797607,0.050000000745058,0.0519762523472309,293.2271423339844,297.1499938964844,293.1499938964844,0.4176100790500641,-5541.0595703125,304.1556396484375,0.919016659259796,0.5345168113708496,0.3759126663208008,293.2622375488281,297.1499938964844,293.1499938964844,0.5337883234024048,-9100.80859375,304.1482849121094,0.9841803908348083,0.6504770517349243,0.617780864238739,293.1648254394531,297.1499938964844,293.1499938964844,0.0266050677746534,-4954.37255859375,304.15093994140625,0.4511478245258331,0.0698441937565803,0.3362399935722351,290.9556884765625,291.1499938964844,258.48736572265625,257.1098327636719,279.1729736328125,293.2802124023437,291.95538330078125,1.0,0.4207498729228973,0.6195319890975952,0.6195319890975952,1.0,1.0,-1.8360236883163448,0.7446192502975464,1.0914044380187988,0.3217817544937134,0.0,0.0,1.0,137.50631713867188,144.0,-13.932232856750488,-23609.267578125,781.2103881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,310.3578186035156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.998046875,36000.0,0.0,0.0,0.5427699685096741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842303276062,1.831870079040528,-2.7712967494153418e-05,0.0,0.0005508424947038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.0945130437612533,-2177.274169921875,304.15045166015625,0.6196207404136658,0.1595043241977691,0.1477719247341156,293.3811340332031,297.1499938964844,293.1499938964844,0.0139219360426068,-750.3934936523438,303.9216613769531,0.3877322673797607,0.050000000745058,0.0519762523472309,293.2271423339844,297.1499938964844,293.1499938964844,0.4176100790500641,-5541.0595703125,304.1556396484375,0.919016659259796,0.5345168113708496,0.3759126663208008,293.2622375488281,297.1499938964844,293.1499938964844,0.5337883234024048,-9100.80859375,304.1482849121094,0.9841803908348083,0.6504770517349243,0.617780864238739,293.1648254394531,297.1499938964844,293.1499938964844,0.0266050677746534,-4954.37255859375,304.15093994140625,0.4511478245258331,0.0698441937565803,0.3362399935722351,290.9556884765625,291.1499938964844,258.48736572265625,257.1098327636719,279.1729736328125,293.2802124023437,291.95538330078125,1.0,0.4207498729228973,0.6195319890975952,0.6195319890975952,1.0,1.0,-1.8360236883163448,0.7446192502975464,1.0914044380187988,0.3217817544937134,0.0,0.0,1.0,137.50631713867188,144.0,-13.932232856750488,-23609.267578125,781.2103881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,310.3578186035156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.998046875,36000.0,0.0,0.0,0.5427699685096741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842303276062,1.831870079040528,-2.7712967494153418e-05,0.0,0.0005508424947038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.0944229289889335,-2175.59228515625,304.15045166015625,0.616768479347229,0.1592683941125869,0.1476626396179199,293.3927917480469,297.1499938964844,293.1499938964844,0.0136614339426159,-744.7832641601562,303.8058776855469,0.3852910697460174,0.050000000745058,0.052100520581007,293.2273254394531,297.1499938964844,293.1499938964844,0.4158599078655243,-5522.3720703125,304.1566772460937,0.913113296031952,0.5325227379798889,0.3746249675750732,293.2624816894531,297.1499938964844,293.1499938964844,0.5313615202903748,-9065.4501953125,304.1528625488281,0.9791008234024048,0.6475830674171448,0.615169882774353,293.1656494140625,297.1499938964844,293.1499938964844,0.0263137854635715,-4927.5341796875,304.151123046875,0.4464090168476105,0.069302812218666,0.3344248235225677,290.9558410644531,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2850646972656,291.9561462402344,1.0,0.4224573671817779,0.6218529939651489,0.6218529939651489,1.0,1.0,-1.8291807174682613,0.743005096912384,1.086175560951233,0.3218046426773071,0.0,0.0,1.0,140.49984741210938,147.0,-1.8683385848999023,-23540.3125,785.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208679199219,310.34942626953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71484375,36000.0,0.0,0.0,0.5472728610038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0005554123781621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.0944229289889335,-2175.59228515625,304.15045166015625,0.616768479347229,0.1592683941125869,0.1476626396179199,293.3927917480469,297.1499938964844,293.1499938964844,0.0136614339426159,-744.7832641601562,303.8058776855469,0.3852910697460174,0.050000000745058,0.052100520581007,293.2273254394531,297.1499938964844,293.1499938964844,0.4158599078655243,-5522.3720703125,304.1566772460937,0.913113296031952,0.5325227379798889,0.3746249675750732,293.2624816894531,297.1499938964844,293.1499938964844,0.5313615202903748,-9065.4501953125,304.1528625488281,0.9791008234024048,0.6475830674171448,0.615169882774353,293.1656494140625,297.1499938964844,293.1499938964844,0.0263137854635715,-4927.5341796875,304.151123046875,0.4464090168476105,0.069302812218666,0.3344248235225677,290.9558410644531,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2850646972656,291.9561462402344,1.0,0.4224573671817779,0.6218529939651489,0.6218529939651489,1.0,1.0,-1.8291807174682613,0.743005096912384,1.086175560951233,0.3218046426773071,0.0,0.0,1.0,140.49984741210938,147.0,-1.8683385848999023,-23540.3125,785.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208679199219,310.34942626953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71484375,36000.0,0.0,0.0,0.5472728610038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0005554123781621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.0942097380757331,-2171.29248046875,304.1506652832031,0.614010751247406,0.1591044515371322,0.1476174294948578,293.40625,297.1499938964844,293.1499938964844,0.0133594926446676,-737.391357421875,303.6822509765625,0.3829184174537658,0.050000000745058,0.0522249937057495,293.2275390625,297.1499938964844,293.1499938964844,0.4133286774158478,-5494.95263671875,304.1587219238281,0.9075283408164978,0.5305193066596985,0.3733324706554413,293.2624206542969,297.1499938964844,293.1499938964844,0.5279291868209839,-9016.3974609375,304.1576538085937,0.9739214181900024,0.6447485089302063,0.6126345992088318,293.1664733886719,297.1499938964844,293.1499938964844,0.0259361565113067,-4891.0947265625,304.1513671875,0.4418092370033264,0.0687375143170356,0.3325059413909912,290.97564697265625,291.1499938964844,258.5810546875,257.1862487792969,279.17333984375,293.2906494140625,291.97772216796875,1.0,0.4241650104522705,0.6241992712020874,0.6241992712020874,1.0,1.0,-1.822375655174256,0.7413893938064575,1.080986261367798,0.3218176662921905,0.0,0.0,1.0,143.50015258789062,150.0,25.008113861083984,-23537.935546875,788.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,310.4286193847656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.547809362411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005559569108299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.0942097380757331,-2171.29248046875,304.1506652832031,0.614010751247406,0.1591044515371322,0.1476174294948578,293.40625,297.1499938964844,293.1499938964844,0.0133594926446676,-737.391357421875,303.6822509765625,0.3829184174537658,0.050000000745058,0.0522249937057495,293.2275390625,297.1499938964844,293.1499938964844,0.4133286774158478,-5494.95263671875,304.1587219238281,0.9075283408164978,0.5305193066596985,0.3733324706554413,293.2624206542969,297.1499938964844,293.1499938964844,0.5279291868209839,-9016.3974609375,304.1576538085937,0.9739214181900024,0.6447485089302063,0.6126345992088318,293.1664733886719,297.1499938964844,293.1499938964844,0.0259361565113067,-4891.0947265625,304.1513671875,0.4418092370033264,0.0687375143170356,0.3325059413909912,290.97564697265625,291.1499938964844,258.5810546875,257.1862487792969,279.17333984375,293.2906494140625,291.97772216796875,1.0,0.4241650104522705,0.6241992712020874,0.6241992712020874,1.0,1.0,-1.822375655174256,0.7413893938064575,1.080986261367798,0.3218176662921905,0.0,0.0,1.0,143.50015258789062,150.0,25.008113861083984,-23537.935546875,788.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,310.4286193847656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.547809362411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005559569108299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557580,293.17218017578125,297.1499938964844,293.1499938964844,0.0939105749130249,-2165.1611328125,304.15093994140625,0.6113215088844299,0.1590026766061782,0.1476312726736068,293.420654296875,297.1499938964844,293.1499938964844,0.0130317686125636,-728.6569213867188,303.5526428222656,0.3806089162826538,0.050000000745058,0.052349854260683,293.2278137207031,297.1499938964844,293.1499938964844,0.4101760685443878,-5460.75439453125,304.1610412597656,0.9023229479789734,0.5285031795501709,0.37203049659729,293.2622375488281,297.1499938964844,293.1499938964844,0.5236734747886658,-8956.38671875,304.16217041015625,0.9686303734779358,0.641936182975769,0.6101240515708923,293.1673278808594,297.1499938964844,293.1499938964844,0.0254934374243021,-4847.205078125,304.1516418457031,0.4373499453067779,0.0681503266096115,0.3304862380027771,291.0111999511719,291.1499938964844,258.62567138671875,257.22283935546875,279.173583984375,293.2968139648437,292.0138244628906,1.0,0.4258676171302795,0.6265706419944763,0.6265706419944763,1.0,1.0,-1.8155393600463867,0.7397404909133911,1.0757988691329956,0.3218038380146026,0.0,0.0,1.0,146.51014709472656,153.0,44.31925201416016,-23538.66796875,792.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58477783203125,310.5136413574219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5479476451873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005560971912927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557640,293.17218017578125,297.1499938964844,293.1499938964844,0.0939105749130249,-2165.1611328125,304.15093994140625,0.6113215088844299,0.1590026766061782,0.1476312726736068,293.420654296875,297.1499938964844,293.1499938964844,0.0130317686125636,-728.6569213867188,303.5526428222656,0.3806089162826538,0.050000000745058,0.052349854260683,293.2278137207031,297.1499938964844,293.1499938964844,0.4101760685443878,-5460.75439453125,304.1610412597656,0.9023229479789734,0.5285031795501709,0.37203049659729,293.2622375488281,297.1499938964844,293.1499938964844,0.5236734747886658,-8956.38671875,304.16217041015625,0.9686303734779358,0.641936182975769,0.6101240515708923,293.1673278808594,297.1499938964844,293.1499938964844,0.0254934374243021,-4847.205078125,304.1516418457031,0.4373499453067779,0.0681503266096115,0.3304862380027771,291.0111999511719,291.1499938964844,258.62567138671875,257.22283935546875,279.173583984375,293.2968139648437,292.0138244628906,1.0,0.4258676171302795,0.6265706419944763,0.6265706419944763,1.0,1.0,-1.8155393600463867,0.7397404909133911,1.0757988691329956,0.3218038380146026,0.0,0.0,1.0,146.51014709472656,153.0,44.31925201416016,-23538.66796875,792.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58477783203125,310.5136413574219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5479476451873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005560971912927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557700,293.1708984375,297.1499938964844,293.1499938964844,0.0937545001506805,-2161.94140625,304.15106201171875,0.6100021600723267,0.1589728593826294,0.147657573223114,293.4280700683594,297.1499938964844,293.1499938964844,0.0128634152933955,-723.9879760742188,303.4858703613281,0.3794785439968109,0.050000000745058,0.0524123609066009,293.2279357910156,297.1499938964844,293.1499938964844,0.4084925651550293,-5442.53515625,304.162109375,0.8998298048973083,0.5274948477745056,0.3713784515857696,293.2621154785156,297.1499938964844,293.1499938964844,0.521396815776825,-8924.55078125,304.1640930175781,0.9659507870674132,0.6405403017997742,0.6088776588439941,293.167724609375,297.1499938964844,293.1499938964844,0.0252608433365821,-4823.876953125,304.1517639160156,0.4351792335510254,0.067849688231945,0.3294439315795898,291.03143310546875,291.1499938964844,258.6473999023437,257.24072265625,279.1737060546875,293.300048828125,292.03424072265625,1.0,0.4267162382602691,0.6277633905410767,0.6277633905410767,1.0,1.0,-1.8121148347854608,0.7389045357704163,1.07321035861969,0.3217862248420715,0.0,0.0,1.0,148.01710510253906,153.0,50.50445556640625,-23538.6640625,794.4633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6271057128906,310.5559387207031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5526914596557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005609115469269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557760,293.1696472167969,297.1499938964844,293.1499938964844,0.0935727432370185,-2158.17822265625,304.15118408203125,0.6087110638618469,0.1589563935995102,0.1476960331201553,293.435546875,297.1499938964844,293.1499938964844,0.0126903289929032,-718.9963989257812,303.4180908203125,0.3783645331859588,0.050000000745058,0.0524748861789703,293.22802734375,297.1499938964844,293.1499938964844,0.406652957201004,-5422.580078125,304.1632385253906,0.8973661661148071,0.5264872312545776,0.3707268238067627,293.2619323730469,297.1499938964844,293.1499938964844,0.518917441368103,-8889.9130859375,304.1660461425781,0.963253140449524,0.6391514539718628,0.6076380610466003,293.16815185546875,297.1499938964844,293.1499938964844,0.0250130463391542,-4798.69677734375,304.15191650390625,0.4330495595932007,0.0675446540117263,0.3283815681934356,291.05535888671875,291.1499938964844,258.6687316894531,257.2583312988281,279.1737976074219,293.30340576171875,292.05926513671875,1.0,0.427562952041626,0.6289595365524292,0.6289595365524292,1.0,1.0,-1.8086897134780884,0.7380618453025818,1.0706278085708618,0.3217613697052002,0.0,0.0,1.0,149.52476501464844,156.0,61.75613021850586,-23564.701171875,796.3267211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70703125,310.6325378417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5530989170074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00056132505415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
