time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557820,293.1671447753906,297.1499938964844,293.1499938964844,0.0931150838732719,-2148.685791015625,304.15155029296875,0.6062132716178894,0.1589623242616653,0.1478085368871688,293.4506530761719,297.1499938964844,293.1499938964844,0.0123286694288253,-707.9326171875,303.2801818847656,0.376184344291687,0.050000000745058,0.0526000186800956,293.2282409667969,297.1499938964844,293.1499938964844,0.4024300873279571,-5376.6640625,304.1658630371094,0.8925246596336365,0.5244682431221008,0.3694221377372741,293.2615966796875,297.1499938964844,293.1499938964844,0.5132578015327454,-8810.9443359375,304.17010498046875,0.9578102231025696,0.6363856196403503,0.6051723957061768,293.1689453125,297.1499938964844,293.1499938964844,0.0244683939963579,-4742.21044921875,304.15216064453125,0.4289143085479736,0.066922403872013,0.3262004852294922,291.11785888671875,291.1499938964844,258.710205078125,257.2926940917969,279.1739196777344,293.310302734375,292.12225341796875,1.0,0.4292497038841247,0.6313596963882446,0.6313596963882446,1.0,1.0,-1.8018289804458616,0.7363510727882385,1.065477967262268,0.3216865360736847,0.0,0.0,1.0,152.54234313964844,159.0,81.214111328125,-23610.9921875,800.0210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607177734375,310.7801513671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5535013675689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005617335555143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557880,293.1671447753906,297.1499938964844,293.1499938964844,0.0931150838732719,-2148.685791015625,304.15155029296875,0.6062132716178894,0.1589623242616653,0.1478085368871688,293.4506530761719,297.1499938964844,293.1499938964844,0.0123286694288253,-707.9326171875,303.2801818847656,0.376184344291687,0.050000000745058,0.0526000186800956,293.2282409667969,297.1499938964844,293.1499938964844,0.4024300873279571,-5376.6640625,304.1658630371094,0.8925246596336365,0.5244682431221008,0.3694221377372741,293.2615966796875,297.1499938964844,293.1499938964844,0.5132578015327454,-8810.9443359375,304.17010498046875,0.9578102231025696,0.6363856196403503,0.6051723957061768,293.1689453125,297.1499938964844,293.1499938964844,0.0244683939963579,-4742.21044921875,304.15216064453125,0.4289143085479736,0.066922403872013,0.3262004852294922,291.11785888671875,291.1499938964844,258.710205078125,257.2926940917969,279.1739196777344,293.310302734375,292.12225341796875,1.0,0.4292497038841247,0.6313596963882446,0.6313596963882446,1.0,1.0,-1.8018289804458616,0.7363510727882385,1.065477967262268,0.3216865360736847,0.0,0.0,1.0,152.54234313964844,159.0,81.214111328125,-23610.9921875,800.0210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8607177734375,310.7801513671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5535013675689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005617335555143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557940,293.16485595703125,297.1499938964844,293.1499938964844,0.0926563367247581,-2139.1474609375,304.1517944335937,0.6038070917129517,0.158995121717453,0.1479533165693283,293.4657287597656,297.1499938964844,293.1499938964844,0.0119675686582922,-696.4033203125,303.1386413574219,0.3740669786930084,0.050000000745058,0.0527252107858657,293.2283935546875,297.1499938964844,293.1499938964844,0.3980773985385895,-5329.48486328125,304.1678161621094,0.887802004814148,0.5224551558494568,0.3681190013885498,293.2611694335937,297.1499938964844,293.1499938964844,0.507414698600769,-8729.9365234375,304.173095703125,0.9523261785507202,0.633647084236145,0.6027284264564514,293.1697082519531,297.1499938964844,293.1499938964844,0.0239160452038049,-4684.0634765625,304.1523742675781,0.4249489903450012,0.0662869215011596,0.323955774307251,291.1832275390625,291.1499938964844,258.75,257.325927734375,279.17388916015625,293.31689453125,292.1876525878906,1.0,0.4309269487857818,0.6337450742721558,0.6337450742721558,1.0,1.0,-1.7949587106704712,0.7345945239067078,1.0603641271591189,0.321564257144928,0.0,0.0,0.9936642050743104,155.5616912841797,162.0,88.3084487915039,-23645.02734375,803.6713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9991760253906,310.9133605957031,278.1499938964844,0.0,18000.0,314.75,32567.62109375,36000.0,0.0,0.0,0.5582703351974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831352710723877,1.8313803672790527,-2.7731388399843127e-05,0.0,0.0005665734643116,0.0,0.0,683.4801635742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558000,293.16485595703125,297.1499938964844,293.1499938964844,0.0926563367247581,-2139.1474609375,304.1517944335937,0.6038070917129517,0.158995121717453,0.1479533165693283,293.4657287597656,297.1499938964844,293.1499938964844,0.0119675686582922,-696.4033203125,303.1386413574219,0.3740669786930084,0.050000000745058,0.0527252107858657,293.2283935546875,297.1499938964844,293.1499938964844,0.3980773985385895,-5329.48486328125,304.1678161621094,0.887802004814148,0.5224551558494568,0.3681190013885498,293.2611694335937,297.1499938964844,293.1499938964844,0.507414698600769,-8729.9365234375,304.173095703125,0.9523261785507202,0.633647084236145,0.6027284264564514,293.1697082519531,297.1499938964844,293.1499938964844,0.0239160452038049,-4684.0634765625,304.1523742675781,0.4249489903450012,0.0662869215011596,0.323955774307251,291.1832275390625,291.1499938964844,258.75,257.325927734375,279.17388916015625,293.31689453125,292.1876525878906,1.0,0.4309269487857818,0.6337450742721558,0.6337450742721558,1.0,1.0,-1.7949587106704712,0.7345945239067078,1.0603641271591189,0.321564257144928,0.0,0.0,0.9936642050743104,155.5616912841797,162.0,88.3084487915039,-23645.02734375,803.6713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9991760253906,310.9133605957031,278.1499938964844,0.0,18000.0,314.75,32567.62109375,36000.0,0.0,0.0,0.5582703351974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831352710723877,1.8313803672790527,-2.7731388399843127e-05,0.0,0.0005665734643116,0.0,0.0,683.4801635742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558060,293.1627197265625,297.1499938964844,293.1499938964844,0.0921324267983436,-2128.25634765625,304.1520690917969,0.6014753580093384,0.1590543389320373,0.1481177508831024,293.48077392578125,297.1499938964844,293.1499938964844,0.0116022760048508,-684.0786743164062,302.99444580078125,0.3720114827156067,0.050000000745058,0.0528503805398941,293.2284545898437,297.1499938964844,293.1499938964844,0.3933916091918945,-5278.58642578125,304.169677734375,0.883204996585846,0.5204529762268066,0.3668237328529358,293.2606201171875,297.1499938964844,293.1499938964844,0.5011453032493591,-8643.0078125,304.1758728027344,0.946832835674286,0.6309406161308289,0.6003153324127197,293.1704406738281,297.1499938964844,293.1499938964844,0.0233391560614109,-4622.0302734375,304.15252685546875,0.4211547076702118,0.0656408071517944,0.3216612637042999,291.2572021484375,291.1499938964844,258.7855224609375,257.3556823730469,279.17333984375,293.3236389160156,292.2626342773437,1.0,0.4325949549674988,0.6360591650009155,0.6360591650009155,1.0,1.0,-1.788098692893982,0.7327778339385986,1.0553208589553833,0.3213472962379455,0.0,0.0,0.974634051322937,158.58053588867188,165.0,102.16378021240234,-23715.4765625,807.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19891357421875,311.09979248046875,278.1499938964844,0.0,18000.0,314.75,33221.48046875,36000.0,0.0,0.0,0.5588728189468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288781642913816,1.8289059400558472,-2.782425690384116e-05,0.0,0.0005671848775818,0.0,0.0,683.4945068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558120,293.1627197265625,297.1499938964844,293.1499938964844,0.0921324267983436,-2128.25634765625,304.1520690917969,0.6014753580093384,0.1590543389320373,0.1481177508831024,293.48077392578125,297.1499938964844,293.1499938964844,0.0116022760048508,-684.0786743164062,302.99444580078125,0.3720114827156067,0.050000000745058,0.0528503805398941,293.2284545898437,297.1499938964844,293.1499938964844,0.3933916091918945,-5278.58642578125,304.169677734375,0.883204996585846,0.5204529762268066,0.3668237328529358,293.2606201171875,297.1499938964844,293.1499938964844,0.5011453032493591,-8643.0078125,304.1758728027344,0.946832835674286,0.6309406161308289,0.6003153324127197,293.1704406738281,297.1499938964844,293.1499938964844,0.0233391560614109,-4622.0302734375,304.15252685546875,0.4211547076702118,0.0656408071517944,0.3216612637042999,291.2572021484375,291.1499938964844,258.7855224609375,257.3556823730469,279.17333984375,293.3236389160156,292.2626342773437,1.0,0.4325949549674988,0.6360591650009155,0.6360591650009155,1.0,1.0,-1.788098692893982,0.7327778339385986,1.0553208589553833,0.3213472962379455,0.0,0.0,0.974634051322937,158.58053588867188,165.0,102.16378021240234,-23715.4765625,807.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19891357421875,311.09979248046875,278.1499938964844,0.0,18000.0,314.75,33221.48046875,36000.0,0.0,0.0,0.5588728189468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288781642913816,1.8289059400558472,-2.782425690384116e-05,0.0,0.0005671848775818,0.0,0.0,683.4945068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558180,293.1606140136719,297.1499938964844,293.1499938964844,0.0916059985756874,-2117.2890625,304.1522521972656,0.5992404222488403,0.1591546535491943,0.1483167856931686,293.4956359863281,297.1499938964844,293.1499938964844,0.0112403556704521,-671.3253784179688,302.8475952148437,0.370015949010849,0.050000000745058,0.0529755204916,293.2284851074219,297.1499938964844,293.1499938964844,0.388592928647995,-5226.48974609375,304.1711120605469,0.8787310123443604,0.5184600949287415,0.3655339181423187,293.260009765625,297.1499938964844,293.1499938964844,0.4947283565998077,-8554.2265625,304.17791748046875,0.9413536190986632,0.6282625198364258,0.5979275107383728,293.1711120605469,297.1499938964844,293.1499938964844,0.0227600522339344,-4558.62744140625,304.15264892578125,0.4175209105014801,0.0649851411581039,0.3193223476409912,291.3346862792969,291.1499938964844,258.81451416015625,257.3799133300781,279.172119140625,293.33056640625,292.33984375,1.0,0.4342543482780456,0.6382142901420593,0.6382142901420593,1.0,1.0,-1.7812637090682983,0.7308669090270996,1.0503968000411987,0.3209675252437591,0.0,0.0,0.9447842836380004,161.5979766845703,168.0,105.41642761230467,-23764.90625,810.8770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37847900390625,311.26446533203125,278.1499938964844,0.0,18000.0,314.75,34526.58984375,36000.0,0.0,0.0,0.5589146614074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8239175081253047,1.8239455223083496,-2.800937181746121e-05,0.0,0.0005672273691743,0.0,0.0,683.5004272460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558240,293.1606140136719,297.1499938964844,293.1499938964844,0.0916059985756874,-2117.2890625,304.1522521972656,0.5992404222488403,0.1591546535491943,0.1483167856931686,293.4956359863281,297.1499938964844,293.1499938964844,0.0112403556704521,-671.3253784179688,302.8475952148437,0.370015949010849,0.050000000745058,0.0529755204916,293.2284851074219,297.1499938964844,293.1499938964844,0.388592928647995,-5226.48974609375,304.1711120605469,0.8787310123443604,0.5184600949287415,0.3655339181423187,293.260009765625,297.1499938964844,293.1499938964844,0.4947283565998077,-8554.2265625,304.17791748046875,0.9413536190986632,0.6282625198364258,0.5979275107383728,293.1711120605469,297.1499938964844,293.1499938964844,0.0227600522339344,-4558.62744140625,304.15264892578125,0.4175209105014801,0.0649851411581039,0.3193223476409912,291.3346862792969,291.1499938964844,258.81451416015625,257.3799133300781,279.172119140625,293.33056640625,292.33984375,1.0,0.4342543482780456,0.6382142901420593,0.6382142901420593,1.0,1.0,-1.7812637090682983,0.7308669090270996,1.0503968000411987,0.3209675252437591,0.0,0.0,0.9447842836380004,161.5979766845703,168.0,105.41642761230467,-23764.90625,810.8770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37847900390625,311.26446533203125,278.1499938964844,0.0,18000.0,314.75,34526.58984375,36000.0,0.0,0.0,0.5589146614074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8239175081253047,1.8239455223083496,-2.800937181746121e-05,0.0,0.0005672273691743,0.0,0.0,683.5004272460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558300,293.1596069335937,297.1499938964844,293.1499938964844,0.0913716107606887,-2112.38330078125,304.1522827148437,0.5981627702713013,0.1592217832803726,0.1484311670064926,293.5030212402344,297.1499938964844,293.1499938964844,0.0110640628263354,-664.9785766601562,302.7729187011719,0.3690405786037445,0.050000000745058,0.0530380383133888,293.2284545898437,297.1499938964844,293.1499938964844,0.3862773180007934,-5201.41064453125,304.1714782714844,0.8765425086021423,0.5174708962440491,0.3648932576179504,293.2596435546875,297.1499938964844,293.1499938964844,0.4916246235370636,-8511.4345703125,304.178466796875,0.9386311769485474,0.6269384622573853,0.5967463850975037,293.17144775390625,297.1499938964844,293.1499938964844,0.0224803425371646,-4527.70947265625,304.1526794433594,0.4157599508762359,0.0646542087197303,0.3181380331516266,291.37127685546875,291.1499938964844,258.82666015625,257.3900451660156,279.1713562011719,293.3341064453125,292.37615966796875,1.0,0.4350813627243042,0.6392240524291992,0.6392240524291992,1.0,1.0,-1.7778666019439695,0.7298786640167236,1.047987937927246,0.320715993642807,0.0,0.0,0.926353931427002,163.1054229736328,168.0,103.1593246459961,-23780.90234375,812.6692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4603271484375,311.337890625,278.1499938964844,0.0,18000.0,315.2300109863281,35499.55859375,36000.0,0.0,0.0,0.563555896282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8202004432678225,1.820228576660156,-2.81471529888222e-05,0.0,0.0005719375913031,0.0,0.0,683.4851684570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558360,293.1585693359375,297.1499938964844,293.1499938964844,0.0911460295319557,-2107.646484375,304.1522827148437,0.5971123576164246,0.1593003422021865,0.1485557854175567,293.5103454589844,297.1499938964844,293.1499938964844,0.0108897117897868,-658.5843505859375,302.697509765625,0.3680799305438995,0.050000000745058,0.0531005151569843,293.2284240722656,297.1499938964844,293.1499938964844,0.3839771747589111,-5176.4912109375,304.1717529296875,0.8743870258331299,0.516487181186676,0.3642562925815582,293.25927734375,297.1499938964844,293.1499938964844,0.488541841506958,-8468.9375,304.17889404296875,0.935926079750061,0.6256251931190491,0.5955751538276672,293.1717529296875,297.1499938964844,293.1499938964844,0.0222034379839897,-4496.84765625,304.1527099609375,0.4140332043170929,0.0643214955925941,0.3169449865818023,291.4075927734375,291.1499938964844,258.8373413085937,257.3989562988281,279.1705017089844,293.3376770019531,292.4123229980469,1.0,0.4359069466590881,0.6401861906051636,0.6401861906051636,1.0,1.0,-1.7744877338409424,0.7288702726364136,1.0456174612045288,0.3204242587089538,0.0,0.0,0.9055587649345398,164.6118927001953,171.0,100.83258056640624,-23788.396484375,814.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5769958496094,311.4273681640625,278.1499938964844,0.0,18000.0,315.2300109863281,36327.5,36000.0,0.0,0.0,0.5638132095336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8046797513961792,1.804707765579224,-2.7992749892291613e-05,0.0,0.0005721987108699,0.0,0.0,671.4428100585938,0.0,0.0,0.0,0.9924566149711608,4.0,0.0,1.0
558420,293.15655517578125,297.1499938964844,293.1499938964844,0.0910356193780899,-2105.13623046875,304.15167236328125,0.5950952768325806,0.159493550658226,0.14883653819561,293.5248413085937,297.1499938964844,293.1499938964844,0.0105784321203827,-647.6455078125,302.540283203125,0.3662026524543762,0.050000000745058,0.0532252676784992,293.2281799316406,297.1499938964844,293.1499938964844,0.3807272613048553,-5142.1943359375,304.1698303222656,0.8701796531677246,0.5145504474639893,0.3629987835884094,293.2583312988281,297.1499938964844,293.1499938964844,0.4840719699859619,-8409.0615234375,304.1766052246094,0.9305906295776368,0.623048722743988,0.5932713747024536,293.1723327636719,297.1499938964844,293.1499938964844,0.0217652488499879,-4449.119140625,304.15252685546875,0.4106711447238922,0.0636518374085426,0.314536839723587,291.44488525390625,291.1499938964844,258.8545227050781,257.4132385253906,279.1686706542969,293.34490966796875,292.4457092285156,1.0,0.4375550448894501,0.6419614553451538,0.6419614553451538,1.0,1.0,-1.767806887626648,0.7268031239509583,1.0410038232803345,0.3197263479232788,0.0,0.0,0.8631354570388794,167.62066650390625,174.0,53.98678207397461,-23679.970703125,818.0699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83111572265625,311.5556030273437,278.1499938964844,0.0,18000.0,315.2300109863281,36926.13671875,36000.0,0.0,0.0,0.5633862614631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7271095514297483,1.7271360158920288,-2.646450229804032e-05,0.0,0.0005717654130421,0.0,0.0,601.4674682617188,0.0,0.0,0.0,0.9556978940963744,4.0,0.0,1.0
558480,293.15655517578125,297.1499938964844,293.1499938964844,0.0910356193780899,-2105.13623046875,304.15167236328125,0.5950952768325806,0.159493550658226,0.14883653819561,293.5248413085937,297.1499938964844,293.1499938964844,0.0105784321203827,-647.6455078125,302.540283203125,0.3662026524543762,0.050000000745058,0.0532252676784992,293.2281799316406,297.1499938964844,293.1499938964844,0.3807272613048553,-5142.1943359375,304.1698303222656,0.8701796531677246,0.5145504474639893,0.3629987835884094,293.2583312988281,297.1499938964844,293.1499938964844,0.4840719699859619,-8409.0615234375,304.1766052246094,0.9305906295776368,0.623048722743988,0.5932713747024536,293.1723327636719,297.1499938964844,293.1499938964844,0.0217652488499879,-4449.119140625,304.15252685546875,0.4106711447238922,0.0636518374085426,0.314536839723587,291.44488525390625,291.1499938964844,258.8545227050781,257.4132385253906,279.1686706542969,293.34490966796875,292.4457092285156,1.0,0.4375550448894501,0.6419614553451538,0.6419614553451538,1.0,1.0,-1.767806887626648,0.7268031239509583,1.0410038232803345,0.3197263479232788,0.0,0.0,0.8631354570388794,167.62066650390625,174.0,53.98678207397461,-23679.970703125,818.0699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83111572265625,311.5556030273437,278.1499938964844,0.0,18000.0,315.2300109863281,36926.13671875,36000.0,0.0,0.0,0.5633862614631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7271095514297483,1.7271360158920288,-2.646450229804032e-05,0.0,0.0005717654130421,0.0,0.0,601.4674682617188,0.0,0.0,0.0,0.9556978940963744,4.0,0.0,1.0
558540,293.154541015625,297.1499938964844,293.1499938964844,0.0913124457001686,-2110.4814453125,304.1506652832031,0.593195915222168,0.1597360968589782,0.1491611003875732,293.5390319824219,297.1499938964844,293.1499938964844,0.0103070084005594,-638.7011108398438,302.3740234375,0.3643852174282074,0.050000000745058,0.0533495545387268,293.2276611328125,297.1499938964844,293.1499938964844,0.379036545753479,-5125.5244140625,304.166015625,0.8661254048347473,0.5126702785491943,0.3617790639400482,293.2570495605469,297.1499938964844,293.1499938964844,0.4815829992294311,-8377.8603515625,304.1718444824219,0.9254037737846376,0.6205599904060364,0.5910471677780151,293.1728515625,297.1499938964844,293.1499938964844,0.0214498937129974,-4416.6298828125,304.1521911621094,0.4074106216430664,0.0629791244864463,0.3121093511581421,291.440673828125,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.35223388671875,292.4393005371094,1.0,0.4392033517360687,0.6435320377349854,0.6435320377349854,1.0,1.0,-1.7612957954406738,0.724699854850769,1.0365959405899048,0.3188976347446441,0.0,0.0,0.8243239521980286,170.62034606933594,177.0,4.222322940826416,-23516.494140625,821.7473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1203308105469,311.6739807128906,278.1499938964844,0.0,18000.0,314.75,37102.3203125,36000.0,0.0,0.0,0.5567194223403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630012035369873,1.630036473274231,-2.452490844007116e-05,0.0,0.0005649994709528,0.0,0.0,519.6923828125,0.0,0.0,0.0,0.9101502895355223,4.0,0.0,1.0
558600,293.154541015625,297.1499938964844,293.1499938964844,0.0913124457001686,-2110.4814453125,304.1506652832031,0.593195915222168,0.1597360968589782,0.1491611003875732,293.5390319824219,297.1499938964844,293.1499938964844,0.0103070084005594,-638.7011108398438,302.3740234375,0.3643852174282074,0.050000000745058,0.0533495545387268,293.2276611328125,297.1499938964844,293.1499938964844,0.379036545753479,-5125.5244140625,304.166015625,0.8661254048347473,0.5126702785491943,0.3617790639400482,293.2570495605469,297.1499938964844,293.1499938964844,0.4815829992294311,-8377.8603515625,304.1718444824219,0.9254037737846376,0.6205599904060364,0.5910471677780151,293.1728515625,297.1499938964844,293.1499938964844,0.0214498937129974,-4416.6298828125,304.1521911621094,0.4074106216430664,0.0629791244864463,0.3121093511581421,291.440673828125,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.35223388671875,292.4393005371094,1.0,0.4392033517360687,0.6435320377349854,0.6435320377349854,1.0,1.0,-1.7612957954406738,0.724699854850769,1.0365959405899048,0.3188976347446441,0.0,0.0,0.8243239521980286,170.62034606933594,177.0,4.222322940826416,-23516.494140625,821.7473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1203308105469,311.6739807128906,278.1499938964844,0.0,18000.0,314.75,37102.3203125,36000.0,0.0,0.0,0.5567194223403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630012035369873,1.630036473274231,-2.452490844007116e-05,0.0,0.0005649994709528,0.0,0.0,519.6923828125,0.0,0.0,0.0,0.9101502895355223,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.0919338837265968,-2122.7919921875,304.1493835449219,0.5914093852043152,0.1600260287523269,0.1495282500982284,293.5529479980469,297.1499938964844,293.1499938964844,0.0100660743191838,-631.3726196289062,302.1982421875,0.3626237511634826,0.050000000745058,0.0534734688699245,293.2270202636719,297.1499938964844,293.1499938964844,0.3787268698215484,-5124.30224609375,304.1611633300781,0.8622135519981384,0.5108351707458496,0.3605920374393463,293.2555847167969,297.1499938964844,293.1499938964844,0.4808632433414459,-8371.9052734375,304.1657409667969,0.9203880429267884,0.6181444525718689,0.5888941287994385,293.17333984375,297.1499938964844,293.1499938964844,0.0212367940694093,-4397.2138671875,304.1518249511719,0.4042135179042816,0.062305063009262,0.3096726536750793,291.401123046875,291.1499938964844,258.87359619140625,257.4289245605469,279.1647033691406,293.35968017578125,292.3973999023437,1.0,0.4408550560474396,0.6449031233787537,0.6449031233787537,1.0,1.0,-1.7549490928649902,0.7225635051727295,1.0323855876922607,0.3179546892642975,0.0,0.0,0.7930676937103271,173.61366271972656,180.0,-45.501712799072266,-23292.541015625,825.4998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3566589355469,311.7289123535156,278.1499938964844,0.0,18000.0,314.75,37033.36328125,36000.0,0.0,0.0,0.5524043440818787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5337886810302734,1.533811330795288,-2.266065894218628e-05,0.0,0.000560620217584,0.0,0.0,446.1318664550781,0.0,0.0,0.0,0.8656904697418213,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.0919338837265968,-2122.7919921875,304.1493835449219,0.5914093852043152,0.1600260287523269,0.1495282500982284,293.5529479980469,297.1499938964844,293.1499938964844,0.0100660743191838,-631.3726196289062,302.1982421875,0.3626237511634826,0.050000000745058,0.0534734688699245,293.2270202636719,297.1499938964844,293.1499938964844,0.3787268698215484,-5124.30224609375,304.1611633300781,0.8622135519981384,0.5108351707458496,0.3605920374393463,293.2555847167969,297.1499938964844,293.1499938964844,0.4808632433414459,-8371.9052734375,304.1657409667969,0.9203880429267884,0.6181444525718689,0.5888941287994385,293.17333984375,297.1499938964844,293.1499938964844,0.0212367940694093,-4397.2138671875,304.1518249511719,0.4042135179042816,0.062305063009262,0.3096726536750793,291.401123046875,291.1499938964844,258.87359619140625,257.4289245605469,279.1647033691406,293.35968017578125,292.3973999023437,1.0,0.4408550560474396,0.6449031233787537,0.6449031233787537,1.0,1.0,-1.7549490928649902,0.7225635051727295,1.0323855876922607,0.3179546892642975,0.0,0.0,0.7930676937103271,173.61366271972656,180.0,-45.501712799072266,-23292.541015625,825.4998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3566589355469,311.7289123535156,278.1499938964844,0.0,18000.0,314.75,37033.36328125,36000.0,0.0,0.0,0.5524043440818787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5337886810302734,1.533811330795288,-2.266065894218628e-05,0.0,0.000560620217584,0.0,0.0,446.1318664550781,0.0,0.0,0.0,0.8656904697418213,4.0,0.0,1.0
558780,293.15057373046875,297.1499938964844,293.1499938964844,0.0926991403102874,-2137.93017578125,304.1483154296875,0.5897279381752014,0.1603602468967437,0.1499359607696533,293.5665588378906,297.1499938964844,293.1499938964844,0.009833994321525,-624.3458862304688,302.01531982421875,0.3609135150909424,0.050000000745058,0.0535972043871879,293.2262878417969,297.1499938964844,293.1499938964844,0.3789741396903991,-5128.875,304.1570739746094,0.858428418636322,0.5090284943580627,0.3594289720058441,293.2540588378906,297.1499938964844,293.1499938964844,0.4808896780014038,-8375.720703125,304.1604919433594,0.9155595898628236,0.6157798171043396,0.5867963433265686,293.1737365722656,297.1499938964844,293.1499938964844,0.0210562795400619,-4381.97705078125,304.1515197753906,0.4010285139083862,0.0616299472749233,0.3072305619716644,291.34844970703125,291.1499938964844,258.8763427734375,257.4310913085937,279.1628112792969,293.36724853515625,292.3448181152344,1.0,0.442511111497879,0.6460868716239929,0.6460868716239929,1.0,1.0,-1.7487396001815796,0.7203892469406128,1.0283503532409668,0.3169154822826385,0.0,0.0,0.770150899887085,176.6052703857422,183.0,-65.35143280029297,-23105.55859375,829.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59307861328125,311.8002319335937,278.1499938964844,0.0,18000.0,314.75,36825.76171875,36000.0,0.0,0.0,0.5471346378326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4553526639938354,1.4553738832473757,-2.118997508659959e-05,0.0,0.0005552720976993,0.0,0.0,391.5199279785156,0.0,0.0,0.0,0.8298096060752869,4.0,0.0,1.0
558840,293.15057373046875,297.1499938964844,293.1499938964844,0.0926991403102874,-2137.93017578125,304.1483154296875,0.5897279381752014,0.1603602468967437,0.1499359607696533,293.5665588378906,297.1499938964844,293.1499938964844,0.009833994321525,-624.3458862304688,302.01531982421875,0.3609135150909424,0.050000000745058,0.0535972043871879,293.2262878417969,297.1499938964844,293.1499938964844,0.3789741396903991,-5128.875,304.1570739746094,0.858428418636322,0.5090284943580627,0.3594289720058441,293.2540588378906,297.1499938964844,293.1499938964844,0.4808896780014038,-8375.720703125,304.1604919433594,0.9155595898628236,0.6157798171043396,0.5867963433265686,293.1737365722656,297.1499938964844,293.1499938964844,0.0210562795400619,-4381.97705078125,304.1515197753906,0.4010285139083862,0.0616299472749233,0.3072305619716644,291.34844970703125,291.1499938964844,258.8763427734375,257.4310913085937,279.1628112792969,293.36724853515625,292.3448181152344,1.0,0.442511111497879,0.6460868716239929,0.6460868716239929,1.0,1.0,-1.7487396001815796,0.7203892469406128,1.0283503532409668,0.3169154822826385,0.0,0.0,0.770150899887085,176.6052703857422,183.0,-65.35143280029297,-23105.55859375,829.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59307861328125,311.8002319335937,278.1499938964844,0.0,18000.0,314.75,36825.76171875,36000.0,0.0,0.0,0.5471346378326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4553526639938354,1.4553738832473757,-2.118997508659959e-05,0.0,0.0005552720976993,0.0,0.0,391.5199279785156,0.0,0.0,0.0,0.8298096060752869,4.0,0.0,1.0
558900,293.14959716796875,297.1499938964844,293.1499938964844,0.0930819064378738,-2145.461181640625,304.14794921875,0.5889224410057068,0.1605423986911773,0.1501537412405014,293.5732421875,297.1499938964844,293.1499938964844,0.009716366417706,-620.6162719726562,301.92218017578125,0.3600756824016571,0.050000000745058,0.0536591038107872,293.2259826660156,297.1499938964844,293.1499938964844,0.3790775537490845,-5130.728515625,304.1556091308594,0.8565751314163208,0.508126974105835,0.3588502705097198,293.2533264160156,297.1499938964844,293.1499938964844,0.4808940291404724,-8377.0791015625,304.1585998535156,0.9132164120674132,0.6146045923233032,0.5857570767402649,293.1739501953125,297.1499938964844,293.1499938964844,0.0209608450531959,-4373.6494140625,304.15142822265625,0.399420291185379,0.0612916126847267,0.3060068786144256,291.3235778808594,291.1499938964844,258.8762512207031,257.4309387207031,279.1618957519531,293.37109375,292.3201599121094,1.0,0.4433400928974151,0.6466148495674133,0.6466148495674133,1.0,1.0,-1.7456634044647217,0.719280481338501,1.0263829231262207,0.3163639307022095,0.0,0.0,0.7610837817192078,178.10263061523438,183.0,-66.79953002929688,-23024.966796875,831.2424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70269775390625,311.837158203125,278.1499938964844,0.0,18000.0,314.2699890136719,36722.171875,36000.0,0.0,0.0,0.5394401550292969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4230515956878662,1.4230722188949585,-2.060195583908353e-05,0.0,0.0005474631907418,0.0,0.0,370.4386291503906,0.0,0.0,0.0,0.8151429891586304,4.0,0.0,1.0
558960,293.1486511230469,297.1499938964844,293.1499938964844,0.0934802070260047,-2153.289794921875,304.1475830078125,0.5881389379501343,0.160734012722969,0.1503801941871643,293.5798645019531,297.1499938964844,293.1499938964844,0.0095988065004348,-616.8274536132812,301.8276062011719,0.3592487871646881,0.050000000745058,0.0537210516631603,293.2256774902344,297.1499938964844,293.1499938964844,0.3792236447334289,-5132.98828125,304.1543273925781,0.8547452092170715,0.507224977016449,0.3582713901996612,293.2526550292969,297.1499938964844,293.1499938964844,0.4809600114822387,-8379.166015625,304.15692138671875,0.9109235405921936,0.6134315729141235,0.5847201943397522,293.17413330078125,297.1499938964844,293.1499938964844,0.0208669863641262,-4365.5234375,304.1513366699219,0.39778932929039,0.0609524957835674,0.3047802746295929,291.2982177734375,291.1499938964844,258.8752136230469,257.42999267578125,279.1610717773437,293.3749694824219,292.294189453125,1.0,0.4441691637039184,0.6471039056777954,0.6471039056777954,1.0,1.0,-1.7425968647003174,0.718154788017273,1.0244420766830444,0.3157941997051239,0.0,0.0,0.7537139058113098,179.60150146484375,186.0,-71.10079193115234,-22927.677734375,833.1679077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7646484375,311.83837890625,278.1499938964844,0.0,18000.0,314.2699890136719,36618.62890625,36000.0,0.0,0.0,0.5358900427818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395234227180481,1.395254373550415,-2.010247226280626e-05,0.0,0.0005438602529466,0.0,0.0,352.9066772460937,0.0,0.0,0.0,0.8025945425033569,4.0,0.0,1.0
559020,293.14678955078125,297.1499938964844,293.1499938964844,0.0943112671375274,-2169.580810546875,304.14703369140625,0.5866392850875854,0.1611470431089401,0.1508594453334808,293.5928955078125,297.1499938964844,293.1499938964844,0.0093641076236963,-609.037353515625,301.63427734375,0.35762819647789,0.050000000745058,0.0538449957966804,293.22509765625,297.1499938964844,293.1499938964844,0.3795925676822662,-5138.1279296875,304.1523132324219,0.8511573076248169,0.5054246187210083,0.3571153879165649,293.2513427734375,297.1499938964844,293.1499938964844,0.4812110662460327,-8384.5458984375,304.1542358398437,0.9065114259719848,0.6110977530479431,0.5826568603515625,293.1744689941406,297.1499938964844,293.1499938964844,0.0206795558333396,-4349.2841796875,304.1512145996094,0.3944202959537506,0.0602717101573944,0.3023161590099334,291.24560546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1595153808594,293.38287353515625,292.2424011230469,1.0,0.445826768875122,0.6479749083518982,0.6479749083518982,1.0,1.0,-1.736496925354004,0.7158583998680115,1.0206385850906372,0.3146156370639801,0.0,0.0,0.7446268796920776,182.60215759277344,189.0,-69.56343078613281,-22772.958984375,837.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84820556640625,311.83758544921875,278.1499938964844,0.0,18000.0,314.2699890136719,36376.01953125,36000.0,0.0,0.0,0.5288905501365662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3568644523620603,1.356883883476257,-1.9406368664931503e-05,0.0,0.0005367566482163,0.0,0.0,329.4346923828125,0.0,0.0,0.0,0.7853750586509705,4.0,0.0,1.0
559080,293.14678955078125,297.1499938964844,293.1499938964844,0.0943112671375274,-2169.580810546875,304.14703369140625,0.5866392850875854,0.1611470431089401,0.1508594453334808,293.5928955078125,297.1499938964844,293.1499938964844,0.0093641076236963,-609.037353515625,301.63427734375,0.35762819647789,0.050000000745058,0.0538449957966804,293.22509765625,297.1499938964844,293.1499938964844,0.3795925676822662,-5138.1279296875,304.1523132324219,0.8511573076248169,0.5054246187210083,0.3571153879165649,293.2513427734375,297.1499938964844,293.1499938964844,0.4812110662460327,-8384.5458984375,304.1542358398437,0.9065114259719848,0.6110977530479431,0.5826568603515625,293.1744689941406,297.1499938964844,293.1499938964844,0.0206795558333396,-4349.2841796875,304.1512145996094,0.3944202959537506,0.0602717101573944,0.3023161590099334,291.24560546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1595153808594,293.38287353515625,292.2424011230469,1.0,0.445826768875122,0.6479749083518982,0.6479749083518982,1.0,1.0,-1.736496925354004,0.7158583998680115,1.0206385850906372,0.3146156370639801,0.0,0.0,0.7446268796920776,182.60215759277344,189.0,-69.56343078613281,-22772.958984375,837.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84820556640625,311.83758544921875,278.1499938964844,0.0,18000.0,314.2699890136719,36376.01953125,36000.0,0.0,0.0,0.5288905501365662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3568644523620603,1.356883883476257,-1.9406368664931503e-05,0.0,0.0005367566482163,0.0,0.0,329.4346923828125,0.0,0.0,0.0,0.7853750586509705,4.0,0.0,1.0
559140,293.1449584960937,297.1499938964844,293.1499938964844,0.0950573831796646,-2184.0439453125,304.14678955078125,0.585230827331543,0.161601111292839,0.1513751894235611,293.60565185546875,297.1499938964844,293.1499938964844,0.0091193877160549,-600.1715087890625,301.4385070800781,0.3560507893562317,0.050000000745058,0.053968995809555,293.224609375,297.1499938964844,293.1499938964844,0.3795154392719269,-5137.8857421875,304.1517028808594,0.8476592898368835,0.5036197900772095,0.3559579849243164,293.2501525878906,297.1499938964844,293.1499938964844,0.480929285287857,-8381.505859375,304.1533203125,0.9023584127426147,0.6087673306465149,0.5805999040603638,293.1747741699219,297.1499938964844,293.1499938964844,0.0204526148736476,-4327.64453125,304.15118408203125,0.3908337950706482,0.0595872960984706,0.2998363375663757,291.2064819335937,291.1499938964844,258.8629150390625,257.4193725585937,279.1581726074219,293.3908996582031,292.2040710449219,1.0,0.4474822580814361,0.648722231388092,0.648722231388092,1.0,1.0,-1.7304282188415527,0.7135037183761597,1.016924500465393,0.3134073615074157,0.0,0.0,0.7398163080215454,185.60650634765625,177.0,-56.526973724365234,-22648.90625,840.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8721923828125,311.8190612792969,278.1499938964844,0.0,18000.0,313.7900085449219,36207.16015625,36000.0,0.0,0.0,0.5174717903137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335462212562561,1.3354811668395996,-1.901827090478037e-05,0.0,0.0005251680850051,0.0,0.0,316.74481201171875,0.0,0.0,0.0,0.775772750377655,4.0,0.0,1.0
559200,293.1449584960937,297.1499938964844,293.1499938964844,0.0950573831796646,-2184.0439453125,304.14678955078125,0.585230827331543,0.161601111292839,0.1513751894235611,293.60565185546875,297.1499938964844,293.1499938964844,0.0091193877160549,-600.1715087890625,301.4385070800781,0.3560507893562317,0.050000000745058,0.053968995809555,293.224609375,297.1499938964844,293.1499938964844,0.3795154392719269,-5137.8857421875,304.1517028808594,0.8476592898368835,0.5036197900772095,0.3559579849243164,293.2501525878906,297.1499938964844,293.1499938964844,0.480929285287857,-8381.505859375,304.1533203125,0.9023584127426147,0.6087673306465149,0.5805999040603638,293.1747741699219,297.1499938964844,293.1499938964844,0.0204526148736476,-4327.64453125,304.15118408203125,0.3908337950706482,0.0595872960984706,0.2998363375663757,291.2064819335937,291.1499938964844,258.8629150390625,257.4193725585937,279.1581726074219,293.3908996582031,292.2040710449219,1.0,0.4474822580814361,0.648722231388092,0.648722231388092,1.0,1.0,-1.7304282188415527,0.7135037183761597,1.016924500465393,0.3134073615074157,0.0,0.0,0.7398163080215454,185.60650634765625,177.0,-56.526973724365234,-22648.90625,840.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8721923828125,311.8190612792969,278.1499938964844,0.0,18000.0,313.7900085449219,36207.16015625,36000.0,0.0,0.0,0.5174717903137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335462212562561,1.3354811668395996,-1.901827090478037e-05,0.0,0.0005251680850051,0.0,0.0,316.74481201171875,0.0,0.0,0.0,0.775772750377655,4.0,0.0,1.0
559260,293.1428527832031,297.1499938964844,293.1499938964844,0.0956831276416778,-2196.205322265625,304.1468200683594,0.5874892473220825,0.1621519178152084,0.151747927069664,293.61798095703125,297.1499938964844,293.1499938964844,0.008826220408082,-588.4531860351562,301.2389221191406,0.3572712540626526,0.050000000745058,0.0538729019463062,293.2239990234375,297.1499938964844,293.1499938964844,0.3791981041431427,-5134.8583984375,304.15167236328125,0.8486719727516174,0.5018544793128967,0.35465207695961,293.2489318847656,297.1499938964844,293.1499938964844,0.480398029088974,-8374.63671875,304.1531066894531,0.9034497141838074,0.6064790487289429,0.5783458948135376,293.17486572265625,297.1499938964844,293.1499938964844,0.0200951788574457,-4291.373046875,304.1513977050781,0.3899586200714111,0.058939766138792,0.2964006066322326,291.1695861816406,291.1499938964844,258.8526611328125,257.41064453125,279.15777587890625,293.3988647460937,292.1670837402344,1.0,0.4443355798721313,0.6494760513305664,0.6494760513305664,1.0,1.0,-1.7223622798919678,0.7102212905883789,1.0121409893035889,0.3117913007736206,0.0,0.0,0.7396124601364136,182.99766540527344,165.0,-52.76658630371094,-22482.8515625,826.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7610778808594,311.7138366699219,278.1499938964844,0.0,18000.0,313.7900085449219,36050.23828125,36000.0,0.0,0.0,0.5104562044143677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327807903289795,1.327826738357544,-1.885899291664828e-05,0.0,0.0005180481821298,0.0,0.0,312.0289611816406,0.0,0.0,0.0,0.7724043130874634,4.0,0.0,1.0
559320,293.1428527832031,297.1499938964844,293.1499938964844,0.0956831276416778,-2196.205322265625,304.1468200683594,0.5874892473220825,0.1621519178152084,0.151747927069664,293.61798095703125,297.1499938964844,293.1499938964844,0.008826220408082,-588.4531860351562,301.2389221191406,0.3572712540626526,0.050000000745058,0.0538729019463062,293.2239990234375,297.1499938964844,293.1499938964844,0.3791981041431427,-5134.8583984375,304.15167236328125,0.8486719727516174,0.5018544793128967,0.35465207695961,293.2489318847656,297.1499938964844,293.1499938964844,0.480398029088974,-8374.63671875,304.1531066894531,0.9034497141838074,0.6064790487289429,0.5783458948135376,293.17486572265625,297.1499938964844,293.1499938964844,0.0200951788574457,-4291.373046875,304.1513977050781,0.3899586200714111,0.058939766138792,0.2964006066322326,291.1695861816406,291.1499938964844,258.8526611328125,257.41064453125,279.15777587890625,293.3988647460937,292.1670837402344,1.0,0.4443355798721313,0.6494760513305664,0.6494760513305664,1.0,1.0,-1.7223622798919678,0.7102212905883789,1.0121409893035889,0.3117913007736206,0.0,0.0,0.7396124601364136,182.99766540527344,165.0,-52.76658630371094,-22482.8515625,826.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7610778808594,311.7138366699219,278.1499938964844,0.0,18000.0,313.7900085449219,36050.23828125,36000.0,0.0,0.0,0.5104562044143677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327807903289795,1.327826738357544,-1.885899291664828e-05,0.0,0.0005180481821298,0.0,0.0,312.0289611816406,0.0,0.0,0.0,0.7724043130874634,4.0,0.0,1.0
559380,293.1402893066406,297.1499938964844,293.1499938964844,0.0962264984846115,-2206.68310546875,304.14697265625,0.5923958420753479,0.1628519147634506,0.1521131694316864,293.62969970703125,297.1499938964844,293.1499938964844,0.0085056759417057,-574.603271484375,301.0378112792969,0.360464483499527,0.050000000745058,0.0536306574940681,293.2230529785156,297.1499938964844,293.1499938964844,0.3785013854503631,-5127.458984375,304.1522827148437,0.8528745174407959,0.5001725554466248,0.3532943427562713,293.2474365234375,297.1499938964844,293.1499938964844,0.4794116914272308,-8360.9658203125,304.1537475585937,0.908328115940094,0.6042738556861877,0.5760211944580078,293.1745300292969,297.1499938964844,293.1499938964844,0.0196731407195329,-4246.77392578125,304.1516418457031,0.3912948966026306,0.0583775080740451,0.292628526687622,291.1411437988281,291.1499938964844,258.8402404785156,257.40008544921875,279.1574401855469,293.4065856933594,292.1394348144531,1.0,0.4385377466678619,0.6502028703689575,0.6502028703689575,1.0,1.0,-1.713559865951538,0.7065803408622742,1.0069794654846191,0.3100231885910034,0.0,0.0,0.7428106069564819,176.67442321777344,153.0,-40.899322509765625,-22339.404296875,800.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.601806640625,311.5973205566406,278.1499938964844,0.0,18000.0,313.7900085449219,35924.18359375,36000.0,0.0,0.0,0.5044710636138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333534836769104,1.3335537910461426,-1.892303953354713e-05,0.0,0.0005119740380905,0.0,0.0,314.8873291015625,0.0,0.0,0.0,0.7749315500259399,4.0,0.0,1.0
559440,293.1402893066406,297.1499938964844,293.1499938964844,0.0962264984846115,-2206.68310546875,304.14697265625,0.5923958420753479,0.1628519147634506,0.1521131694316864,293.62969970703125,297.1499938964844,293.1499938964844,0.0085056759417057,-574.603271484375,301.0378112792969,0.360464483499527,0.050000000745058,0.0536306574940681,293.2230529785156,297.1499938964844,293.1499938964844,0.3785013854503631,-5127.458984375,304.1522827148437,0.8528745174407959,0.5001725554466248,0.3532943427562713,293.2474365234375,297.1499938964844,293.1499938964844,0.4794116914272308,-8360.9658203125,304.1537475585937,0.908328115940094,0.6042738556861877,0.5760211944580078,293.1745300292969,297.1499938964844,293.1499938964844,0.0196731407195329,-4246.77392578125,304.1516418457031,0.3912948966026306,0.0583775080740451,0.292628526687622,291.1411437988281,291.1499938964844,258.8402404785156,257.40008544921875,279.1574401855469,293.4065856933594,292.1394348144531,1.0,0.4385377466678619,0.6502028703689575,0.6502028703689575,1.0,1.0,-1.713559865951538,0.7065803408622742,1.0069794654846191,0.3100231885910034,0.0,0.0,0.7428106069564819,176.67442321777344,153.0,-40.899322509765625,-22339.404296875,800.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.601806640625,311.5973205566406,278.1499938964844,0.0,18000.0,313.7900085449219,35924.18359375,36000.0,0.0,0.0,0.5044710636138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333534836769104,1.3335537910461426,-1.892303953354713e-05,0.0,0.0005119740380905,0.0,0.0,314.8873291015625,0.0,0.0,0.0,0.7749315500259399,4.0,0.0,1.0
559500,293.1388854980469,297.1499938964844,293.1499938964844,0.0964786261320114,-2211.5048828125,304.1470642089844,0.5955503582954407,0.1632505506277084,0.1523092091083526,293.6352844238281,297.1499938964844,293.1499938964844,0.0083402516320347,-567.1085815429688,300.9369201660156,0.36260586977005,0.050000000745058,0.0534752681851387,293.22247314453125,297.1499938964844,293.1499938964844,0.3780201971530914,-5122.25537109375,304.1527404785156,0.8558590412139893,0.4993581175804138,0.3526094853878021,293.24664306640625,297.1499938964844,293.1499938964844,0.4787545502185821,-8351.7412109375,304.1542358398437,0.9119102358818054,0.6031984686851501,0.5748510956764221,293.1742248535156,297.1499938964844,293.1499938964844,0.0194525271654129,-4222.8798828125,304.1517333984375,0.3925512135028839,0.0581270493566989,0.2907217741012573,291.13037109375,291.1499938964844,258.8333740234375,257.3942565917969,279.1572265625,293.4103088378906,292.1289367675781,1.0,0.4349573850631714,0.6505497694015503,0.6505497694015503,1.0,1.0,-1.709092140197754,0.704716682434082,1.004375457763672,0.3091317415237427,0.0,0.0,0.7452101707458496,172.644775390625,153.0,-35.117340087890625,-22271.2265625,785.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5082702636719,311.5334777832031,278.1499938964844,0.0,18000.0,313.3099975585937,35881.375,36000.0,0.0,0.0,0.497077465057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339436650276184,1.3394556045532229,-1.900915231090039e-05,0.0,0.0005044704303145,0.0,0.0,318.0940856933594,0.0,0.0,0.0,0.7775707840919495,4.0,0.0,1.0
