time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559560,293.137451171875,297.1499938964844,293.1499938964844,0.0967485085129737,-2216.67822265625,304.1470947265625,0.5990709662437439,0.1636766046285629,0.1525164991617202,293.6407470703125,297.1499938964844,293.1499938964844,0.0081747137010097,-559.4609985351562,300.83514404296875,0.3650533258914947,0.050000000745058,0.0533041283488273,293.22186279296875,297.1499938964844,293.1499938964844,0.3775667548179626,-5117.41162109375,304.153076171875,0.8593438863754272,0.4985598027706146,0.351924329996109,293.24578857421875,297.1499938964844,293.1499938964844,0.4781316816806793,-8343.09765625,304.15460205078125,0.9161677360534668,0.6021404266357422,0.5736812949180603,293.1738586425781,297.1499938964844,293.1499938964844,0.0192369073629379,-4199.431640625,304.1517944335937,0.394099086523056,0.0578944124281406,0.2888246476650238,291.11895751953125,291.1499938964844,258.8261108398437,257.3880920410156,279.1570129394531,293.4139404296875,292.1168212890625,1.0,0.4310474395751953,0.6508844494819641,0.6508844494819641,1.0,1.0,-1.7046304941177368,0.7028466463088989,1.001783847808838,0.3082464933395386,0.0,0.0,0.7483934760093689,168.21697998046875,141.0,-36.026615142822266,-22181.71875,769.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3692932128906,311.4328308105469,278.1499938964844,0.0,18000.0,313.3099975585937,35839.453125,36000.0,0.0,0.0,0.4942070543766022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3471184968948364,1.3471375703811646,-1.9124994651065208e-05,0.0,0.0005015573115088,0.0,0.0,322.3428955078125,0.0,0.0,0.0,0.7810394167900085,4.0,0.0,1.0
559620,293.13446044921875,297.1499938964844,293.1499938964844,0.0973520427942276,-2228.272705078125,304.1470642089844,0.6070209741592407,0.1646003574132919,0.152967095375061,293.6511535644531,297.1499938964844,293.1499938964844,0.007848679088056,-543.9924926757812,300.6282958984375,0.3707841336727142,0.050000000745058,0.0529279150068759,293.22052001953125,297.1499938964844,293.1499938964844,0.3767958283424377,-5109.32861328125,304.1533508300781,0.8677042722702026,0.4970134496688843,0.3505640029907226,293.24395751953125,297.1499938964844,293.1499938964844,0.4770571887493133,-8328.4130859375,304.1548767089844,0.9265112280845642,0.6000816822052002,0.5713607668876648,293.1729431152344,297.1499938964844,293.1499938964844,0.0188262835144996,-4154.6044921875,304.1518859863281,0.3978893160820007,0.0574759989976882,0.2850921750068664,291.0914306640625,291.1499938964844,258.8106994628906,257.37506103515625,279.15655517578125,293.4209899902344,292.0897827148437,1.0,0.4224675595760345,0.6515150666236877,0.6515150666236877,1.0,1.0,-1.6958189010620115,0.6991301774978638,0.996688723564148,0.3065132200717926,0.0,0.0,0.7581411600112915,158.50640869140625,129.0,-35.331687927246094,-22030.1484375,734.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07373046875,311.23468017578125,278.1499938964844,0.0,18000.0,313.3099975585937,35710.91796875,36000.0,0.0,0.0,0.4895146489143371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371974229812622,1.3719937801361084,-1.950633668457158e-05,0.0,0.0004967951681464,0.0,0.0,336.4015197753906,0.0,0.0,0.0,0.7922635078430176,4.0,0.0,1.0
559680,293.13446044921875,297.1499938964844,293.1499938964844,0.0973520427942276,-2228.272705078125,304.1470642089844,0.6070209741592407,0.1646003574132919,0.152967095375061,293.6511535644531,297.1499938964844,293.1499938964844,0.007848679088056,-543.9924926757812,300.6282958984375,0.3707841336727142,0.050000000745058,0.0529279150068759,293.22052001953125,297.1499938964844,293.1499938964844,0.3767958283424377,-5109.32861328125,304.1533508300781,0.8677042722702026,0.4970134496688843,0.3505640029907226,293.24395751953125,297.1499938964844,293.1499938964844,0.4770571887493133,-8328.4130859375,304.1548767089844,0.9265112280845642,0.6000816822052002,0.5713607668876648,293.1729431152344,297.1499938964844,293.1499938964844,0.0188262835144996,-4154.6044921875,304.1518859863281,0.3978893160820007,0.0574759989976882,0.2850921750068664,291.0914306640625,291.1499938964844,258.8106994628906,257.37506103515625,279.15655517578125,293.4209899902344,292.0897827148437,1.0,0.4224675595760345,0.6515150666236877,0.6515150666236877,1.0,1.0,-1.6958189010620115,0.6991301774978638,0.996688723564148,0.3065132200717926,0.0,0.0,0.7581411600112915,158.50640869140625,129.0,-35.331687927246094,-22030.1484375,734.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07373046875,311.23468017578125,278.1499938964844,0.0,18000.0,313.3099975585937,35710.91796875,36000.0,0.0,0.0,0.4895146489143371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371974229812622,1.3719937801361084,-1.950633668457158e-05,0.0,0.0004967951681464,0.0,0.0,336.4015197753906,0.0,0.0,0.0,0.7922635078430176,4.0,0.0,1.0
559740,293.1314697265625,297.1499938964844,293.1499938964844,0.0979148969054222,-2238.962890625,304.1470947265625,0.6158440113067627,0.1656002402305603,0.1534636169672012,293.6611328125,297.1499938964844,293.1499938964844,0.0075246710330247,-527.8050537109375,300.42059326171875,0.377545565366745,0.050000000745058,0.0525227896869182,293.2190856933594,297.1499938964844,293.1499938964844,0.3757306933403015,-5097.8759765625,304.15399169921875,0.8778182864189148,0.495516836643219,0.3492202162742615,293.2420959472656,297.1499938964844,293.1499938964844,0.4756179451942444,-8308.3623046875,304.1556701660156,0.938884437084198,0.5980811715126038,0.5690707564353943,293.171875,297.1499938964844,293.1499938964844,0.0184134114533662,-4108.1015625,304.1519470214844,0.4024525880813598,0.0571081154048442,0.2814656794071197,291.0726013183594,291.1499938964844,258.7944641113281,257.361328125,279.1560974121094,293.4278564453125,292.0714416503906,1.0,0.4131420850753784,0.6521009802818298,0.6521009802818298,1.0,1.0,-1.687211513519287,0.6954755187034607,0.9917359948158264,0.3048384189605713,0.0,0.0,0.7697932124137878,148.07034301757812,117.0,-27.273656845092773,-21900.3046875,697.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7686767578125,311.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,35633.35546875,35280.0,0.0,0.0,0.4845243096351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048839807510376,1.404904007911682,-2.004373345698696e-05,0.0,0.000491730577778,0.0,0.0,355.9784240722656,0.0,0.0,0.0,0.7971493005752563,4.0,0.0,1.0
559800,293.1314697265625,297.1499938964844,293.1499938964844,0.0979148969054222,-2238.962890625,304.1470947265625,0.6158440113067627,0.1656002402305603,0.1534636169672012,293.6611328125,297.1499938964844,293.1499938964844,0.0075246710330247,-527.8050537109375,300.42059326171875,0.377545565366745,0.050000000745058,0.0525227896869182,293.2190856933594,297.1499938964844,293.1499938964844,0.3757306933403015,-5097.8759765625,304.15399169921875,0.8778182864189148,0.495516836643219,0.3492202162742615,293.2420959472656,297.1499938964844,293.1499938964844,0.4756179451942444,-8308.3623046875,304.1556701660156,0.938884437084198,0.5980811715126038,0.5690707564353943,293.171875,297.1499938964844,293.1499938964844,0.0184134114533662,-4108.1015625,304.1519470214844,0.4024525880813598,0.0571081154048442,0.2814656794071197,291.0726013183594,291.1499938964844,258.7944641113281,257.361328125,279.1560974121094,293.4278564453125,292.0714416503906,1.0,0.4131420850753784,0.6521009802818298,0.6521009802818298,1.0,1.0,-1.687211513519287,0.6954755187034607,0.9917359948158264,0.3048384189605713,0.0,0.0,0.7697932124137878,148.07034301757812,117.0,-27.273656845092773,-21900.3046875,697.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7686767578125,311.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,35633.35546875,35280.0,0.0,0.0,0.4845243096351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048839807510376,1.404904007911682,-2.004373345698696e-05,0.0,0.000491730577778,0.0,0.0,355.9784240722656,0.0,0.0,0.0,0.7971493005752563,4.0,0.0,1.0
559860,293.1285705566406,297.1499938964844,293.1499938964844,0.0985936820507049,-2251.9541015625,304.1469421386719,0.6251266002655029,0.1666586697101593,0.1540007591247558,293.6708984375,297.1499938964844,293.1499938964844,0.0072130104526877,-511.8191223144531,300.2066955566406,0.3853077888488769,0.050000000745058,0.0521013289690017,293.21759033203125,297.1499938964844,293.1499938964844,0.3749900758266449,-5090.236328125,304.1539306640625,0.8896844387054443,0.4940680265426636,0.3478966355323791,293.2401733398437,297.1499938964844,293.1499938964844,0.4745837152004242,-8294.455078125,304.1555480957031,0.9527601599693298,0.5961390733718872,0.5668169856071472,293.1707763671875,297.1499938964844,293.1499938964844,0.0180388893932104,-4066.055419921875,304.15191650390625,0.4078283905982971,0.0567780286073684,0.2779445350170135,291.044677734375,291.1499938964844,258.77783203125,257.3472595214844,279.1557312011719,293.4346618652344,292.0437316894531,1.0,0.4032630026340484,0.6526545882225037,0.6526545882225037,1.0,1.0,-1.6788276433944702,0.6919010877609253,0.9869265556335448,0.3032198846340179,0.0,0.0,0.7858287692070007,137.22695922851562,105.0,-31.05722999572754,-21745.435546875,660.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4537353515625,310.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,34848.2734375,35280.0,0.0,0.0,0.4818310737609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4339438676834106,1.4339641332626345,-2.03671443159692e-05,0.0,0.0004889973206445,0.0,0.0,371.8429565429688,0.0,0.0,0.0,0.8188318610191345,4.0,0.0,1.0
559920,293.1285705566406,297.1499938964844,293.1499938964844,0.0985936820507049,-2251.9541015625,304.1469421386719,0.6251266002655029,0.1666586697101593,0.1540007591247558,293.6708984375,297.1499938964844,293.1499938964844,0.0072130104526877,-511.8191223144531,300.2066955566406,0.3853077888488769,0.050000000745058,0.0521013289690017,293.21759033203125,297.1499938964844,293.1499938964844,0.3749900758266449,-5090.236328125,304.1539306640625,0.8896844387054443,0.4940680265426636,0.3478966355323791,293.2401733398437,297.1499938964844,293.1499938964844,0.4745837152004242,-8294.455078125,304.1555480957031,0.9527601599693298,0.5961390733718872,0.5668169856071472,293.1707763671875,297.1499938964844,293.1499938964844,0.0180388893932104,-4066.055419921875,304.15191650390625,0.4078283905982971,0.0567780286073684,0.2779445350170135,291.044677734375,291.1499938964844,258.77783203125,257.3472595214844,279.1557312011719,293.4346618652344,292.0437316894531,1.0,0.4032630026340484,0.6526545882225037,0.6526545882225037,1.0,1.0,-1.6788276433944702,0.6919010877609253,0.9869265556335448,0.3032198846340179,0.0,0.0,0.7858287692070007,137.22695922851562,105.0,-31.05722999572754,-21745.435546875,660.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4537353515625,310.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,34848.2734375,35280.0,0.0,0.0,0.4818310737609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4339438676834106,1.4339641332626345,-2.03671443159692e-05,0.0,0.0004889973206445,0.0,0.0,371.8429565429688,0.0,0.0,0.0,0.8188318610191345,4.0,0.0,1.0
559980,293.1258239746094,297.1499938964844,293.1499938964844,0.0991186872124672,-2261.74462890625,304.1470947265625,0.635392963886261,0.1677590012550354,0.1545707881450653,293.6805725097656,297.1499938964844,293.1499938964844,0.0069010611623525,-494.8296508789063,299.9950866699219,0.3938139081001282,0.050000000745058,0.0516707822680473,293.2161560058594,297.1499938964844,293.1499938964844,0.3735747635364532,-5074.78515625,304.1549987792969,0.9033947587013244,0.492649108171463,0.3465917110443115,293.23828125,297.1499938964844,293.1499938964844,0.4727108776569366,-8268.0595703125,304.15679931640625,0.967584192752838,0.5942346453666687,0.5645970106124878,293.169677734375,297.1499938964844,293.1499938964844,0.0176371671259403,-4018.4873046875,304.1519470214844,0.4142945110797882,0.0564764700829982,0.2745189070701599,291.0367736816406,291.1499938964844,258.76123046875,257.3332824707031,279.1554870605469,293.4415283203125,292.036376953125,1.0,0.3929343521595001,0.653189480304718,0.653189480304718,1.0,1.0,-1.6706500053405762,0.6884089708328247,0.9822410941123962,0.301645815372467,0.0,0.0,0.8015294075012207,126.15900421142578,93.0,-15.351448059082031,-21646.2109375,623.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1482849121094,310.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,34790.9765625,35280.0,0.0,0.0,0.4802904725074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4786466360092163,1.4786677360534668,-2.1144831407582387e-05,0.0,0.000487433746457,0.0,0.0,400.85260009765625,0.0,0.0,0.0,0.8392588496208191,4.0,0.0,1.0
560040,293.1258239746094,297.1499938964844,293.1499938964844,0.0991186872124672,-2261.74462890625,304.1470947265625,0.635392963886261,0.1677590012550354,0.1545707881450653,293.6805725097656,297.1499938964844,293.1499938964844,0.0069010611623525,-494.8296508789063,299.9950866699219,0.3938139081001282,0.050000000745058,0.0516707822680473,293.2161560058594,297.1499938964844,293.1499938964844,0.3735747635364532,-5074.78515625,304.1549987792969,0.9033947587013244,0.492649108171463,0.3465917110443115,293.23828125,297.1499938964844,293.1499938964844,0.4727108776569366,-8268.0595703125,304.15679931640625,0.967584192752838,0.5942346453666687,0.5645970106124878,293.169677734375,297.1499938964844,293.1499938964844,0.0176371671259403,-4018.4873046875,304.1519470214844,0.4142945110797882,0.0564764700829982,0.2745189070701599,291.0367736816406,291.1499938964844,258.76123046875,257.3332824707031,279.1554870605469,293.4415283203125,292.036376953125,1.0,0.3929343521595001,0.653189480304718,0.653189480304718,1.0,1.0,-1.6706500053405762,0.6884089708328247,0.9822410941123962,0.301645815372467,0.0,0.0,0.8015294075012207,126.15900421142578,93.0,-15.351448059082031,-21646.2109375,623.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1482849121094,310.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,34790.9765625,35280.0,0.0,0.0,0.4802904725074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4786466360092163,1.4786677360534668,-2.1144831407582387e-05,0.0,0.000487433746457,0.0,0.0,400.85260009765625,0.0,0.0,0.0,0.8392588496208191,4.0,0.0,1.0
560100,293.12451171875,297.1499938964844,293.1499938964844,0.0993701145052909,-2266.401123046875,304.14715576171875,0.641110897064209,0.168320745229721,0.1548652797937393,293.6854858398437,297.1499938964844,293.1499938964844,0.0067473417147994,-486.2007141113281,299.88836669921875,0.3979876935482025,0.050000000745058,0.0514535084366798,293.2154541015625,297.1499938964844,293.1499938964844,0.372794359922409,-5066.2607421875,304.1554870605469,0.9113815426826476,0.4919492304325104,0.3459440469741821,293.2373962402344,297.1499938964844,293.1499938964844,0.4716820120811462,-8253.576171875,304.1574401855469,0.9751713871955872,0.5932945609092712,0.5634958148002625,293.16912841796875,297.1499938964844,293.1499938964844,0.0174380429089069,-3994.443603515625,304.1519470214844,0.4180804789066314,0.0563336238265037,0.2728360891342163,291.034912109375,291.1499938964844,258.7530822753906,257.326416015625,279.1554260253906,293.4450378417969,292.0346984863281,1.0,0.3876179158687591,0.6534568071365356,0.6534568071365356,1.0,1.0,-1.666622519493103,0.6866908669471741,0.9799317121505736,0.3008703589439392,0.0,0.0,0.8093979358673096,120.5759506225586,93.0,-10.081912994384766,-21598.09375,604.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0039367675781,310.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,34788.49609375,34200.0,0.0,0.0,0.479890763759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500895857810974,1.5009174346923828,-2.1546829884755425e-05,0.0,0.0004870280972681,0.0,0.0,415.9680480957031,0.0,0.0,0.0,0.8345206379890442,4.0,0.0,1.0
560160,293.1232604980469,297.1499938964844,293.1499938964844,0.099731408059597,-2273.29248046875,304.1470031738281,0.6473305225372314,0.168888509273529,0.1551649272441864,293.6904602050781,297.1499938964844,293.1499938964844,0.0065990788862109,-477.9516296386719,299.77703857421875,0.402217298746109,0.050000000745058,0.0512355491518974,293.2147521972656,297.1499938964844,293.1499938964844,0.3724065124988556,-5062.34912109375,304.1551818847656,0.9204362034797668,0.49125936627388,0.3453010320663452,293.2364807128906,297.1499938964844,293.1499938964844,0.4711402952671051,-8246.478515625,304.15704345703125,0.9827739596366882,0.5923673510551453,0.5624027848243713,293.1686096191406,297.1499938964844,293.1499938964844,0.0172663163393735,-3974.456787109375,304.15191650390625,0.4223330616950989,0.056194718927145,0.2711693346500397,291.0223083496094,291.1499938964844,258.7451171875,257.3197021484375,279.1554260253906,293.4486083984375,292.0202331542969,1.0,0.3822086453437805,0.653727114200592,0.653727114200592,1.0,1.0,-1.6626352071762085,0.6849930286407471,0.9776421189308168,0.3001016974449157,0.0,0.0,0.8190486431121826,114.9764404296875,81.0,-24.9859619140625,-21499.423828125,586.2762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758850097656,310.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,33901.90234375,34200.0,0.0,0.0,0.4795937836170196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504906177520752,1.504927635192871,-2.1419526092358865e-05,0.0,0.0004867266979999,0.0,0.0,416.00189208984375,0.0,0.0,0.0,0.8493085503578186,4.0,0.0,1.0
560220,293.1209411621094,297.1499938964844,293.1499938964844,0.1002359539270401,-2282.5849609375,304.1471862792969,0.6616033315658569,0.1700367927551269,0.1557769328355789,293.7005920410156,297.1499938964844,293.1499938964844,0.0063035250641405,-460.6309814453125,299.5584716796875,0.4114740192890167,0.050000000745058,0.0507985688745975,293.2133178710937,297.1499938964844,293.1499938964844,0.3708074986934662,-5044.8583984375,304.1561584472656,0.941066563129425,0.4899046719074249,0.3440355360507965,293.2346496582031,297.1499938964844,293.1499938964844,0.4689718186855316,-8216.3642578125,304.15838623046875,0.9977318048477172,0.5905486345291138,0.5602536201477051,293.1676025390625,297.1499938964844,293.1499938964844,0.0168807208538055,-3926.763427734375,304.15191650390625,0.4326220452785492,0.0559273995459079,0.2678807377815246,291.0195007324219,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4560241699219,292.02008056640625,1.0,0.3711103200912475,0.6542891263961792,0.6542891263961792,1.0,1.0,-1.654709815979004,0.6816312074661255,0.9730786681175232,0.2985724210739136,0.0,0.0,0.8370115160942078,103.7519302368164,69.0,-3.3185532093048096,-21434.107421875,549.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6431579589844,310.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,33709.78515625,34200.0,0.0,0.0,0.4794925451278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5506010055541992,1.5506232976913452,-2.2223926862352528e-05,0.0,0.0004866239614784,0.0,0.0,447.8045654296875,0.0,0.0,0.0,0.8702729344367981,4.0,0.0,1.0
560280,293.1209411621094,297.1499938964844,293.1499938964844,0.1002359539270401,-2282.5849609375,304.1471862792969,0.6616033315658569,0.1700367927551269,0.1557769328355789,293.7005920410156,297.1499938964844,293.1499938964844,0.0063035250641405,-460.6309814453125,299.5584716796875,0.4114740192890167,0.050000000745058,0.0507985688745975,293.2133178710937,297.1499938964844,293.1499938964844,0.3708074986934662,-5044.8583984375,304.1561584472656,0.941066563129425,0.4899046719074249,0.3440355360507965,293.2346496582031,297.1499938964844,293.1499938964844,0.4689718186855316,-8216.3642578125,304.15838623046875,0.9977318048477172,0.5905486345291138,0.5602536201477051,293.1676025390625,297.1499938964844,293.1499938964844,0.0168807208538055,-3926.763427734375,304.15191650390625,0.4326220452785492,0.0559273995459079,0.2678807377815246,291.0195007324219,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4560241699219,292.02008056640625,1.0,0.3711103200912475,0.6542891263961792,0.6542891263961792,1.0,1.0,-1.654709815979004,0.6816312074661255,0.9730786681175232,0.2985724210739136,0.0,0.0,0.8370115160942078,103.7519302368164,69.0,-3.3185532093048096,-21434.107421875,549.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6431579589844,310.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,33709.78515625,34200.0,0.0,0.0,0.4794925451278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5506010055541992,1.5506232976913452,-2.2223926862352528e-05,0.0,0.0004866239614784,0.0,0.0,447.8045654296875,0.0,0.0,0.0,0.8702729344367981,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1004829704761505,-2286.463134765625,304.1477355957031,0.6750806570053101,0.1712519228458404,0.1565281152725219,293.7107238769531,297.1499938964844,293.1499938964844,0.0060181729495525,-442.7664184570313,299.3504943847656,0.4201554656028747,0.050000000745058,0.0504596717655658,293.2118835449219,297.1499938964844,293.1499938964844,0.3679794669151306,-5013.13623046875,304.158935546875,0.9583942890167236,0.4885943531990051,0.3428743481636047,293.2171936035156,297.1499938964844,293.1499938964844,0.4451289176940918,-7866.36572265625,304.1962585449219,0.9990000128746032,0.5918620228767395,0.5364925265312195,293.166259765625,297.1499938964844,293.1499938964844,0.0165107585489749,-3877.1572265625,304.1518859863281,0.4426846206188202,0.0557483844459056,0.265333890914917,291.0556335449219,291.1499938964844,258.71612548828125,257.2953491210937,279.1670837402344,293.4695739746094,292.0608215332031,1.0,0.3587186336517334,0.6564980149269104,0.6564980149269104,1.0,1.0,-1.621982455253601,0.6677145957946777,0.9542678594589232,0.2919469475746155,0.0,0.0,0.8480144739151001,94.5167465209961,72.0,51.803955078125,-21160.890625,503.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739685058594,310.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,33831.4921875,33120.0,0.0,0.0,0.4795905947685241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5881496667861938,1.5881725549697876,-2.296712773386389e-05,0.0,0.0004867234674748,0.0,0.0,476.1470947265625,0.0,0.0,0.0,0.8725647926330566,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1004829704761505,-2286.463134765625,304.1477355957031,0.6750806570053101,0.1712519228458404,0.1565281152725219,293.7107238769531,297.1499938964844,293.1499938964844,0.0060181729495525,-442.7664184570313,299.3504943847656,0.4201554656028747,0.050000000745058,0.0504596717655658,293.2118835449219,297.1499938964844,293.1499938964844,0.3679794669151306,-5013.13623046875,304.158935546875,0.9583942890167236,0.4885943531990051,0.3428743481636047,293.2171936035156,297.1499938964844,293.1499938964844,0.4451289176940918,-7866.36572265625,304.1962585449219,0.9990000128746032,0.5918620228767395,0.5364925265312195,293.166259765625,297.1499938964844,293.1499938964844,0.0165107585489749,-3877.1572265625,304.1518859863281,0.4426846206188202,0.0557483844459056,0.265333890914917,291.0556335449219,291.1499938964844,258.71612548828125,257.2953491210937,279.1670837402344,293.4695739746094,292.0608215332031,1.0,0.3587186336517334,0.6564980149269104,0.6564980149269104,1.0,1.0,-1.621982455253601,0.6677145957946777,0.9542678594589232,0.2919469475746155,0.0,0.0,0.8480144739151001,94.5167465209961,72.0,51.803955078125,-21160.890625,503.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739685058594,310.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,33831.4921875,33120.0,0.0,0.0,0.4795905947685241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5881496667861938,1.5881725549697876,-2.296712773386389e-05,0.0,0.0004867234674748,0.0,0.0,476.1470947265625,0.0,0.0,0.0,0.8725647926330566,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1007286459207534,-2290.18408203125,304.1480712890625,0.6851548552513123,0.1724533289670944,0.1574147939682006,293.721435546875,297.1499938964844,293.1499938964844,0.0057478575035929,-425.253662109375,299.1436767578125,0.4266218543052673,0.050000000745058,0.0502485707402229,293.2110900878906,297.1499938964844,293.1499938964844,0.364799290895462,-4977.64697265625,304.1612243652344,0.9691559076309204,0.4871881306171417,0.3417625725269317,293.1755065917969,297.1499938964844,293.1499938964844,0.4247386753559112,-7570.18505859375,304.21417236328125,0.9990000128746032,0.5985900163650513,0.5174878239631653,293.164794921875,297.1499938964844,293.1499938964844,0.0162393767386674,-3838.669677734375,304.1517028808594,0.4501463770866394,0.0556364394724369,0.2637703716754913,291.10498046875,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4981689453125,292.109130859375,1.0,0.3507254123687744,0.6593232750892639,0.6593232750892639,1.0,1.0,-1.5971016883850098,0.6577242612838745,0.9393774271011353,0.2871361374855041,0.0,0.0,0.8506097197532654,88.67433166503906,75.0,63.92204666137695,-20897.83203125,472.26849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303283691406,310.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,33077.515625,33120.0,0.0,0.0,0.4788465201854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580224871635437,1.5802475214004517,-2.264414433739148e-05,0.0,0.0004859683394897,0.0,0.0,467.7033081054688,0.0,0.0,0.0,0.8815951943397522,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1007286459207534,-2290.18408203125,304.1480712890625,0.6851548552513123,0.1724533289670944,0.1574147939682006,293.721435546875,297.1499938964844,293.1499938964844,0.0057478575035929,-425.253662109375,299.1436767578125,0.4266218543052673,0.050000000745058,0.0502485707402229,293.2110900878906,297.1499938964844,293.1499938964844,0.364799290895462,-4977.64697265625,304.1612243652344,0.9691559076309204,0.4871881306171417,0.3417625725269317,293.1755065917969,297.1499938964844,293.1499938964844,0.4247386753559112,-7570.18505859375,304.21417236328125,0.9990000128746032,0.5985900163650513,0.5174878239631653,293.164794921875,297.1499938964844,293.1499938964844,0.0162393767386674,-3838.669677734375,304.1517028808594,0.4501463770866394,0.0556364394724369,0.2637703716754913,291.10498046875,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4981689453125,292.109130859375,1.0,0.3507254123687744,0.6593232750892639,0.6593232750892639,1.0,1.0,-1.5971016883850098,0.6577242612838745,0.9393774271011353,0.2871361374855041,0.0,0.0,0.8506097197532654,88.67433166503906,75.0,63.92204666137695,-20897.83203125,472.26849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303283691406,310.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,33077.515625,33120.0,0.0,0.0,0.4788465201854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580224871635437,1.5802475214004517,-2.264414433739148e-05,0.0,0.0004859683394897,0.0,0.0,467.7033081054688,0.0,0.0,0.0,0.8815951943397522,4.0,0.0,1.0
560580,293.1151733398437,297.1499938964844,293.1499938964844,0.1009807735681533,-2294.008056640625,304.1482849121094,0.6921011805534363,0.1735891103744506,0.1583364307880401,293.7324523925781,297.1499938964844,293.1499938964844,0.0054945456795394,-408.4146728515625,298.9345092773437,0.4309080243110657,0.050000000745058,0.0501245483756065,293.2105712890625,297.1499938964844,293.1499938964844,0.3615716397762298,-4941.787109375,304.1628112792969,0.9751465916633606,0.4857489764690399,0.3406776487827301,293.1338195800781,297.1499938964844,293.1499938964844,0.4107562303543091,-7372.06640625,304.2157592773437,0.9990000128746032,0.6064103245735168,0.5059892535209656,293.1630859375,297.1499938964844,293.1499938964844,0.0160513296723365,-3810.470703125,304.1514587402344,0.4551052153110504,0.055604800581932,0.2629368901252746,291.15576171875,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.53692626953125,292.1590576171875,1.0,0.3458125591278076,0.6623724102973938,0.6623724102973938,1.0,1.0,-1.581946611404419,0.6521781086921692,0.9297685027122498,0.2847404479980469,0.0,0.0,0.846319854259491,85.23572540283203,93.0,65.86849212646484,-20763.353515625,454.1969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412841796875,310.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,33192.29296875,33120.0,0.0,0.0,0.4776047766208648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5765011310577393,1.5765236616134644,-2.2598720534006134e-05,0.0,0.0004847081436309,0.0,0.0,465.2788391113281,0.0,0.0,0.0,0.8796852231025696,4.0,0.0,1.0
560640,293.1151733398437,297.1499938964844,293.1499938964844,0.1009807735681533,-2294.008056640625,304.1482849121094,0.6921011805534363,0.1735891103744506,0.1583364307880401,293.7324523925781,297.1499938964844,293.1499938964844,0.0054945456795394,-408.4146728515625,298.9345092773437,0.4309080243110657,0.050000000745058,0.0501245483756065,293.2105712890625,297.1499938964844,293.1499938964844,0.3615716397762298,-4941.787109375,304.1628112792969,0.9751465916633606,0.4857489764690399,0.3406776487827301,293.1338195800781,297.1499938964844,293.1499938964844,0.4107562303543091,-7372.06640625,304.2157592773437,0.9990000128746032,0.6064103245735168,0.5059892535209656,293.1630859375,297.1499938964844,293.1499938964844,0.0160513296723365,-3810.470703125,304.1514587402344,0.4551052153110504,0.055604800581932,0.2629368901252746,291.15576171875,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.53692626953125,292.1590576171875,1.0,0.3458125591278076,0.6623724102973938,0.6623724102973938,1.0,1.0,-1.581946611404419,0.6521781086921692,0.9297685027122498,0.2847404479980469,0.0,0.0,0.846319854259491,85.23572540283203,93.0,65.86849212646484,-20763.353515625,454.1969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412841796875,310.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,33192.29296875,33120.0,0.0,0.0,0.4776047766208648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5765011310577393,1.5765236616134644,-2.2598720534006134e-05,0.0,0.0004847081436309,0.0,0.0,465.2788391113281,0.0,0.0,0.0,0.8796852231025696,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1012090668082237,-2297.97265625,304.148193359375,0.692480206489563,0.1740924417972564,0.1588212251663208,293.73809814453125,297.1499938964844,293.1499938964844,0.0053798789158463,-400.8008117675781,298.8253173828125,0.4306117296218872,0.050000000745058,0.0501327887177467,293.2104187011719,297.1499938964844,293.1499938964844,0.3603104054927826,-4928.0263671875,304.16278076171875,0.974237322807312,0.485012024641037,0.3401793241500854,293.1178894042969,297.1499938964844,293.1499938964844,0.4099982678890228,-7366.79296875,304.2050170898437,0.9990000128746032,0.6097473502159119,0.5067588090896606,293.1623229980469,297.1499938964844,293.1499938964844,0.0160231050103902,-3805.606689453125,304.1512451171875,0.4547259509563446,0.0555927716195583,0.2629531025886535,291.1725158691406,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.5533447265625,292.173828125,1.0,0.3465650379657745,0.6634097099304199,0.6634097099304199,1.0,1.0,-1.5828731060028076,0.6530721783638,0.9298009276390076,0.2853052020072937,0.0,0.0,0.8430717587471008,85.45860290527344,93.0,50.24915313720703,-20762.384765625,455.3294067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526062011719,310.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,33250.265625,32040.0,0.0,0.0,0.476896584033966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5701696872711182,1.5701920986175537,-2.249084900540765e-05,0.0,0.0004839894245378,0.0,0.0,460.7384338378906,0.0,0.0,0.0,0.861720860004425,4.0,0.0,1.0
560760,293.11480712890625,297.1499938964844,293.1499938964844,0.101697638630867,-2307.216796875,304.1476135253906,0.6907559037208557,0.1745451390743255,0.1593016982078552,293.7438049316406,297.1499938964844,293.1499938964844,0.0052776373922824,-394.3619689941406,298.70391845703125,0.42868173122406,0.050000000745058,0.0501875914633274,293.2102966308594,297.1499938964844,293.1499938964844,0.360011339187622,-4925.53955078125,304.16094970703125,0.970700979232788,0.4842702150344848,0.3397059142589569,293.1098937988281,297.1499938964844,293.1499938964844,0.4143341481685638,-7437.4912109375,304.1870422363281,0.9990000128746032,0.611732006072998,0.5118616223335266,293.1617736816406,297.1499938964844,293.1499938964844,0.0160593558102846,-3811.322998046875,304.15093994140625,0.4522644281387329,0.0555404424667358,0.2630800008773803,291.1622314453125,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5621337890625,292.1589050292969,1.0,0.3489721119403839,0.6638586521148682,0.6638586521148682,1.0,1.0,-1.5892208814620972,0.6561555862426758,0.9330652952194214,0.2869785726070404,0.0,0.0,0.8430677652359009,86.96817779541016,111.0,2.093336820602417,-20752.53515625,463.0581665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622497558594,310.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,32379.716796875,32040.0,0.0,0.0,0.4761841595172882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5445626974105835,1.5445845127105713,-2.180963747377973e-05,0.0,0.000483266368974,0.0,0.0,439.2116088867188,0.0,0.0,0.0,0.8628170490264893,4.0,0.0,1.0
560820,293.1153564453125,297.1499938964844,293.1499938964844,0.1028911471366882,-2330.001220703125,304.1464233398437,0.6828091144561768,0.1753255873918533,0.1602488905191421,293.75543212890625,297.1499938964844,293.1499938964844,0.005096036940813,-383.14111328125,298.4451904296875,0.4216514229774475,0.050000000745058,0.0504081174731254,293.2100830078125,297.1499938964844,293.1499938964844,0.3603332638740539,-4930.90478515625,304.1567687988281,0.9572935104370116,0.4827814400196075,0.3388386368751526,293.1207275390625,297.1499938964844,293.1499938964844,0.4334803521633148,-7730.93408203125,304.142578125,0.9990000128746032,0.6106268763542175,0.5319032073020935,293.162109375,297.1499938964844,293.1499938964844,0.0161313321441411,-3824.39599609375,304.1505126953125,0.4425686001777649,0.0551808550953865,0.2629380822181701,291.1148376464844,291.1499938964844,258.6833190917969,257.26812744140625,279.1495666503906,293.5564270019531,292.1102905273437,1.0,0.3578957915306091,0.6629078388214111,0.6629078388214111,1.0,1.0,-1.6134649515151978,0.6667836904525757,0.946681261062622,0.29237961769104,0.0,0.0,0.8507149815559387,93.02784729003906,114.0,-52.145755767822266,-20952.865234375,493.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42529296875,310.18927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31962.333984375,32040.0,0.0,0.0,0.475347101688385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.547501564025879,1.5475233793258667,-2.1770430976175703e-05,0.0,0.0004824168863706,0.0,0.0,440.00823974609375,0.0,0.0,0.0,0.8642039895057678,4.0,0.0,1.0
560880,293.1153564453125,297.1499938964844,293.1499938964844,0.1028911471366882,-2330.001220703125,304.1464233398437,0.6828091144561768,0.1753255873918533,0.1602488905191421,293.75543212890625,297.1499938964844,293.1499938964844,0.005096036940813,-383.14111328125,298.4451904296875,0.4216514229774475,0.050000000745058,0.0504081174731254,293.2100830078125,297.1499938964844,293.1499938964844,0.3603332638740539,-4930.90478515625,304.1567687988281,0.9572935104370116,0.4827814400196075,0.3388386368751526,293.1207275390625,297.1499938964844,293.1499938964844,0.4334803521633148,-7730.93408203125,304.142578125,0.9990000128746032,0.6106268763542175,0.5319032073020935,293.162109375,297.1499938964844,293.1499938964844,0.0161313321441411,-3824.39599609375,304.1505126953125,0.4425686001777649,0.0551808550953865,0.2629380822181701,291.1148376464844,291.1499938964844,258.6833190917969,257.26812744140625,279.1495666503906,293.5564270019531,292.1102905273437,1.0,0.3578957915306091,0.6629078388214111,0.6629078388214111,1.0,1.0,-1.6134649515151978,0.6667836904525757,0.946681261062622,0.29237961769104,0.0,0.0,0.8507149815559387,93.02784729003906,114.0,-52.145755767822266,-20952.865234375,493.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42529296875,310.18927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31962.333984375,32040.0,0.0,0.0,0.475347101688385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.547501564025879,1.5475233793258667,-2.1770430976175703e-05,0.0,0.0004824168863706,0.0,0.0,440.00823974609375,0.0,0.0,0.0,0.8642039895057678,4.0,0.0,1.0
560940,293.1164855957031,297.1499938964844,293.1499938964844,0.1041055768728256,-2353.247802734375,304.1455993652344,0.6758242845535278,0.1759791523218155,0.1610619276762008,293.7674255371094,297.1499938964844,293.1499938964844,0.0049138418398797,-371.7555847167969,298.17401123046875,0.4158770143985748,0.050000000745058,0.0506181679666042,293.2098999023437,297.1499938964844,293.1499938964844,0.3611056804656982,-4941.0146484375,304.1532897949219,0.9445276260375975,0.4812962114810943,0.3379610180854797,293.1581726074219,297.1499938964844,293.1499938964844,0.4529053270816803,-8018.806640625,304.1131896972656,0.9990000128746032,0.6038078665733337,0.5503154397010803,293.16424560546875,297.1499938964844,293.1499938964844,0.0160276312381029,-3815.463134765625,304.1505432128906,0.4329774677753448,0.0544469282031059,0.2610322833061218,291.0550537109375,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.5362243652344,292.0511779785156,1.0,0.3652873933315277,0.6609983444213867,0.6609983444213867,1.0,1.0,-1.6334643363952637,0.6750200986862183,0.9584441781044006,0.2964520156383514,0.0,0.0,0.8675028085708618,98.75011444091795,117.0,-71.62467193603516,-21131.048828125,521.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,310.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,31690.8515625,30960.0,0.0,0.0,0.4757188260555267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5752323865890503,1.5752545595169067,-2.223488627350889e-05,0.0,0.000482794130221,0.0,0.0,459.48040771484375,0.0,0.0,0.0,0.8623051643371582,4.0,0.0,1.0
561000,293.1164855957031,297.1499938964844,293.1499938964844,0.1041055768728256,-2353.247802734375,304.1455993652344,0.6758242845535278,0.1759791523218155,0.1610619276762008,293.7674255371094,297.1499938964844,293.1499938964844,0.0049138418398797,-371.7555847167969,298.17401123046875,0.4158770143985748,0.050000000745058,0.0506181679666042,293.2098999023437,297.1499938964844,293.1499938964844,0.3611056804656982,-4941.0146484375,304.1532897949219,0.9445276260375975,0.4812962114810943,0.3379610180854797,293.1581726074219,297.1499938964844,293.1499938964844,0.4529053270816803,-8018.806640625,304.1131896972656,0.9990000128746032,0.6038078665733337,0.5503154397010803,293.16424560546875,297.1499938964844,293.1499938964844,0.0160276312381029,-3815.463134765625,304.1505432128906,0.4329774677753448,0.0544469282031059,0.2610322833061218,291.0550537109375,291.1499938964844,258.6829528808594,257.2680053710937,279.1376647949219,293.5362243652344,292.0511779785156,1.0,0.3652873933315277,0.6609983444213867,0.6609983444213867,1.0,1.0,-1.6334643363952637,0.6750200986862183,0.9584441781044006,0.2964520156383514,0.0,0.0,0.8675028085708618,98.75011444091795,117.0,-71.62467193603516,-21131.048828125,521.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,310.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,31690.8515625,30960.0,0.0,0.0,0.4757188260555267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5752323865890503,1.5752545595169067,-2.223488627350889e-05,0.0,0.000482794130221,0.0,0.0,459.48040771484375,0.0,0.0,0.0,0.8623051643371582,4.0,0.0,1.0
561060,293.11822509765625,297.1499938964844,293.1499938964844,0.1052810922265052,-2375.794921875,304.1451416015625,0.6697467565536499,0.1764737218618393,0.1617281883955001,293.7798767089844,297.1499938964844,293.1499938964844,0.004727934487164,-359.91064453125,297.8920288085937,0.4111174643039703,0.050000000745058,0.0508141033351421,293.2098083496094,297.1499938964844,293.1499938964844,0.3621381521224975,-4953.7509765625,304.1505432128906,0.9328579902648926,0.4798022508621216,0.3370688855648041,293.2042236328125,297.1499938964844,293.1499938964844,0.4703279733657837,-8269.9775390625,304.0970153808594,0.9990000128746032,0.5942765474319458,0.5652062296867371,293.16717529296875,297.1499938964844,293.1499938964844,0.0157904792577028,-3789.41748046875,304.1507568359375,0.4239881932735443,0.053488302975893,0.2578383684158325,290.9887390136719,291.1499938964844,258.68658447265625,257.2712707519531,279.1349182128906,293.52117919921875,291.9854736328125,1.0,0.3716400861740112,0.6592541933059692,0.6592541933059692,1.0,1.0,-1.647454023361206,0.6805683970451355,0.9668856263160706,0.2991381585597992,0.0,0.0,0.8936277627944946,103.99884796142578,120.0,-79.91361999511719,-21214.66796875,545.4390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,309.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30518.271484375,30960.0,0.0,0.0,0.4769684374332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.596790790557861,1.5968132019042969,-2.2384969270206057e-05,0.0,0.0004840623296331,0.0,0.0,471.9080200195313,0.0,0.0,0.0,0.8853753805160522,4.0,0.0,1.0
561120,293.11822509765625,297.1499938964844,293.1499938964844,0.1052810922265052,-2375.794921875,304.1451416015625,0.6697467565536499,0.1764737218618393,0.1617281883955001,293.7798767089844,297.1499938964844,293.1499938964844,0.004727934487164,-359.91064453125,297.8920288085937,0.4111174643039703,0.050000000745058,0.0508141033351421,293.2098083496094,297.1499938964844,293.1499938964844,0.3621381521224975,-4953.7509765625,304.1505432128906,0.9328579902648926,0.4798022508621216,0.3370688855648041,293.2042236328125,297.1499938964844,293.1499938964844,0.4703279733657837,-8269.9775390625,304.0970153808594,0.9990000128746032,0.5942765474319458,0.5652062296867371,293.16717529296875,297.1499938964844,293.1499938964844,0.0157904792577028,-3789.41748046875,304.1507568359375,0.4239881932735443,0.053488302975893,0.2578383684158325,290.9887390136719,291.1499938964844,258.68658447265625,257.2712707519531,279.1349182128906,293.52117919921875,291.9854736328125,1.0,0.3716400861740112,0.6592541933059692,0.6592541933059692,1.0,1.0,-1.647454023361206,0.6805683970451355,0.9668856263160706,0.2991381585597992,0.0,0.0,0.8936277627944946,103.99884796142578,120.0,-79.91361999511719,-21214.66796875,545.4390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,309.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30518.271484375,30960.0,0.0,0.0,0.4769684374332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.596790790557861,1.5968132019042969,-2.2384969270206057e-05,0.0,0.0004840623296331,0.0,0.0,471.9080200195313,0.0,0.0,0.0,0.8853753805160522,4.0,0.0,1.0
561180,293.12030029296875,297.1499938964844,293.1499938964844,0.1058041453361511,-2385.217041015625,304.1459350585937,0.6619088649749756,0.1768620759248733,0.1623523086309433,293.7924499511719,297.1499938964844,293.1499938964844,0.0045322263613343,-346.2216796875,297.63427734375,0.4053545892238617,0.050000000745058,0.0510799214243888,293.2096252441406,297.1499938964844,293.1499938964844,0.3611462116241455,-4942.498046875,304.1521301269531,0.9184092879295348,0.4783206582069397,0.3362448513507843,293.2323608398437,297.1499938964844,293.1499938964844,0.465352863073349,-8186.3134765625,304.1228332519531,0.9865344762802124,0.587135374546051,0.5582594275474548,293.1698913574219,297.1499938964844,293.1499938964844,0.0154456049203872,-3743.542236328125,304.1510925292969,0.4142915904521942,0.0525057427585125,0.2546999752521515,290.9859313964844,291.1499938964844,258.6946716308594,257.2783203125,279.1474914550781,293.5244445800781,291.98760986328125,1.0,0.3762147426605224,0.6596524715423584,0.6596524715423584,1.0,1.0,-1.63545823097229,0.675286054611206,0.9601722359657288,0.2963847815990448,0.0,0.0,0.9165182709693908,110.4864730834961,123.0,-11.523343086242676,-21150.701171875,555.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,309.9294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,30462.5625,30960.0,0.0,0.0,0.4786790609359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6434413194656372,1.6434645652770996,-2.3290278477361422e-05,0.0,0.0004857984022237,0.0,0.0,508.2060241699219,0.0,0.0,0.0,0.9072346091270448,4.0,0.0,1.0
561240,293.12030029296875,297.1499938964844,293.1499938964844,0.1058041453361511,-2385.217041015625,304.1459350585937,0.6619088649749756,0.1768620759248733,0.1623523086309433,293.7924499511719,297.1499938964844,293.1499938964844,0.0045322263613343,-346.2216796875,297.63427734375,0.4053545892238617,0.050000000745058,0.0510799214243888,293.2096252441406,297.1499938964844,293.1499938964844,0.3611462116241455,-4942.498046875,304.1521301269531,0.9184092879295348,0.4783206582069397,0.3362448513507843,293.2323608398437,297.1499938964844,293.1499938964844,0.465352863073349,-8186.3134765625,304.1228332519531,0.9865344762802124,0.587135374546051,0.5582594275474548,293.1698913574219,297.1499938964844,293.1499938964844,0.0154456049203872,-3743.542236328125,304.1510925292969,0.4142915904521942,0.0525057427585125,0.2546999752521515,290.9859313964844,291.1499938964844,258.6946716308594,257.2783203125,279.1474914550781,293.5244445800781,291.98760986328125,1.0,0.3762147426605224,0.6596524715423584,0.6596524715423584,1.0,1.0,-1.63545823097229,0.675286054611206,0.9601722359657288,0.2963847815990448,0.0,0.0,0.9165182709693908,110.4864730834961,123.0,-11.523343086242676,-21150.701171875,555.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,309.9294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,30462.5625,30960.0,0.0,0.0,0.4786790609359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6434413194656372,1.6434645652770996,-2.3290278477361422e-05,0.0,0.0004857984022237,0.0,0.0,508.2060241699219,0.0,0.0,0.0,0.9072346091270448,4.0,0.0,1.0
