time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561300,293.1213684082031,297.1499938964844,293.1499938964844,0.1058921664953231,-2386.532958984375,304.1465148925781,0.6589322090148926,0.1770299971103668,0.1626100093126297,293.7989196777344,297.1499938964844,293.1499938964844,0.0044254180975258,-338.46923828125,297.5104675292969,0.4031412303447723,0.050000000745058,0.0511892922222614,293.2097473144531,297.1499938964844,293.1499938964844,0.3601479828357696,-4931.10400390625,304.153564453125,0.9128019213676452,0.4775422215461731,0.3357933163642883,293.238037109375,297.1499938964844,293.1499938964844,0.4631244838237762,-8150.36865234375,304.1317749023437,0.9812553524971008,0.5849741101264954,0.5560038089752197,293.17108154296875,297.1499938964844,293.1499938964844,0.0152382990345358,-3714.540283203125,304.1512756347656,0.4103927314281463,0.0520162656903266,0.2529966831207275,290.9988708496094,291.1499938964844,258.70050048828125,257.28338623046875,279.1523132324219,293.52911376953125,292.0009765625,1.0,0.3781003654003143,0.6601360440254211,0.6601360440254211,1.0,1.0,-1.6306029558181765,0.6733013987541199,0.9573014974594116,0.2953821122646332,0.0,0.0,0.9253073930740356,113.15658569335938,123.0,11.699307441711426,-21126.62890625,560.1472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,309.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,30524.10546875,32040.0,0.0,0.0,0.4795121252536773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662185549736023,1.6622092723846436,-2.3680457161390223e-05,0.0,0.0004866438684985,0.0,0.0,523.6227416992188,0.0,0.0,0.0,0.9311075806617736,4.0,0.0,1.0
561360,293.1223449707031,297.1499938964844,293.1499938964844,0.1058331727981567,-2384.926025390625,304.1472473144531,0.656389057636261,0.1772010326385498,0.1628552079200744,293.8053894042969,297.1499938964844,293.1499938964844,0.0043157851323485,-330.274658203125,297.3924865722656,0.4012033939361572,0.050000000745058,0.0512875579297542,293.2099304199219,297.1499938964844,293.1499938964844,0.3586576879024505,-4914.01416015625,304.1556396484375,0.907987654209137,0.476751834154129,0.3353224694728851,293.2412414550781,297.1499938964844,293.1499938964844,0.4606865346431732,-8112.05908203125,304.1395263671875,0.976553201675415,0.583228588104248,0.5542811751365662,293.172119140625,297.1499938964844,293.1499938964844,0.0150117287412285,-3681.502197265625,304.1514587402344,0.4069178104400635,0.051545713096857,0.2513055801391601,291.0249328613281,291.1499938964844,258.7076416015625,257.28955078125,279.15625,293.5342102050781,292.0294494628906,1.0,0.379800796508789,0.6607460379600525,0.6607460379600525,1.0,1.0,-1.626350998878479,0.6716431379318237,0.9547078609466552,0.2945832312107086,0.0,0.0,0.9311730265617372,115.5582504272461,126.0,45.450008392333984,-21157.771484375,564.0547485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,309.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,31420.7890625,32040.0,0.0,0.0,0.480404257774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6998211145401,1.699845790863037,-2.4651601052028127e-05,0.0,0.0004875492304563,0.0,0.0,558.255859375,0.0,0.0,0.0,0.935947835445404,4.0,0.0,1.0
561420,293.1240234375,297.1499938964844,293.1499938964844,0.1058111116290092,-2383.729736328125,304.148193359375,0.6521922945976257,0.1775578558444976,0.1633363664150238,293.8182983398437,297.1499938964844,293.1499938964844,0.0040919845923781,-313.546630859375,297.1502685546875,0.3978431820869446,0.050000000745058,0.0514615252614021,293.21026611328125,297.1499938964844,293.1499938964844,0.3559602499008178,-4883.5380859375,304.158203125,0.900092363357544,0.4751624763011932,0.3343494832515716,293.2441101074219,297.1499938964844,293.1499938964844,0.4566749632358551,-8050.57470703125,304.1495361328125,0.9682141542434692,0.580325722694397,0.551571249961853,293.1737365722656,297.1499938964844,293.1499938964844,0.0146027607843279,-3621.4248046875,304.1516418457031,0.4007550477981567,0.0506603084504604,0.2480741888284683,291.0684509277344,291.1499938964844,258.7259216308594,257.3052978515625,279.1622009277344,293.5445861816406,292.0712280273437,1.0,0.3827949464321136,0.6622819304466248,0.6622819304466248,1.0,1.0,-1.618835687637329,0.6689013242721558,0.9499343633651732,0.2933636307716369,0.0,0.0,0.9389052391052246,119.81101989746094,129.0,52.75446701049805,-21114.328125,570.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,309.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,31782.01171875,32040.0,0.0,0.0,0.4820964634418487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7242943048477173,1.7243194580078125,-2.524215778976213e-05,0.0,0.0004892666474916,0.0,0.0,580.77294921875,0.0,0.0,0.0,0.9477052092552184,4.0,0.0,1.0
561480,293.1240234375,297.1499938964844,293.1499938964844,0.1058111116290092,-2383.729736328125,304.148193359375,0.6521922945976257,0.1775578558444976,0.1633363664150238,293.8182983398437,297.1499938964844,293.1499938964844,0.0040919845923781,-313.546630859375,297.1502685546875,0.3978431820869446,0.050000000745058,0.0514615252614021,293.21026611328125,297.1499938964844,293.1499938964844,0.3559602499008178,-4883.5380859375,304.158203125,0.900092363357544,0.4751624763011932,0.3343494832515716,293.2441101074219,297.1499938964844,293.1499938964844,0.4566749632358551,-8050.57470703125,304.1495361328125,0.9682141542434692,0.580325722694397,0.551571249961853,293.1737365722656,297.1499938964844,293.1499938964844,0.0146027607843279,-3621.4248046875,304.1516418457031,0.4007550477981567,0.0506603084504604,0.2480741888284683,291.0684509277344,291.1499938964844,258.7259216308594,257.3052978515625,279.1622009277344,293.5445861816406,292.0712280273437,1.0,0.3827949464321136,0.6622819304466248,0.6622819304466248,1.0,1.0,-1.618835687637329,0.6689013242721558,0.9499343633651732,0.2933636307716369,0.0,0.0,0.9389052391052246,119.81101989746094,129.0,52.75446701049805,-21114.328125,570.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,309.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,31782.01171875,32040.0,0.0,0.0,0.4820964634418487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7242943048477173,1.7243194580078125,-2.524215778976213e-05,0.0,0.0004892666474916,0.0,0.0,580.77294921875,0.0,0.0,0.0,0.9477052092552184,4.0,0.0,1.0
561540,293.12548828125,297.1499938964844,293.1499938964844,0.1058432683348655,-2383.681640625,304.14874267578125,0.6487829089164734,0.1779195517301559,0.1638077348470688,293.8309020996094,297.1499938964844,293.1499938964844,0.0038687279447913,-296.7459411621094,296.9017944335937,0.3948980569839477,0.050000000745058,0.0516151376068592,293.2104797363281,297.1499938964844,293.1499938964844,0.3534528911113739,-4855.51220703125,304.1596374511719,0.8934406638145447,0.4735921919345855,0.3333715796470642,293.24493408203125,297.1499938964844,293.1499938964844,0.4531078040599823,-7997.45166015625,304.1555480957031,0.960755467414856,0.5777754783630371,0.5492751002311707,293.17486572265625,297.1499938964844,293.1499938964844,0.0142393596470355,-3567.753173828125,304.1492919921875,0.3952010571956634,0.050000000745058,0.2452267110347747,291.10406494140625,291.1499938964844,258.75,257.325927734375,279.1665954589844,293.5547790527344,292.106689453125,1.0,0.3854260146617889,0.6641754508018494,0.6641754508018494,1.0,1.0,-1.6122353076934814,0.6667123436927795,0.9455230236053468,0.2925095856189728,0.0,0.0,0.9426153898239136,123.56768035888672,132.0,50.53410720825195,-21074.712890625,576.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,309.93426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31922.380859375,33120.0,0.0,0.0,0.4834869801998138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7360681295394895,1.7360937595367432,-2.5521307179587893e-05,0.0,0.0004906778340227,0.0,0.0,591.7011108398438,0.0,0.0,0.0,0.9683004021644592,4.0,0.0,1.0
561600,293.12548828125,297.1499938964844,293.1499938964844,0.1058432683348655,-2383.681640625,304.14874267578125,0.6487829089164734,0.1779195517301559,0.1638077348470688,293.8309020996094,297.1499938964844,293.1499938964844,0.0038687279447913,-296.7459411621094,296.9017944335937,0.3948980569839477,0.050000000745058,0.0516151376068592,293.2104797363281,297.1499938964844,293.1499938964844,0.3534528911113739,-4855.51220703125,304.1596374511719,0.8934406638145447,0.4735921919345855,0.3333715796470642,293.24493408203125,297.1499938964844,293.1499938964844,0.4531078040599823,-7997.45166015625,304.1555480957031,0.960755467414856,0.5777754783630371,0.5492751002311707,293.17486572265625,297.1499938964844,293.1499938964844,0.0142393596470355,-3567.753173828125,304.1492919921875,0.3952010571956634,0.050000000745058,0.2452267110347747,291.10406494140625,291.1499938964844,258.75,257.325927734375,279.1665954589844,293.5547790527344,292.106689453125,1.0,0.3854260146617889,0.6641754508018494,0.6641754508018494,1.0,1.0,-1.6122353076934814,0.6667123436927795,0.9455230236053468,0.2925095856189728,0.0,0.0,0.9426153898239136,123.56768035888672,132.0,50.53410720825195,-21074.712890625,576.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,309.93426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31922.380859375,33120.0,0.0,0.0,0.4834869801998138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7360681295394895,1.7360937595367432,-2.5521307179587893e-05,0.0,0.0004906778340227,0.0,0.0,591.7011108398438,0.0,0.0,0.0,0.9683004021644592,4.0,0.0,1.0
561660,293.1220703125,297.1499938964844,293.1499938964844,0.1063006073236465,-2391.36767578125,304.1483459472656,0.647283673286438,0.1792415678501129,0.1649456620216369,293.8374328613281,297.1499938964844,293.1499938964844,0.0036550844088196,-280.4014892578125,296.67236328125,0.3926040828227997,0.050000000745058,0.0517337471246719,293.2060546875,297.1499938964844,293.1499938964844,0.3512603044509887,-4831.12548828125,304.1600036621094,0.8887491226196289,0.4729713499546051,0.3329059779644012,293.240234375,297.1499938964844,293.1499938964844,0.449830561876297,-7949.62548828125,304.1590270996094,0.9551470279693604,0.5763299465179443,0.5478392243385315,293.17041015625,297.1499938964844,293.1499938964844,0.0142424730584025,-3564.218505859375,304.151123046875,0.3929117321968078,0.0501100495457649,0.2457786500453949,291.1485290527344,291.1499938964844,258.778076171875,257.34991455078125,279.1658935546875,293.5579833984375,292.1504211425781,1.0,0.3880598843097687,0.6657369136810303,0.6657369136810303,1.0,1.0,-1.6121206283569336,0.6673207879066467,0.944799780845642,0.293082982301712,0.0,0.0,0.9396180510520936,126.5671157836914,135.0,52.19520568847656,-21136.70703125,585.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316955566406,309.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,33011.8125,33120.0,0.0,0.0,0.4847948849201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7629464864730835,1.7629728317260742,-2.6338784664403647e-05,0.0,0.0004920052015222,0.0,0.0,619.948974609375,0.0,0.0,0.0,0.968064785003662,4.0,0.0,1.0
561720,293.1220703125,297.1499938964844,293.1499938964844,0.1063006073236465,-2391.36767578125,304.1483459472656,0.647283673286438,0.1792415678501129,0.1649456620216369,293.8374328613281,297.1499938964844,293.1499938964844,0.0036550844088196,-280.4014892578125,296.67236328125,0.3926040828227997,0.050000000745058,0.0517337471246719,293.2060546875,297.1499938964844,293.1499938964844,0.3512603044509887,-4831.12548828125,304.1600036621094,0.8887491226196289,0.4729713499546051,0.3329059779644012,293.240234375,297.1499938964844,293.1499938964844,0.449830561876297,-7949.62548828125,304.1590270996094,0.9551470279693604,0.5763299465179443,0.5478392243385315,293.17041015625,297.1499938964844,293.1499938964844,0.0142424730584025,-3564.218505859375,304.151123046875,0.3929117321968078,0.0501100495457649,0.2457786500453949,291.1485290527344,291.1499938964844,258.778076171875,257.34991455078125,279.1658935546875,293.5579833984375,292.1504211425781,1.0,0.3880598843097687,0.6657369136810303,0.6657369136810303,1.0,1.0,-1.6121206283569336,0.6673207879066467,0.944799780845642,0.293082982301712,0.0,0.0,0.9396180510520936,126.5671157836914,135.0,52.19520568847656,-21136.70703125,585.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316955566406,309.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,33011.8125,33120.0,0.0,0.0,0.4847948849201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7629464864730835,1.7629728317260742,-2.6338784664403647e-05,0.0,0.0004920052015222,0.0,0.0,619.948974609375,0.0,0.0,0.0,0.968064785003662,4.0,0.0,1.0
561780,293.1220703125,297.1499938964844,293.1499938964844,0.1067891642451286,-2399.981201171875,304.1481018066406,0.6453766226768494,0.1799516677856445,0.1658032089471817,293.8459777832031,297.1499938964844,293.1499938964844,0.0034398303832858,-264.0829162597656,296.4217529296875,0.3901581466197967,0.050000000745058,0.0518579445779323,293.2048645019531,297.1499938964844,293.1499938964844,0.349665492773056,-4813.79443359375,304.1593322753906,0.8838452696800232,0.4717962741851806,0.3322509229183197,293.23828125,297.1499938964844,293.1499938964844,0.4473964273929596,-7915.0283203125,304.1600646972656,0.9492167234420776,0.5744415521621704,0.5462652444839478,293.1687927246094,297.1499938964844,293.1499938964844,0.0142359007149934,-3562.1201171875,304.14971923828125,0.3902303278446197,0.050000000745058,0.2460751235485077,291.16766357421875,291.1499938964844,258.8079833984375,257.3754272460937,279.1669311523437,293.5626525878906,292.1689453125,1.0,0.3906584680080414,0.6674641966819763,0.6674641966819763,1.0,1.0,-1.6109803915023804,0.6675026416778564,0.9434778094291688,0.2934977114200592,0.0,0.0,0.9358999133110046,129.6894989013672,138.0,32.77981185913086,-21128.712890625,592.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,309.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,33152.1640625,33120.0,0.0,0.0,0.4859284162521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.760756254196167,1.7607825994491575,-2.6323659767513163e-05,0.0,0.0004931555595248,0.0,0.0,618.4437255859375,0.0,0.0,0.0,0.9670727252960204,4.0,0.0,1.0
561840,293.1220703125,297.1499938964844,293.1499938964844,0.1067891642451286,-2399.981201171875,304.1481018066406,0.6453766226768494,0.1799516677856445,0.1658032089471817,293.8459777832031,297.1499938964844,293.1499938964844,0.0034398303832858,-264.0829162597656,296.4217529296875,0.3901581466197967,0.050000000745058,0.0518579445779323,293.2048645019531,297.1499938964844,293.1499938964844,0.349665492773056,-4813.79443359375,304.1593322753906,0.8838452696800232,0.4717962741851806,0.3322509229183197,293.23828125,297.1499938964844,293.1499938964844,0.4473964273929596,-7915.0283203125,304.1600646972656,0.9492167234420776,0.5744415521621704,0.5462652444839478,293.1687927246094,297.1499938964844,293.1499938964844,0.0142359007149934,-3562.1201171875,304.14971923828125,0.3902303278446197,0.050000000745058,0.2460751235485077,291.16766357421875,291.1499938964844,258.8079833984375,257.3754272460937,279.1669311523437,293.5626525878906,292.1689453125,1.0,0.3906584680080414,0.6674641966819763,0.6674641966819763,1.0,1.0,-1.6109803915023804,0.6675026416778564,0.9434778094291688,0.2934977114200592,0.0,0.0,0.9358999133110046,129.6894989013672,138.0,32.77981185913086,-21128.712890625,592.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,309.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,33152.1640625,33120.0,0.0,0.0,0.4859284162521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.760756254196167,1.7607825994491575,-2.6323659767513163e-05,0.0,0.0004931555595248,0.0,0.0,618.4437255859375,0.0,0.0,0.0,0.9670727252960204,4.0,0.0,1.0
561900,293.1225891113281,297.1499938964844,293.1499938964844,0.1069589778780937,-2402.934326171875,304.14813232421875,0.6443063020706177,0.1802082508802414,0.1661163866519928,293.8507995605469,297.1499938964844,293.1499938964844,0.0033309231512248,-255.7973175048828,296.29315185546875,0.3889049291610718,0.050000000745058,0.051920361816883,293.2047119140625,297.1499938964844,293.1499938964844,0.3488346040248871,-4804.7255859375,304.1591491699219,0.881377100944519,0.4711296260356903,0.3318490386009216,293.2377014160156,297.1499938964844,293.1499938964844,0.4461643695831299,-7897.57861328125,304.1604919433594,0.9461938142776488,0.573439359664917,0.5454025268554688,293.1686706542969,297.1499938964844,293.1499938964844,0.0142362406477332,-3561.916259765625,304.14666748046875,0.388906866312027,0.050000000745058,0.2462900131940841,291.1756591796875,291.1499938964844,258.8235778808594,257.3887023925781,279.16778564453125,293.5660095214844,292.1767883300781,1.0,0.391929566860199,0.6684178709983826,0.6684178709983826,1.0,1.0,-1.610170841217041,0.6675196290016174,0.9426512718200684,0.2936710715293884,0.0,0.0,0.9333750605583192,131.25360107421875,138.0,27.44883728027344,-21123.017578125,596.6632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85858154296875,309.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33184.1171875,34200.0,0.0,0.0,0.4863796830177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576842308044434,1.757710576057434,-2.6265250198775902e-05,0.0,0.0004936135374009,0.0,0.0,615.7438354492188,0.0,0.0,0.0,0.9805956482887268,4.0,0.0,1.0
561960,293.12322998046875,297.1499938964844,293.1499938964844,0.107002206146717,-2403.399658203125,304.1484069824219,0.6432180404663086,0.1804300248622894,0.1663903146982193,293.8559265136719,297.1499938964844,293.1499938964844,0.0032207113690674,-247.29351806640625,296.1685485839844,0.3876565098762512,0.050000000745058,0.0519825182855129,293.2047119140625,297.1499938964844,293.1499938964844,0.3476699888706207,-4791.69287109375,304.1596069335937,0.8789379000663757,0.470437079668045,0.3314241766929626,293.2372436523437,297.1499938964844,293.1499938964844,0.4445197880268097,-7873.88134765625,304.1615905761719,0.943173885345459,0.5724194645881653,0.5445181131362915,293.1688842773437,297.1499938964844,293.1499938964844,0.0142266172915697,-3559.636962890625,304.1427307128906,0.3876565396785736,0.050000000745058,0.2465827316045761,291.19244384765625,291.1499938964844,258.839599609375,257.4022827148437,279.1687927246094,293.5700378417969,292.1954345703125,1.0,0.3931881487369537,0.6694326400756836,0.6694326400756836,1.0,1.0,-1.609354019165039,0.667553186416626,0.9418008327484132,0.2938658595085144,0.0,0.0,0.9289732575416564,132.81106567382812,141.0,40.17196273803711,-21163.560546875,600.3856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,310.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,34050.80078125,34200.0,0.0,0.0,0.4868328869342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7748740911483765,1.7749009132385254,-2.6829997295862995e-05,0.0,0.0004940734943374,0.0,0.0,634.76708984375,0.0,0.0,0.0,0.975639283657074,4.0,0.0,1.0
562020,293.1247253417969,297.1499938964844,293.1499938964844,0.1071733385324478,-2406.154052734375,304.1486511230469,0.6410227417945862,0.1808008104562759,0.1668616980314254,293.8668212890625,297.1499938964844,293.1499938964844,0.002995443996042,-230.0040283203125,295.9081115722656,0.3852176368236542,0.050000000745058,0.0521067269146442,293.2049255371094,297.1499938964844,293.1499938964844,0.3457578122615814,-4770.65087890625,304.1595764160156,0.8741462826728821,0.4690056145191192,0.3305324912071228,293.23651123046875,297.1499938964844,293.1499938964844,0.4417631924152374,-7834.87939453125,304.1622619628906,0.9371514916419984,0.5703551769256592,0.5427132248878479,293.170166015625,297.1499938964844,293.1499938964844,0.0142242992296814,-3558.91162109375,304.132568359375,0.3852176368236542,0.050000000745058,0.2471718788146972,291.2137451171875,291.1499938964844,258.8727722167969,257.4304504394531,279.1711120605469,293.5799865722656,292.2147216796875,1.0,0.3956656754016876,0.6716578006744385,0.6716578006744385,1.0,1.0,-1.6075390577316284,0.6676033139228821,0.9399356842041016,0.2942760586738586,0.0,0.0,0.9187811613082886,135.9198455810547,144.0,27.54595947265625,-21142.349609375,607.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,310.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34336.61328125,34200.0,0.0,0.0,0.4875376522541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7639018297195437,1.7639284133911133,-2.6658848582883365e-05,0.0,0.0004947887500748,0.0,0.0,625.6183471679688,0.0,0.0,0.0,0.9704923033714294,4.0,0.0,1.0
562080,293.1247253417969,297.1499938964844,293.1499938964844,0.1071733385324478,-2406.154052734375,304.1486511230469,0.6410227417945862,0.1808008104562759,0.1668616980314254,293.8668212890625,297.1499938964844,293.1499938964844,0.002995443996042,-230.0040283203125,295.9081115722656,0.3852176368236542,0.050000000745058,0.0521067269146442,293.2049255371094,297.1499938964844,293.1499938964844,0.3457578122615814,-4770.65087890625,304.1595764160156,0.8741462826728821,0.4690056145191192,0.3305324912071228,293.23651123046875,297.1499938964844,293.1499938964844,0.4417631924152374,-7834.87939453125,304.1622619628906,0.9371514916419984,0.5703551769256592,0.5427132248878479,293.170166015625,297.1499938964844,293.1499938964844,0.0142242992296814,-3558.91162109375,304.132568359375,0.3852176368236542,0.050000000745058,0.2471718788146972,291.2137451171875,291.1499938964844,258.8727722167969,257.4304504394531,279.1711120605469,293.5799865722656,292.2147216796875,1.0,0.3956656754016876,0.6716578006744385,0.6716578006744385,1.0,1.0,-1.6075390577316284,0.6676033139228821,0.9399356842041016,0.2942760586738586,0.0,0.0,0.9187811613082886,135.9198455810547,144.0,27.54595947265625,-21142.349609375,607.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,310.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34336.61328125,34200.0,0.0,0.0,0.4875376522541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7639018297195437,1.7639284133911133,-2.6658848582883365e-05,0.0,0.0004947887500748,0.0,0.0,625.6183471679688,0.0,0.0,0.0,0.9704923033714294,4.0,0.0,1.0
562140,293.1264038085937,297.1499938964844,293.1499938964844,0.1073959618806839,-2410.02783203125,304.1487121582031,0.6388496160507202,0.1811033636331558,0.167264774441719,293.87823486328125,297.1499938964844,293.1499938964844,0.0027698988560587,-212.7205047607422,295.63580322265625,0.3828612864017486,0.050000000745058,0.0522303991019725,293.20526123046875,297.1499938964844,293.1499938964844,0.3441683650016784,-4753.3671875,304.1590270996094,0.8695078492164612,0.4675464928150177,0.3296167552471161,293.23583984375,297.1499938964844,293.1499938964844,0.439434140920639,-7802.36767578125,304.1620483398437,0.93123060464859,0.5683005452156067,0.5409088730812073,293.1721496582031,297.1499938964844,293.1499938964844,0.0142315784469246,-3560.6328125,304.1200561523437,0.3828612864017486,0.050000000745058,0.2477585226297378,291.2236328125,291.1499938964844,258.90740966796875,257.45977783203125,279.17352294921875,293.59185791015625,292.22418212890625,1.0,0.3980976939201355,0.6741335988044739,0.6741335988044739,1.0,1.0,-1.6056101322174072,0.6676799058914185,0.9379302263259888,0.2947366535663605,0.0,0.0,0.9082523584365844,139.01280212402344,147.0,16.495281219482422,-21115.021484375,614.8363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,310.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,34411.1484375,35280.0,0.0,0.0,0.4878702163696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7459992170333862,1.7460254430770874,-2.6294130293536e-05,0.0,0.0004951262380927,0.0,0.0,609.5106201171875,0.0,0.0,0.0,0.9769697189331056,4.0,0.0,1.0
562200,293.1264038085937,297.1499938964844,293.1499938964844,0.1073959618806839,-2410.02783203125,304.1487121582031,0.6388496160507202,0.1811033636331558,0.167264774441719,293.87823486328125,297.1499938964844,293.1499938964844,0.0027698988560587,-212.7205047607422,295.63580322265625,0.3828612864017486,0.050000000745058,0.0522303991019725,293.20526123046875,297.1499938964844,293.1499938964844,0.3441683650016784,-4753.3671875,304.1590270996094,0.8695078492164612,0.4675464928150177,0.3296167552471161,293.23583984375,297.1499938964844,293.1499938964844,0.439434140920639,-7802.36767578125,304.1620483398437,0.93123060464859,0.5683005452156067,0.5409088730812073,293.1721496582031,297.1499938964844,293.1499938964844,0.0142315784469246,-3560.6328125,304.1200561523437,0.3828612864017486,0.050000000745058,0.2477585226297378,291.2236328125,291.1499938964844,258.90740966796875,257.45977783203125,279.17352294921875,293.59185791015625,292.22418212890625,1.0,0.3980976939201355,0.6741335988044739,0.6741335988044739,1.0,1.0,-1.6056101322174072,0.6676799058914185,0.9379302263259888,0.2947366535663605,0.0,0.0,0.9082523584365844,139.01280212402344,147.0,16.495281219482422,-21115.021484375,614.8363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,310.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,34411.1484375,35280.0,0.0,0.0,0.4878702163696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7459992170333862,1.7460254430770874,-2.6294130293536e-05,0.0,0.0004951262380927,0.0,0.0,609.5106201171875,0.0,0.0,0.0,0.9769697189331056,4.0,0.0,1.0
562260,293.12811279296875,297.1499938964844,293.1499938964844,0.1074497401714325,-2410.598876953125,304.1490478515625,0.6367115378379822,0.181351900100708,0.1676166206598281,293.8900146484375,297.1499938964844,293.1499938964844,0.0025377529673278,-194.7874298095703,295.3676147460937,0.3805820941925049,0.050000000745058,0.052353635430336,293.20574951171875,297.1499938964844,293.1499938964844,0.3421541452407837,-4731.0009765625,304.15936279296875,0.8650140762329102,0.4660492539405823,0.3286775052547455,293.2352294921875,297.1499938964844,293.1499938964844,0.4366032183170318,-7762.18212890625,304.1627197265625,0.925449788570404,0.5662494897842407,0.5391107201576233,293.1745300292969,297.1499938964844,293.1499938964844,0.0142138563096523,-3557.947998046875,304.1058959960937,0.3805820941925049,0.050000000745058,0.2483431100845337,291.24609375,291.1499938964844,258.9433288574219,257.4901733398437,279.1759033203125,293.6050720214844,292.246826171875,1.0,0.4004908800125122,0.6768426299095154,0.6768426299095154,1.0,1.0,-1.6035958528518677,0.6677833795547485,0.9358124732971193,0.2952429950237274,0.0,0.0,0.8938732147216797,142.09317016601562,150.0,23.572792053222656,-21127.52734375,621.8821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,310.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,35477.453125,35280.0,0.0,0.0,0.4880045652389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7454723119735718,1.7454988956451416,-2.65241033048369e-05,0.0,0.0004952626186423,0.0,0.0,612.8487548828125,0.0,0.0,0.0,0.963618278503418,4.0,0.0,1.0
562320,293.12811279296875,297.1499938964844,293.1499938964844,0.1074497401714325,-2410.598876953125,304.1490478515625,0.6367115378379822,0.181351900100708,0.1676166206598281,293.8900146484375,297.1499938964844,293.1499938964844,0.0025377529673278,-194.7874298095703,295.3676147460937,0.3805820941925049,0.050000000745058,0.052353635430336,293.20574951171875,297.1499938964844,293.1499938964844,0.3421541452407837,-4731.0009765625,304.15936279296875,0.8650140762329102,0.4660492539405823,0.3286775052547455,293.2352294921875,297.1499938964844,293.1499938964844,0.4366032183170318,-7762.18212890625,304.1627197265625,0.925449788570404,0.5662494897842407,0.5391107201576233,293.1745300292969,297.1499938964844,293.1499938964844,0.0142138563096523,-3557.947998046875,304.1058959960937,0.3805820941925049,0.050000000745058,0.2483431100845337,291.24609375,291.1499938964844,258.9433288574219,257.4901733398437,279.1759033203125,293.6050720214844,292.246826171875,1.0,0.4004908800125122,0.6768426299095154,0.6768426299095154,1.0,1.0,-1.6035958528518677,0.6677833795547485,0.9358124732971193,0.2952429950237274,0.0,0.0,0.8938732147216797,142.09317016601562,150.0,23.572792053222656,-21127.52734375,621.8821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,310.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,35477.453125,35280.0,0.0,0.0,0.4880045652389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7454723119735718,1.7454988956451416,-2.65241033048369e-05,0.0,0.0004952626186423,0.0,0.0,612.8487548828125,0.0,0.0,0.0,0.963618278503418,4.0,0.0,1.0
562380,293.1298522949219,297.1499938964844,293.1499938964844,0.1076578348875045,-2414.3193359375,304.1490173339844,0.6346123814582825,0.1815567016601562,0.167926400899887,293.90191650390625,297.1499938964844,293.1499938964844,0.0023045069538056,-176.89108276367188,295.0829772949219,0.37837615609169,0.050000000745058,0.0524764880537986,293.2063293457031,297.1499938964844,293.1499938964844,0.3407105803489685,-4715.3916015625,304.1586303710937,0.8606548309326172,0.4645172357559204,0.3277114927768707,293.234619140625,297.1499938964844,293.1499938964844,0.4345341920852661,-7733.59716796875,304.16192626953125,0.9198512434959412,0.5642178058624268,0.5373234152793884,293.1771545410156,297.1499938964844,293.1499938964844,0.0142207834869623,-3560.436279296875,304.0901794433594,0.37837615609169,0.050000000745058,0.2489258646965026,291.25006103515625,291.1499938964844,258.9804382324219,257.5215148925781,279.1781616210937,293.6192321777344,292.2500305175781,1.0,0.4028501510620117,0.6797730326652527,0.6797730326652527,1.0,1.0,-1.60150945186615,0.6679096817970276,0.9335997700691224,0.295787900686264,0.0,0.0,0.8801699876785278,145.16246032714844,153.0,8.60583782196045,-21081.912109375,628.8291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780639648437,310.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,35595.265625,35280.0,0.0,0.0,0.4877675473690033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7180033922195437,1.7180293798446655,-2.597302409412805e-05,0.0,0.0004950220463797,0.0,0.0,588.6843872070312,0.0,0.0,0.0,0.9506736993789672,4.0,0.0,1.0
562440,293.1298522949219,297.1499938964844,293.1499938964844,0.1076578348875045,-2414.3193359375,304.1490173339844,0.6346123814582825,0.1815567016601562,0.167926400899887,293.90191650390625,297.1499938964844,293.1499938964844,0.0023045069538056,-176.89108276367188,295.0829772949219,0.37837615609169,0.050000000745058,0.0524764880537986,293.2063293457031,297.1499938964844,293.1499938964844,0.3407105803489685,-4715.3916015625,304.1586303710937,0.8606548309326172,0.4645172357559204,0.3277114927768707,293.234619140625,297.1499938964844,293.1499938964844,0.4345341920852661,-7733.59716796875,304.16192626953125,0.9198512434959412,0.5642178058624268,0.5373234152793884,293.1771545410156,297.1499938964844,293.1499938964844,0.0142207834869623,-3560.436279296875,304.0901794433594,0.37837615609169,0.050000000745058,0.2489258646965026,291.25006103515625,291.1499938964844,258.9804382324219,257.5215148925781,279.1781616210937,293.6192321777344,292.2500305175781,1.0,0.4028501510620117,0.6797730326652527,0.6797730326652527,1.0,1.0,-1.60150945186615,0.6679096817970276,0.9335997700691224,0.295787900686264,0.0,0.0,0.8801699876785278,145.16246032714844,153.0,8.60583782196045,-21081.912109375,628.8291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780639648437,310.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,35595.265625,35280.0,0.0,0.0,0.4877675473690033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7180033922195437,1.7180293798446655,-2.597302409412805e-05,0.0,0.0004950220463797,0.0,0.0,588.6843872070312,0.0,0.0,0.0,0.9506736993789672,4.0,0.0,1.0
562500,293.1307067871094,297.1499938964844,293.1499938964844,0.1077765822410583,-2416.487060546875,304.14898681640625,0.6335782408714294,0.1816448122262954,0.1680679470300674,293.9078674316406,297.1499938964844,293.1499938964844,0.0021865030284971,-167.84591674804688,294.9373779296875,0.3772996664047241,0.050000000745058,0.0525377728044986,293.2066650390625,297.1499938964844,293.1499938964844,0.3400633037090301,-4708.43359375,304.1582336425781,0.858524739742279,0.4637374877929687,0.3272196650505066,293.2342834472656,297.1499938964844,293.1499938964844,0.4336161911487579,-7720.9990234375,304.1614074707031,0.9171372652053832,0.563211977481842,0.5364393591880798,293.17852783203125,297.1499938964844,293.1499938964844,0.0142266014590859,-3562.2646484375,304.08184814453125,0.3772996664047241,0.050000000745058,0.2492165863513946,291.2494506835937,291.1499938964844,258.9993896484375,257.5375061035156,279.1792297363281,293.62664794921875,292.249267578125,1.0,0.4040186405181885,0.6813172698020935,0.6813172698020935,1.0,1.0,-1.6004501581192017,0.6679831743240356,0.9324669241905212,0.2960745096206665,0.0,0.0,0.8735964298248291,146.69326782226562,153.0,3.3038272857666016,-21058.685546875,632.2738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,310.1611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,35610.26953125,34200.0,0.0,0.0,0.4874978065490722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7032910585403442,1.7033166885375977,-2.567075534898322e-05,0.0,0.0004947482957504,0.0,0.0,575.861572265625,0.0,0.0,0.0,0.9287225604057312,4.0,0.0,1.0
562560,293.13153076171875,297.1499938964844,293.1499938964844,0.1080051660537719,-2420.859619140625,304.14874267578125,0.63255375623703,0.1817245930433273,0.1682014316320419,293.9137878417969,297.1499938964844,293.1499938964844,0.0020676529966294,-158.80288696289062,294.78302001953125,0.3762398958206177,0.050000000745058,0.0525989942252635,293.20703125,297.1499938964844,293.1499938964844,0.3397745788097381,-4705.72314453125,304.1572570800781,0.8564249277114868,0.4629487693309784,0.3267208933830261,293.2339172363281,297.1499938964844,293.1499938964844,0.4331655204296112,-7715.4970703125,304.16015625,0.9144862294197084,0.5622146129608154,0.5355614423751831,293.1799011230469,297.1499938964844,293.1499938964844,0.0142493257299065,-3567.470458984375,304.0731506347656,0.3762398958206177,0.050000000745058,0.2495069801807403,291.2381286621094,291.1499938964844,259.0185852050781,257.5537109375,279.1802978515625,293.6341857910156,292.2358703613281,1.0,0.4051803946495056,0.6829121708869934,0.6829121708869934,1.0,1.0,-1.5993796586990356,0.6680617928504944,0.931317925453186,0.2963687777519226,0.0,0.0,0.8687356114387512,148.22222900390625,156.0,-17.393339157104492,-20990.005859375,635.7009887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16241455078125,310.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,34747.7578125,34200.0,0.0,0.0,0.4870529472827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6688603162765503,1.6688851118087769,-2.47706502705114e-05,0.0,0.0004942968371324,0.0,0.0,543.5654296875,0.0,0.0,0.0,0.9255771040916444,4.0,0.0,1.0
562620,293.1331787109375,297.1499938964844,293.1499938964844,0.1083159744739532,-2426.6748046875,304.1486511230469,0.6305330395698547,0.1818597912788391,0.1684464961290359,293.925537109375,297.1499938964844,293.1499938964844,0.0018303137039765,-140.6396942138672,294.47857666015625,0.374169111251831,0.050000000745058,0.0527212470769882,293.2078857421875,297.1499938964844,293.1499938964844,0.3387863337993622,-4695.2314453125,304.1565246582031,0.8523126244544983,0.4613354802131653,0.3257025182247162,293.233154296875,297.1499938964844,293.1499938964844,0.4318119585514068,-7697.171875,304.1590576171875,0.9093992114067078,0.5602405667304993,0.5338297486305237,293.18267822265625,297.1499938964844,293.1499938964844,0.0142722092568874,-3573.6708984375,304.0550231933594,0.374169111251831,0.050000000745058,0.2500869035720825,291.2259216308594,291.1499938964844,259.0576171875,257.5866394042969,279.1823425292969,293.649658203125,292.2255859375,1.0,0.4074851274490356,0.6862502098083496,0.6862502098083496,1.0,1.0,-1.5972152948379517,0.6682348251342773,0.9289805293083192,0.2969791889190674,0.0,0.0,0.8596827387809753,151.27500915527344,159.0,-12.674570083618164,-20958.25,642.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,310.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,34501.6796875,34200.0,0.0,0.0,0.4858668148517608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6421533823013306,1.6421775817871094,-2.4178027160814963e-05,0.0,0.000493093044497,0.0,0.0,520.7699584960938,0.0,0.0,0.0,0.9128184914588928,4.0,0.0,1.0
562680,293.1331787109375,297.1499938964844,293.1499938964844,0.1083159744739532,-2426.6748046875,304.1486511230469,0.6305330395698547,0.1818597912788391,0.1684464961290359,293.925537109375,297.1499938964844,293.1499938964844,0.0018303137039765,-140.6396942138672,294.47857666015625,0.374169111251831,0.050000000745058,0.0527212470769882,293.2078857421875,297.1499938964844,293.1499938964844,0.3387863337993622,-4695.2314453125,304.1565246582031,0.8523126244544983,0.4613354802131653,0.3257025182247162,293.233154296875,297.1499938964844,293.1499938964844,0.4318119585514068,-7697.171875,304.1590576171875,0.9093992114067078,0.5602405667304993,0.5338297486305237,293.18267822265625,297.1499938964844,293.1499938964844,0.0142722092568874,-3573.6708984375,304.0550231933594,0.374169111251831,0.050000000745058,0.2500869035720825,291.2259216308594,291.1499938964844,259.0576171875,257.5866394042969,279.1823425292969,293.649658203125,292.2255859375,1.0,0.4074851274490356,0.6862502098083496,0.6862502098083496,1.0,1.0,-1.5972152948379517,0.6682348251342773,0.9289805293083192,0.2969791889190674,0.0,0.0,0.8596827387809753,151.27500915527344,159.0,-12.674570083618164,-20958.25,642.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,310.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,34501.6796875,34200.0,0.0,0.0,0.4858668148517608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6421533823013306,1.6421775817871094,-2.4178027160814963e-05,0.0,0.000493093044497,0.0,0.0,520.7699584960938,0.0,0.0,0.0,0.9128184914588928,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1085261777043342,-2430.520751953125,304.14874267578125,0.6285386681556702,0.1819618046283722,0.1686615794897079,293.9372253417969,297.1499938964844,293.1499938964844,0.0015855013625696,-121.84613037109376,294.1763000488281,0.3721568584442138,0.050000000745058,0.0528435222804546,293.2089538574219,297.1499938964844,293.1499938964844,0.3375076055526733,-4681.25341796875,304.156494140625,0.8482879996299744,0.4596492648124695,0.3246367573738098,293.23248291015625,297.1499938964844,293.1499938964844,0.4301773607730865,-7674.40673828125,304.1587829589844,0.9046142101287842,0.558270275592804,0.5321048498153687,293.1854858398437,297.1499938964844,293.1499938964844,0.0142800863832235,-3577.226806640625,304.0359802246094,0.3721568584442138,0.050000000745058,0.2506669163703918,291.2223205566406,291.1499938964844,259.0974426269531,257.6202087402344,279.184326171875,293.66552734375,292.2220764160156,1.0,0.4097646474838257,0.6897816061973572,0.6897816061973572,1.0,1.0,-1.5949662923812866,0.668398916721344,0.9265674352645874,0.2975998818874359,0.0,0.0,0.8502931594848633,154.3267364501953,147.0,-7.141258716583252,-20925.59375,649.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,310.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,34466.265625,33120.0,0.0,0.0,0.4844301640987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6185206174850464,1.618544340133667,-2.370207948843017e-05,0.0,0.0004916350590065,0.0,0.0,501.76171875,0.0,0.0,0.0,0.8866676688194275,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1085261777043342,-2430.520751953125,304.14874267578125,0.6285386681556702,0.1819618046283722,0.1686615794897079,293.9372253417969,297.1499938964844,293.1499938964844,0.0015855013625696,-121.84613037109376,294.1763000488281,0.3721568584442138,0.050000000745058,0.0528435222804546,293.2089538574219,297.1499938964844,293.1499938964844,0.3375076055526733,-4681.25341796875,304.156494140625,0.8482879996299744,0.4596492648124695,0.3246367573738098,293.23248291015625,297.1499938964844,293.1499938964844,0.4301773607730865,-7674.40673828125,304.1587829589844,0.9046142101287842,0.558270275592804,0.5321048498153687,293.1854858398437,297.1499938964844,293.1499938964844,0.0142800863832235,-3577.226806640625,304.0359802246094,0.3721568584442138,0.050000000745058,0.2506669163703918,291.2223205566406,291.1499938964844,259.0974426269531,257.6202087402344,279.184326171875,293.66552734375,292.2220764160156,1.0,0.4097646474838257,0.6897816061973572,0.6897816061973572,1.0,1.0,-1.5949662923812866,0.668398916721344,0.9265674352645874,0.2975998818874359,0.0,0.0,0.8502931594848633,154.3267364501953,147.0,-7.141258716583252,-20925.59375,649.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,310.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,34466.265625,33120.0,0.0,0.0,0.4844301640987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6185206174850464,1.618544340133667,-2.370207948843017e-05,0.0,0.0004916350590065,0.0,0.0,501.76171875,0.0,0.0,0.0,0.8866676688194275,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1087391003966331,-2434.659912109375,304.1488342285156,0.6301233768463135,0.1820856481790542,0.168678730726242,293.94873046875,297.1499938964844,293.1499938964844,0.0013334394898265,-102.55030822753906,293.8581237792969,0.3735584616661072,0.050000000745058,0.0527580380439758,293.2100524902344,297.1499938964844,293.1499938964844,0.3364945650100708,-4670.4716796875,304.15606689453125,0.8494030237197876,0.4579351246356964,0.3233853578567505,293.23162841796875,297.1499938964844,293.1499938964844,0.4290044009685516,-7658.6005859375,304.1578674316406,0.9060177803039552,0.55635666847229,0.5302050113677979,293.1881103515625,297.1499938964844,293.1499938964844,0.0142138889059424,-3571.296875,304.0164489746094,0.3735584616661072,0.050000000745058,0.2502614259719848,291.203369140625,291.1499938964844,259.13787841796875,257.654296875,279.1871032714844,293.6817626953125,292.2030944824219,1.0,0.4070751965045929,0.6936289072036743,0.6936289072036743,1.0,1.0,-1.5906157493591309,0.6676625609397888,0.922953188419342,0.297776460647583,0.0,0.0,0.844548225402832,152.07691955566406,135.0,-16.520639419555664,-20827.8515625,640.1193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308166503906,310.2750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,33407.27734375,33120.0,0.0,0.0,0.4825837612152099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577276587486267,1.5772992372512815,-2.2662188712274656e-05,0.0,0.0004897611797787,0.0,0.0,466.5552673339844,0.0,0.0,0.0,0.8802093267440796,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1087391003966331,-2434.659912109375,304.1488342285156,0.6301233768463135,0.1820856481790542,0.168678730726242,293.94873046875,297.1499938964844,293.1499938964844,0.0013334394898265,-102.55030822753906,293.8581237792969,0.3735584616661072,0.050000000745058,0.0527580380439758,293.2100524902344,297.1499938964844,293.1499938964844,0.3364945650100708,-4670.4716796875,304.15606689453125,0.8494030237197876,0.4579351246356964,0.3233853578567505,293.23162841796875,297.1499938964844,293.1499938964844,0.4290044009685516,-7658.6005859375,304.1578674316406,0.9060177803039552,0.55635666847229,0.5302050113677979,293.1881103515625,297.1499938964844,293.1499938964844,0.0142138889059424,-3571.296875,304.0164489746094,0.3735584616661072,0.050000000745058,0.2502614259719848,291.203369140625,291.1499938964844,259.13787841796875,257.654296875,279.1871032714844,293.6817626953125,292.2030944824219,1.0,0.4070751965045929,0.6936289072036743,0.6936289072036743,1.0,1.0,-1.5906157493591309,0.6676625609397888,0.922953188419342,0.297776460647583,0.0,0.0,0.844548225402832,152.07691955566406,135.0,-16.520639419555664,-20827.8515625,640.1193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308166503906,310.2750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,33407.27734375,33120.0,0.0,0.0,0.4825837612152099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577276587486267,1.5772992372512815,-2.2662188712274656e-05,0.0,0.0004897611797787,0.0,0.0,466.5552673339844,0.0,0.0,0.0,0.8802093267440796,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1086797788739204,-2433.475830078125,304.1493225097656,0.6343821883201599,0.1822829693555832,0.1686238646507263,293.9600524902344,297.1499938964844,293.1499938964844,0.0010737649863585,-82.57189178466797,293.5528564453125,0.3774303793907165,0.050000000745058,0.052530437707901,293.2110290527344,297.1499938964844,293.1499938964844,0.3346895575523376,-4650.29833984375,304.15704345703125,0.8542509078979492,0.4562132954597473,0.3220265805721283,293.2303771972656,297.1499938964844,293.1499938964844,0.4269605278968811,-7629.4033203125,304.1586608886719,0.9120550751686096,0.5545406937599182,0.528255045413971,293.1902770996094,297.1499938964844,293.1499938964844,0.0140510881319642,-3549.48291015625,303.9975280761719,0.3774303793907165,0.050000000745058,0.2491817772388458,291.2055053710937,291.1499938964844,259.1788635253906,257.68878173828125,279.1898803710937,293.69781494140625,292.2058410644531,1.0,0.4014981687068939,0.6977584958076477,0.6977584958076477,1.0,1.0,-1.5850086212158203,0.6663992404937744,0.918609380722046,0.2976760268211365,0.0,0.0,0.8370912075042725,146.2037353515625,123.0,-1.2152998447418213,-20772.35546875,620.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50909423828125,310.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,33340.4765625,33120.0,0.0,0.0,0.4805163145065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558373212814331,1.558395504951477,-2.228714038210456e-05,0.0,0.0004876629682257,0.0,0.0,452.3100891113281,0.0,0.0,0.0,0.871213972568512,4.0,0.0,1.0
