time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1086797788739204,-2433.475830078125,304.1493225097656,0.6343821883201599,0.1822829693555832,0.1686238646507263,293.9600524902344,297.1499938964844,293.1499938964844,0.0010737649863585,-82.57189178466797,293.5528564453125,0.3774303793907165,0.050000000745058,0.052530437707901,293.2110290527344,297.1499938964844,293.1499938964844,0.3346895575523376,-4650.29833984375,304.15704345703125,0.8542509078979492,0.4562132954597473,0.3220265805721283,293.2303771972656,297.1499938964844,293.1499938964844,0.4269605278968811,-7629.4033203125,304.1586608886719,0.9120550751686096,0.5545406937599182,0.528255045413971,293.1902770996094,297.1499938964844,293.1499938964844,0.0140510881319642,-3549.48291015625,303.9975280761719,0.3774303793907165,0.050000000745058,0.2491817772388458,291.2055053710937,291.1499938964844,259.1788635253906,257.68878173828125,279.1898803710937,293.69781494140625,292.2058410644531,1.0,0.4014981687068939,0.6977584958076477,0.6977584958076477,1.0,1.0,-1.5850086212158203,0.6663992404937744,0.918609380722046,0.2976760268211365,0.0,0.0,0.8370912075042725,146.2037353515625,123.0,-1.2152998447418213,-20772.35546875,620.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50909423828125,310.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,33340.4765625,33120.0,0.0,0.0,0.4805163145065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558373212814331,1.558395504951477,-2.228714038210456e-05,0.0,0.0004876629682257,0.0,0.0,452.3100891113281,0.0,0.0,0.0,0.871213972568512,4.0,0.0,1.0
563100,293.1370544433594,297.1499938964844,293.1499938964844,0.1086272373795509,-2432.452392578125,304.1495361328125,0.6372814774513245,0.1824040114879608,0.1685860157012939,293.96563720703125,297.1499938964844,293.1499938964844,0.0009431947837583,-72.5239486694336,293.40020751953125,0.3800541162490845,0.050000000745058,0.0523829199373722,293.2115173339844,297.1499938964844,293.1499938964844,0.3337021768093109,-4639.251953125,304.1575622558594,0.8577314019203186,0.4553432762622833,0.3213167488574981,293.22967529296875,297.1499938964844,293.1499938964844,0.4258738458156585,-7613.8681640625,304.1590576171875,0.9164891839027404,0.5536608695983887,0.5272746086120605,293.19122314453125,297.1499938964844,293.1499938964844,0.0139535469934344,-3535.9697265625,303.9882507324219,0.3800541162490845,0.050000000745058,0.2484820187091827,291.2080383300781,291.1499938964844,259.199462890625,257.7061767578125,279.191162109375,293.70556640625,292.2084350585937,1.0,0.397948294878006,0.6999132037162781,0.6999132037162781,1.0,1.0,-1.5819169282913208,0.665644645690918,0.916272222995758,0.2975621819496155,0.0,0.0,0.8329665064811707,142.4078826904297,123.0,2.7401280403137207,-20737.5,608.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437927246094,310.3429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,33345.7734375,32040.0,0.0,0.0,0.4794155955314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5483336448669434,1.5483558177947998,-2.209893682447728e-05,0.0,0.0004865458759013,0.0,0.0,445.0003356933594,0.0,0.0,0.0,0.8515011072158813,4.0,0.0,1.0
563160,293.13720703125,297.1499938964844,293.1499938964844,0.108691357076168,-2433.7705078125,304.1495056152344,0.6406475901603699,0.1825375258922577,0.1685447692871093,293.9711303710937,297.1499938964844,293.1499938964844,0.0008109887712635,-62.38111114501953,293.2377014160156,0.3830731809139251,0.050000000745058,0.0522193908691406,293.2120056152344,297.1499938964844,293.1499938964844,0.3330571353435516,-4632.3359375,304.1573486328125,0.8618378043174744,0.454468309879303,0.3205906748771667,293.2289123535156,297.1499938964844,293.1499938964844,0.4252439439296722,-7605.38720703125,304.1585388183594,0.9217730164527892,0.5528009533882141,0.5262951254844666,293.1920471191406,297.1499938964844,293.1499938964844,0.0138671165332198,-3524.94677734375,303.9788818359375,0.3830731809139251,0.050000000745058,0.2477063089609146,291.1996765136719,291.1499938964844,259.2201843261719,257.7236022949219,279.1923522949219,293.7131042480469,292.1977844238281,1.0,0.3940135836601257,0.7021216154098511,0.7021216154098511,1.0,1.0,-1.5786921977996826,0.6648319959640503,0.9138602018356324,0.2974176108837127,0.0,0.0,0.8303622603416443,138.20413208007812,111.0,-14.087072372436523,-20647.921875,594.6480102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845031738281,310.33575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32479.12890625,32040.0,0.0,0.0,0.4781808257102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5188406705856323,1.518862009048462,-2.135362774424721e-05,0.0,0.0004852927522733,0.0,0.0,421.2713623046875,0.0,0.0,0.0,0.850681722164154,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1086510270833969,-2433.03564453125,304.1497497558594,0.6487657427787781,0.1828337758779525,0.168458878993988,293.98193359375,297.1499938964844,293.1499938964844,0.0005521016428247,-42.44965362548828,292.92144775390625,0.3901721537113189,0.050000000745058,0.0518576242029666,293.2130126953125,297.1499938964844,293.1499938964844,0.3312208354473114,-4611.92724609375,304.1579895019531,0.8718382716178894,0.4526948034763336,0.319100946187973,293.2272644042969,297.1499938964844,293.1499938964844,0.4233828783035278,-7579.005859375,304.1588439941406,0.9346028566360474,0.5511343479156494,0.5243576169013977,293.19342041015625,297.1499938964844,293.1499938964844,0.0136575531214475,-3495.798583984375,303.9606628417969,0.3901721537113189,0.050000000745058,0.2459902465343475,291.1963806152344,291.1499938964844,259.2617492675781,257.7586364746094,279.19451904296875,293.7275390625,292.19677734375,1.0,0.385234922170639,0.7066841125488281,0.7066841125488281,1.0,1.0,-1.571980118751526,0.6630872488021851,0.908892810344696,0.2970633208751678,0.0,0.0,0.8247091174125671,128.9131317138672,99.0,-1.8012211322784424,-20579.939453125,565.3689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581115722656,310.3807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32252.435546875,32040.0,0.0,0.0,0.4755531251430511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5006728172302246,1.5006937980651855,-2.096923708450049e-05,0.0,0.0004826259682886,0.0,0.0,408.0127258300781,0.0,0.0,0.0,0.8419539928436279,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1086510270833969,-2433.03564453125,304.1497497558594,0.6487657427787781,0.1828337758779525,0.168458878993988,293.98193359375,297.1499938964844,293.1499938964844,0.0005521016428247,-42.44965362548828,292.92144775390625,0.3901721537113189,0.050000000745058,0.0518576242029666,293.2130126953125,297.1499938964844,293.1499938964844,0.3312208354473114,-4611.92724609375,304.1579895019531,0.8718382716178894,0.4526948034763336,0.319100946187973,293.2272644042969,297.1499938964844,293.1499938964844,0.4233828783035278,-7579.005859375,304.1588439941406,0.9346028566360474,0.5511343479156494,0.5243576169013977,293.19342041015625,297.1499938964844,293.1499938964844,0.0136575531214475,-3495.798583984375,303.9606628417969,0.3901721537113189,0.050000000745058,0.2459902465343475,291.1963806152344,291.1499938964844,259.2617492675781,257.7586364746094,279.19451904296875,293.7275390625,292.19677734375,1.0,0.385234922170639,0.7066841125488281,0.7066841125488281,1.0,1.0,-1.571980118751526,0.6630872488021851,0.908892810344696,0.2970633208751678,0.0,0.0,0.8247091174125671,128.9131317138672,99.0,-1.8012211322784424,-20579.939453125,565.3689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581115722656,310.3807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32252.435546875,32040.0,0.0,0.0,0.4755531251430511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5006728172302246,1.5006937980651855,-2.096923708450049e-05,0.0,0.0004826259682886,0.0,0.0,408.0127258300781,0.0,0.0,0.0,0.8419539928436279,4.0,0.0,1.0
563340,293.1373291015625,297.1499938964844,293.1499938964844,0.1085298806428909,-2430.716552734375,304.1500244140625,0.6588100790977478,0.1831553131341934,0.1683702617883682,293.9925842285156,297.1499938964844,293.1499938964844,0.0003838534466922,-14.104878425598145,292.6093444824219,0.3977713286876678,0.050000000745058,0.051465805619955,293.21417236328125,297.1499938964844,293.1499938964844,0.3290656208992004,-4587.8203125,304.1589050292969,0.8841729164123535,0.4508625268936157,0.317551702260971,293.22564697265625,297.1499938964844,293.1499938964844,0.4212261140346527,-7548.1875,304.15948486328125,0.94982248544693,0.5495086312294006,0.5224329829216003,293.1945495605469,297.1499938964844,293.1499938964844,0.0134279513731598,-3462.52783203125,303.9428100585937,0.3977713286876678,0.050000000745058,0.2441316246986389,291.2017822265625,291.1499938964844,259.30340576171875,257.79376220703125,279.1964111328125,293.7410583496094,292.2021484375,1.0,0.3755220770835876,0.7114219069480896,0.7114219069480896,1.0,1.0,-1.5650014877319336,0.6612119078636169,0.903789520263672,0.2966341078281402,0.0,0.0,0.8174304366111755,118.85668182373048,87.0,4.575380802154541,-20498.572265625,534.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7152709960937,310.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,32249.57421875,30960.0,0.0,0.0,0.4728293120861053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823124408721924,1.482333064079285,-2.063600732071791e-05,0.0,0.000479861657368,0.0,0.0,395.5940246582031,0.0,0.0,0.0,0.8183615207672119,4.0,0.0,1.0
563400,293.1373291015625,297.1499938964844,293.1499938964844,0.1085298806428909,-2430.716552734375,304.1500244140625,0.6588100790977478,0.1831553131341934,0.1683702617883682,293.9925842285156,297.1499938964844,293.1499938964844,0.0003838534466922,-14.104878425598145,292.6093444824219,0.3977713286876678,0.050000000745058,0.051465805619955,293.21417236328125,297.1499938964844,293.1499938964844,0.3290656208992004,-4587.8203125,304.1589050292969,0.8841729164123535,0.4508625268936157,0.317551702260971,293.22564697265625,297.1499938964844,293.1499938964844,0.4212261140346527,-7548.1875,304.15948486328125,0.94982248544693,0.5495086312294006,0.5224329829216003,293.1945495605469,297.1499938964844,293.1499938964844,0.0134279513731598,-3462.52783203125,303.9428100585937,0.3977713286876678,0.050000000745058,0.2441316246986389,291.2017822265625,291.1499938964844,259.30340576171875,257.79376220703125,279.1964111328125,293.7410583496094,292.2021484375,1.0,0.3755220770835876,0.7114219069480896,0.7114219069480896,1.0,1.0,-1.5650014877319336,0.6612119078636169,0.903789520263672,0.2966341078281402,0.0,0.0,0.8174304366111755,118.85668182373048,87.0,4.575380802154541,-20498.572265625,534.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7152709960937,310.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,32249.57421875,30960.0,0.0,0.0,0.4728293120861053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823124408721924,1.482333064079285,-2.063600732071791e-05,0.0,0.000479861657368,0.0,0.0,395.5940246582031,0.0,0.0,0.0,0.8183615207672119,4.0,0.0,1.0
563460,293.1372375488281,297.1499938964844,293.1499938964844,0.1086199134588241,-2432.615478515625,304.1498718261719,0.6709981560707092,0.1834947168827057,0.1682823598384857,294.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7122802734375,0.4058560729026794,0.050000000745058,0.0510564260184764,293.2154541015625,297.1499938964844,293.1499938964844,0.3274809718132019,-4570.59521484375,304.1585998535156,0.8989561200141907,0.4489789307117462,0.3159518241882324,293.22393798828125,297.1499938964844,293.1499938964844,0.4199003577232361,-7530.11572265625,304.1585693359375,0.9666132926940918,0.5479377508163452,0.5205373167991638,293.195556640625,297.1499938964844,293.1499938964844,0.0132229421287775,-3434.1865234375,303.9244384765625,0.4058560729026794,0.050000000745058,0.2421897053718567,291.1863098144531,291.1499938964844,259.3450622558594,257.828857421875,279.19891357421875,293.7562255859375,292.1861877441406,1.0,0.3650918900966644,0.7164382934570312,0.7164382934570312,1.0,1.0,-1.5578765869140625,0.6592844724655151,0.8985921144485474,0.2961833477020263,0.0,0.0,0.8136610984802246,108.35353088378906,75.0,-10.544495582580566,-20361.25,501.8689880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,310.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,31194.177734375,30960.0,0.0,0.0,0.4698120057582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4456878900527954,1.4457076787948608,-1.974613587663044e-05,0.0,0.0004767994687426,0.0,0.0,368.52642822265625,0.0,0.0,0.0,0.8140736818313599,4.0,0.0,1.0
563520,293.1372375488281,297.1499938964844,293.1499938964844,0.1086199134588241,-2432.615478515625,304.1498718261719,0.6709981560707092,0.1834947168827057,0.1682823598384857,294.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7122802734375,0.4058560729026794,0.050000000745058,0.0510564260184764,293.2154541015625,297.1499938964844,293.1499938964844,0.3274809718132019,-4570.59521484375,304.1585998535156,0.8989561200141907,0.4489789307117462,0.3159518241882324,293.22393798828125,297.1499938964844,293.1499938964844,0.4199003577232361,-7530.11572265625,304.1585693359375,0.9666132926940918,0.5479377508163452,0.5205373167991638,293.195556640625,297.1499938964844,293.1499938964844,0.0132229421287775,-3434.1865234375,303.9244384765625,0.4058560729026794,0.050000000745058,0.2421897053718567,291.1863098144531,291.1499938964844,259.3450622558594,257.828857421875,279.19891357421875,293.7562255859375,292.1861877441406,1.0,0.3650918900966644,0.7164382934570312,0.7164382934570312,1.0,1.0,-1.5578765869140625,0.6592844724655151,0.8985921144485474,0.2961833477020263,0.0,0.0,0.8136610984802246,108.35353088378906,75.0,-10.544495582580566,-20361.25,501.8689880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,310.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,31194.177734375,30960.0,0.0,0.0,0.4698120057582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4456878900527954,1.4457076787948608,-1.974613587663044e-05,0.0,0.0004767994687426,0.0,0.0,368.52642822265625,0.0,0.0,0.0,0.8140736818313599,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1085223108530044,-2430.769287109375,304.15008544921875,0.6856197118759155,0.1838432997465133,0.1681952774524688,294.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1900329589844,0.4154163599014282,0.050000000745058,0.0506369806826114,293.2169189453125,297.1499938964844,293.1499938964844,0.3252692818641662,-4545.861328125,304.159423828125,0.9174137711524964,0.4470265507698059,0.3143017292022705,293.2222595214844,297.1499938964844,293.1499938964844,0.417897880077362,-7501.52587890625,304.1590576171875,0.9840704798698424,0.546403169631958,0.518673837184906,293.1964111328125,297.1499938964844,293.1499938964844,0.0129920998588204,-3399.84423828125,303.9064025878906,0.4154163599014282,0.050000000745058,0.2402000278234481,291.189208984375,291.1499938964844,259.38653564453125,257.8638916015625,279.2002868652344,293.7681579589844,292.189453125,1.0,0.3540626764297485,0.7215269207954407,0.7215269207954407,1.0,1.0,-1.5506616830825806,0.6572692394256592,0.8933923840522766,0.2956646680831909,0.0,0.0,0.8082815408706665,97.59454345703124,63.0,0.3358313143253326,-20280.626953125,469.1708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8224182128906,310.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,31127.955078125,30960.0,0.0,0.0,0.4667610824108124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312864542007446,1.4313058853149414,-1.9479561160551384e-05,0.0,0.000473703170428,0.0,0.0,359.2424011230469,0.0,0.0,0.0,0.8072474598884583,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1085223108530044,-2430.769287109375,304.15008544921875,0.6856197118759155,0.1838432997465133,0.1681952774524688,294.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1900329589844,0.4154163599014282,0.050000000745058,0.0506369806826114,293.2169189453125,297.1499938964844,293.1499938964844,0.3252692818641662,-4545.861328125,304.159423828125,0.9174137711524964,0.4470265507698059,0.3143017292022705,293.2222595214844,297.1499938964844,293.1499938964844,0.417897880077362,-7501.52587890625,304.1590576171875,0.9840704798698424,0.546403169631958,0.518673837184906,293.1964111328125,297.1499938964844,293.1499938964844,0.0129920998588204,-3399.84423828125,303.9064025878906,0.4154163599014282,0.050000000745058,0.2402000278234481,291.189208984375,291.1499938964844,259.38653564453125,257.8638916015625,279.2002868652344,293.7681579589844,292.189453125,1.0,0.3540626764297485,0.7215269207954407,0.7215269207954407,1.0,1.0,-1.5506616830825806,0.6572692394256592,0.8933923840522766,0.2956646680831909,0.0,0.0,0.8082815408706665,97.59454345703124,63.0,0.3358313143253326,-20280.626953125,469.1708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8224182128906,310.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,31127.955078125,30960.0,0.0,0.0,0.4667610824108124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312864542007446,1.4313058853149414,-1.9479561160551384e-05,0.0,0.000473703170428,0.0,0.0,359.2424011230469,0.0,0.0,0.0,0.8072474598884583,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1084720641374588,-2429.822509765625,304.150146484375,0.6939411163330078,0.1840197443962097,0.1681517958641052,294.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1904602050781,0.4211732447147369,0.050000000745058,0.0504250451922416,293.2177124023437,297.1499938964844,293.1499938964844,0.3241303563117981,-4533.13037109375,304.1597900390625,0.9286689162254332,0.4460222125053406,0.3134552240371704,293.2214660644531,297.1499938964844,293.1499938964844,0.4168954193592071,-7487.23583984375,304.1592102050781,0.9927453994750975,0.5456463098526001,0.5177492499351501,293.19683837890625,297.1499938964844,293.1499938964844,0.0128770070150494,-3382.507080078125,303.8973388671875,0.4211732447147369,0.050000000745058,0.239194706082344,291.1908874511719,291.1499938964844,259.4071655273437,257.8813171386719,279.2012939453125,293.7747802734375,292.1910705566406,1.0,0.3483443856239319,0.7241683602333069,0.7241683602333069,1.0,1.0,-1.547021746635437,0.6562473773956299,0.8907743692398071,0.2953981459140777,0.0,0.0,0.8053876757621765,92.15872955322266,63.0,2.176188707351685,-20234.814453125,452.7647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8379821777344,310.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,31127.865234375,29880.0,0.0,0.0,0.4652442932128906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237674474716189,1.423786759376526,-1.9349179638084024e-05,0.0,0.0004721638397313,0.0,0.0,354.5621643066406,0.0,0.0,0.0,0.788756787776947,4.0,0.0,1.0
563760,293.136962890625,297.1499938964844,293.1499938964844,0.1085619553923606,-2431.665771484375,304.14996337890625,0.7025410532951355,0.1842034757137298,0.1681190580129623,294.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839599609375,0.4275010824203491,0.050000000745058,0.0502226911485195,293.218505859375,297.1499938964844,293.1499938964844,0.3233757317066192,-4525.04345703125,304.15936279296875,0.9403052926063538,0.4450087547302246,0.3126042187213897,293.2203369140625,297.1499938964844,293.1499938964844,0.4146329760551452,-7453.5546875,304.161865234375,0.9990000128746032,0.5449568629264832,0.5147700905799866,293.1972351074219,297.1499938964844,293.1499938964844,0.0127839474007487,-3369.573486328125,303.8879699707031,0.4275010824203491,0.050000000745058,0.2382348328828811,291.1803894042969,291.1499938964844,259.4277038574219,257.898681640625,279.2042236328125,293.7823486328125,292.1781616210937,1.0,0.3424354493618011,0.7270633578300476,0.7270633578300476,1.0,1.0,-1.5410302877426147,0.6541440486907959,0.8868862986564636,0.2946897149085998,0.0,0.0,0.8042666912078857,86.92520904541016,51.0,-16.95665168762207,-20110.681640625,435.6520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594970703125,310.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,30250.30078125,29880.0,0.0,0.0,0.4636327028274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3974733352661133,1.3974920511245728,-1.870024971140083e-05,0.0,0.0004705282626673,0.0,0.0,336.0277709960937,0.0,0.0,0.0,0.7894100546836853,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1081580966711044,-2423.49072265625,304.15069580078125,0.7170377373695374,0.1846418529748916,0.1681983917951584,294.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2126159667969,0.4393872022628784,0.050000000745058,0.0499094240367412,293.2201538085937,297.1499938964844,293.1499938964844,0.3198801279067993,-4484.83349609375,304.1622314453125,0.9592241644859314,0.4429427981376648,0.3109608590602875,293.1922912597656,297.1499938964844,293.1499938964844,0.3861714601516723,-7025.7880859375,304.20538330078125,0.9990000128746032,0.548774778842926,0.4853618443012237,293.19732666015625,297.1499938964844,293.1499938964844,0.0125565333291888,-3330.98193359375,303.872314453125,0.4393872022628784,0.050000000745058,0.2367488145828247,291.2225341796875,291.1499938964844,259.46844482421875,257.9331359863281,279.26812744140625,293.838134765625,292.23016357421875,1.0,0.3291168212890625,0.7295424938201904,0.7295424938201904,1.0,1.0,-1.501664161682129,0.6367484331130981,0.8649157285690308,0.285493791103363,0.0,0.0,0.7932102084159851,78.26021575927734,54.0,66.46609497070312,-19733.560546875,392.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9482116699219,310.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,30178.1171875,29880.0,0.0,0.0,0.4597583413124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378156661987305,1.3781750202178955,-1.8358345187152736e-05,0.0,0.0004665962769649,0.0,0.0,324.4274597167969,0.0,0.0,0.0,0.7798438668251038,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1081580966711044,-2423.49072265625,304.15069580078125,0.7170377373695374,0.1846418529748916,0.1681983917951584,294.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2126159667969,0.4393872022628784,0.050000000745058,0.0499094240367412,293.2201538085937,297.1499938964844,293.1499938964844,0.3198801279067993,-4484.83349609375,304.1622314453125,0.9592241644859314,0.4429427981376648,0.3109608590602875,293.1922912597656,297.1499938964844,293.1499938964844,0.3861714601516723,-7025.7880859375,304.20538330078125,0.9990000128746032,0.548774778842926,0.4853618443012237,293.19732666015625,297.1499938964844,293.1499938964844,0.0125565333291888,-3330.98193359375,303.872314453125,0.4393872022628784,0.050000000745058,0.2367488145828247,291.2225341796875,291.1499938964844,259.46844482421875,257.9331359863281,279.26812744140625,293.838134765625,292.23016357421875,1.0,0.3291168212890625,0.7295424938201904,0.7295424938201904,1.0,1.0,-1.501664161682129,0.6367484331130981,0.8649157285690308,0.285493791103363,0.0,0.0,0.7932102084159851,78.26021575927734,54.0,66.46609497070312,-19733.560546875,392.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9482116699219,310.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,30178.1171875,29880.0,0.0,0.0,0.4597583413124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378156661987305,1.3781750202178955,-1.8358345187152736e-05,0.0,0.0004665962769649,0.0,0.0,324.4274597167969,0.0,0.0,0.0,0.7798438668251038,4.0,0.0,1.0
563940,293.1361083984375,297.1499938964844,293.1499938964844,0.1074127778410911,-2408.4443359375,304.15167236328125,0.7272278070449829,0.1850522458553314,0.1683869361877441,294.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3024597167969,0.4490678310394287,0.050000000745058,0.0497007220983505,293.22265625,297.1499938964844,293.1499938964844,0.3150356411933899,-4428.76904296875,304.1661376953125,0.9716922044754028,0.4406583905220032,0.3092600107192993,293.139892578125,297.1499938964844,293.1499938964844,0.3632383346557617,-6684.79296875,304.224365234375,0.9990000128746032,0.5583102107048035,0.4645121097564697,293.19580078125,297.1499938964844,293.1499938964844,0.0123357279226183,-3289.21240234375,303.86212158203125,0.4490678310394287,0.050000000745058,0.235758826136589,291.3117370605469,291.1499938964844,259.5086364746094,257.9671936035156,279.3633117675781,293.9295654296875,292.31744384765625,1.0,0.3202400803565979,0.7287804484367371,0.7287804484367371,1.0,1.0,-1.4733693599700928,0.6236924529075623,0.8496769666671753,0.2781623303890228,0.0,0.0,0.7653613090515137,72.45787811279297,72.0,99.38021850585938,-19348.6640625,363.1854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1192321777344,310.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,30591.505859375,28800.0,0.0,0.0,0.4545348882675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196628093719482,1.3196803331375122,-1.7493557606940158e-05,0.0,0.0004612951306626,0.0,0.0,292.7474975585937,0.0,0.0,0.0,0.7379201054573059,4.0,0.0,1.0
564000,293.1361083984375,297.1499938964844,293.1499938964844,0.1074127778410911,-2408.4443359375,304.15167236328125,0.7272278070449829,0.1850522458553314,0.1683869361877441,294.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3024597167969,0.4490678310394287,0.050000000745058,0.0497007220983505,293.22265625,297.1499938964844,293.1499938964844,0.3150356411933899,-4428.76904296875,304.1661376953125,0.9716922044754028,0.4406583905220032,0.3092600107192993,293.139892578125,297.1499938964844,293.1499938964844,0.3632383346557617,-6684.79296875,304.224365234375,0.9990000128746032,0.5583102107048035,0.4645121097564697,293.19580078125,297.1499938964844,293.1499938964844,0.0123357279226183,-3289.21240234375,303.86212158203125,0.4490678310394287,0.050000000745058,0.235758826136589,291.3117370605469,291.1499938964844,259.5086364746094,257.9671936035156,279.3633117675781,293.9295654296875,292.31744384765625,1.0,0.3202400803565979,0.7287804484367371,0.7287804484367371,1.0,1.0,-1.4733693599700928,0.6236924529075623,0.8496769666671753,0.2781623303890228,0.0,0.0,0.7653613090515137,72.45787811279297,72.0,99.38021850585938,-19348.6640625,363.1854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1192321777344,310.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,30591.505859375,28800.0,0.0,0.0,0.4545348882675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196628093719482,1.3196803331375122,-1.7493557606940158e-05,0.0,0.0004612951306626,0.0,0.0,292.7474975585937,0.0,0.0,0.0,0.7379201054573059,4.0,0.0,1.0
564060,293.136962890625,297.1499938964844,293.1499938964844,0.107524886727333,-2410.52587890625,304.1509094238281,0.7278921008110046,0.1852301806211471,0.1686021834611892,294.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216552734375,0.4494530260562897,0.050000000745058,0.0496931411325931,293.2255859375,297.1499938964844,293.1499938964844,0.3126598298549652,-4402.69970703125,304.1645812988281,0.9705208539962769,0.4382206201553345,0.3075871169567108,293.0986633300781,297.1499938964844,293.1499938964844,0.3607654571533203,-6658.8056640625,304.2027893066406,0.9990000128746032,0.5669854283332825,0.4637315273284912,293.19342041015625,297.1499938964844,293.1499938964844,0.0123052652925252,-3284.78857421875,303.85284423828125,0.4494530260562897,0.050000000745058,0.2357228696346283,291.31951904296875,291.1499938964844,259.5481262207031,258.000732421875,279.4144592285156,293.9823303222656,292.3173217773437,1.0,0.320358008146286,0.7283713221549988,0.7283713221549988,1.0,1.0,-1.470613956451416,0.6223819851875305,0.8482319712638855,0.2772467136383056,0.0,0.0,0.7411832809448242,72.2114486694336,90.0,15.39496898651123,-19084.158203125,361.2160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33935546875,310.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,29641.103515625,28800.0,0.0,0.0,0.4480113387107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224799871444702,1.2248156070709229,-1.581287506269291e-05,0.0,0.0004546745622064,0.0,0.0,242.30426025390625,0.0,0.0,0.0,0.7077130079269409,4.0,0.0,1.0
564120,293.136962890625,297.1499938964844,293.1499938964844,0.107524886727333,-2410.52587890625,304.1509094238281,0.7278921008110046,0.1852301806211471,0.1686021834611892,294.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216552734375,0.4494530260562897,0.050000000745058,0.0496931411325931,293.2255859375,297.1499938964844,293.1499938964844,0.3126598298549652,-4402.69970703125,304.1645812988281,0.9705208539962769,0.4382206201553345,0.3075871169567108,293.0986633300781,297.1499938964844,293.1499938964844,0.3607654571533203,-6658.8056640625,304.2027893066406,0.9990000128746032,0.5669854283332825,0.4637315273284912,293.19342041015625,297.1499938964844,293.1499938964844,0.0123052652925252,-3284.78857421875,303.85284423828125,0.4494530260562897,0.050000000745058,0.2357228696346283,291.31951904296875,291.1499938964844,259.5481262207031,258.000732421875,279.4144592285156,293.9823303222656,292.3173217773437,1.0,0.320358008146286,0.7283713221549988,0.7283713221549988,1.0,1.0,-1.470613956451416,0.6223819851875305,0.8482319712638855,0.2772467136383056,0.0,0.0,0.7411832809448242,72.2114486694336,90.0,15.39496898651123,-19084.158203125,361.2160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33935546875,310.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,29641.103515625,28800.0,0.0,0.0,0.4480113387107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224799871444702,1.2248156070709229,-1.581287506269291e-05,0.0,0.0004546745622064,0.0,0.0,242.30426025390625,0.0,0.0,0.0,0.7077130079269409,4.0,0.0,1.0
564180,293.13836669921875,297.1499938964844,293.1499938964844,0.1082589402794838,-2424.977294921875,304.1493530273437,0.7208477258682251,0.1852770149707794,0.1688000410795211,294.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2725830078125,0.4422021508216858,0.050000000745058,0.0498452708125114,293.2286376953125,297.1499938964844,293.1499938964844,0.3121997117996216,-4399.47802734375,304.1604309082031,0.9581771492958068,0.4356888234615326,0.3059578835964203,293.0923767089844,297.1499938964844,293.1499938964844,0.3751494586467743,-6888.10546875,304.160888671875,0.9990000128746032,0.5696393251419067,0.4790372550487518,293.1926574707031,297.1499938964844,293.1499938964844,0.0124052222818136,-3307.071533203125,303.83837890625,0.4422021508216858,0.050000000745058,0.2364445030689239,291.26324462890625,291.1499938964844,259.5867614746094,258.0336303710937,279.4154052734375,293.9755249023437,292.2561950683594,1.0,0.3271586000919342,0.7279621958732605,0.7279621958732605,1.0,1.0,-1.4883099794387815,0.6303746700286865,0.8579352498054504,0.2815034091472626,0.0,0.0,0.7291612029075623,76.38057708740234,108.0,-67.48690795898438,-19103.037109375,380.55120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48602294921875,310.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,29283.166015625,28800.0,0.0,0.0,0.4414548277854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1731663942337036,1.1731812953948977,-1.4980059859226458e-05,0.0,0.0004480205243453,0.0,0.0,217.9563140869141,0.0,0.0,0.0,0.684698224067688,4.0,0.0,1.0
564240,293.13836669921875,297.1499938964844,293.1499938964844,0.1082589402794838,-2424.977294921875,304.1493530273437,0.7208477258682251,0.1852770149707794,0.1688000410795211,294.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2725830078125,0.4422021508216858,0.050000000745058,0.0498452708125114,293.2286376953125,297.1499938964844,293.1499938964844,0.3121997117996216,-4399.47802734375,304.1604309082031,0.9581771492958068,0.4356888234615326,0.3059578835964203,293.0923767089844,297.1499938964844,293.1499938964844,0.3751494586467743,-6888.10546875,304.160888671875,0.9990000128746032,0.5696393251419067,0.4790372550487518,293.1926574707031,297.1499938964844,293.1499938964844,0.0124052222818136,-3307.071533203125,303.83837890625,0.4422021508216858,0.050000000745058,0.2364445030689239,291.26324462890625,291.1499938964844,259.5867614746094,258.0336303710937,279.4154052734375,293.9755249023437,292.2561950683594,1.0,0.3271586000919342,0.7279621958732605,0.7279621958732605,1.0,1.0,-1.4883099794387815,0.6303746700286865,0.8579352498054504,0.2815034091472626,0.0,0.0,0.7291612029075623,76.38057708740234,108.0,-67.48690795898438,-19103.037109375,380.55120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48602294921875,310.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,29283.166015625,28800.0,0.0,0.0,0.4414548277854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1731663942337036,1.1731812953948977,-1.4980059859226458e-05,0.0,0.0004480205243453,0.0,0.0,217.9563140869141,0.0,0.0,0.0,0.684698224067688,4.0,0.0,1.0
564300,293.1389465332031,297.1499938964844,293.1499938964844,0.1088627502322197,-2436.8232421875,304.1483764648437,0.7152683138847351,0.1853088587522506,0.1689436137676239,294.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22711181640625,0.4368598461151123,0.050000000745058,0.0499701872467994,293.2301940917969,297.1499938964844,293.1499938964844,0.3125777542591095,-4405.03271484375,304.1578674316406,0.9485753774642944,0.4343904852867126,0.3051563501358032,293.1035461425781,297.1499938964844,293.1499938964844,0.3874587416648865,-7078.2705078125,304.1365051269531,0.9990000128746032,0.5681823492050171,0.4912497997283935,293.1934509277344,297.1499938964844,293.1499938964844,0.0124918231740593,-3326.010009765625,303.8275146484375,0.4368598461151123,0.050000000745058,0.2370370477437973,291.2150573730469,291.1499938964844,259.6057434082031,258.0498046875,279.4023742675781,293.95660400390625,292.2064819335937,1.0,0.3325357735157013,0.7277575731277466,0.7277575731277466,1.0,1.0,-1.5030388832092283,0.6370587348937988,0.8659802079200745,0.2851127684116363,0.0,0.0,0.7296004891395569,79.81198120117188,108.0,-103.24910736083984,-19194.505859375,396.8575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5054016113281,310.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,29049.02734375,27720.0,0.0,0.0,0.4385627806186676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163177728652954,1.1631925106048584,-1.4785397070227193e-05,0.0,0.0004450854903552,0.0,0.0,213.0619964599609,0.0,0.0,0.0,0.6652822494506836,4.0,0.0,1.0
564360,293.1395568847656,297.1499938964844,293.1499938964844,0.1097246408462524,-2453.732666015625,304.1470947265625,0.7084783315658569,0.1853329390287399,0.1691159307956695,294.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1634521484375,0.4309520125389099,0.050000000745058,0.0501239784061908,293.2317199707031,297.1499938964844,293.1499938964844,0.3136405348777771,-4418.73681640625,304.15447998046875,0.937161147594452,0.4330723583698272,0.3043610751628876,293.1238098144531,297.1499938964844,293.1499938964844,0.4031327068805694,-7317.07861328125,304.1104431152344,0.9990000128746032,0.5648066997528076,0.505881130695343,293.1951904296875,297.1499938964844,293.1499938964844,0.0126124452799558,-3352.49853515625,303.8133544921875,0.4309520125389099,0.050000000745058,0.2377665787935257,291.14501953125,291.1499938964844,259.6244506835937,258.0657653808594,279.3829650878906,293.9290771484375,292.1325988769531,1.0,0.3389783799648285,0.7273274660110474,0.7273274660110474,1.0,1.0,-1.5209132432937622,0.6451399922370911,0.8757731914520264,0.2894704341888428,0.0,0.0,0.7367318868637085,84.03645324707031,111.0,-155.1251678466797,-19273.837890625,417.1829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4888610839844,310.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,27889.41796875,27720.0,0.0,0.0,0.4360269904136657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149002194404602,1.1490166187286377,-1.4324117728392594e-05,0.0,0.0004425119550433,0.0,0.0,204.29302978515625,0.0,0.0,0.0,0.6713485717773438,4.0,0.0,1.0
564420,293.1410827636719,297.1499938964844,293.1499938964844,0.1110183000564575,-2478.927490234375,304.1459655761719,0.697418749332428,0.1852879971265792,0.1693561524152755,294.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.044921875,0.4223910272121429,0.050000000745058,0.0503838174045085,293.234619140625,297.1499938964844,293.1499938964844,0.3147179782390594,-4432.89208984375,304.1513671875,0.9186403155326844,0.430413544178009,0.3027133047580719,293.1800537109375,297.1499938964844,293.1499938964844,0.4279864728450775,-7684.87744140625,304.0832214355469,0.9990000128746032,0.554091215133667,0.5277131795883179,293.2011108398437,297.1499938964844,293.1499938964844,0.0127747599035501,-3390.30419921875,303.7779541015625,0.4223910272121429,0.050000000745058,0.2389991283416748,291.0348205566406,291.1499938964844,259.6610412597656,258.0971069335937,279.3480529785156,293.8680114746094,292.0289001464844,1.0,0.3486463725566864,0.7264672517776489,0.7264672517776489,1.0,1.0,-1.5473084449768066,0.6569786071777344,0.8903298377990723,0.2960619032382965,0.0,0.0,0.7603936791419983,91.11914825439452,114.0,-135.58798217773438,-19583.859375,450.1706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3092956542969,310.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,27208.5390625,27720.0,0.0,0.0,0.4327634274959564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193830966949463,1.1938457489013672,-1.4807907973590773e-05,0.0,0.0004391998518258,0.0,0.0,222.05386352539065,0.0,0.0,0.0,0.690765917301178,4.0,0.0,1.0
564480,293.1410827636719,297.1499938964844,293.1499938964844,0.1110183000564575,-2478.927490234375,304.1459655761719,0.697418749332428,0.1852879971265792,0.1693561524152755,294.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.044921875,0.4223910272121429,0.050000000745058,0.0503838174045085,293.234619140625,297.1499938964844,293.1499938964844,0.3147179782390594,-4432.89208984375,304.1513671875,0.9186403155326844,0.430413544178009,0.3027133047580719,293.1800537109375,297.1499938964844,293.1499938964844,0.4279864728450775,-7684.87744140625,304.0832214355469,0.9990000128746032,0.554091215133667,0.5277131795883179,293.2011108398437,297.1499938964844,293.1499938964844,0.0127747599035501,-3390.30419921875,303.7779541015625,0.4223910272121429,0.050000000745058,0.2389991283416748,291.0348205566406,291.1499938964844,259.6610412597656,258.0971069335937,279.3480529785156,293.8680114746094,292.0289001464844,1.0,0.3486463725566864,0.7264672517776489,0.7264672517776489,1.0,1.0,-1.5473084449768066,0.6569786071777344,0.8903298377990723,0.2960619032382965,0.0,0.0,0.7603936791419983,91.11914825439452,114.0,-135.58798217773438,-19583.859375,450.1706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3092956542969,310.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,27208.5390625,27720.0,0.0,0.0,0.4327634274959564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193830966949463,1.1938457489013672,-1.4807907973590773e-05,0.0,0.0004391998518258,0.0,0.0,222.05386352539065,0.0,0.0,0.0,0.690765917301178,4.0,0.0,1.0
564540,293.1434326171875,297.1499938964844,293.1499938964844,0.1113028675317764,-2484.126953125,304.1469116210937,0.6843907237052917,0.185042917728424,0.1695058643817901,294.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01611328125,0.4133521914482116,0.050000000745058,0.0507203973829746,293.2375793457031,297.1499938964844,293.1499938964844,0.313153326511383,-4414.90234375,304.1536560058594,0.8990665674209595,0.427672415971756,0.3010856211185455,293.2160339355469,297.1499938964844,293.1499938964844,0.4225992262363434,-7592.90234375,304.1142272949219,0.9808722138404846,0.5459574460983276,0.5194936990737915,293.2084350585937,297.1499938964844,293.1499938964844,0.0128404749557375,-3405.6337890625,303.7391052246094,0.4133521914482116,0.050000000745058,0.2405957281589508,291.0177001953125,291.1499938964844,259.6964111328125,258.12750244140625,279.36883544921875,293.8569641113281,292.0190734863281,1.0,0.3556351959705353,0.7256069779396057,0.7256069779396057,1.0,1.0,-1.537927746772766,0.6524534821510315,0.8854742050170898,0.2935807704925537,0.0,0.0,0.780381977558136,99.46745300292967,117.0,-35.445587158203125,-19569.0546875,466.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02911376953125,310.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,27142.64453125,26640.0,0.0,0.0,0.4314838051795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251184105873108,1.251199722290039,-1.564454760227818e-05,0.0,0.000437901209807,0.0,0.0,248.5841522216797,0.0,0.0,0.0,0.701393723487854,4.0,0.0,1.0
564600,293.1434326171875,297.1499938964844,293.1499938964844,0.1113028675317764,-2484.126953125,304.1469116210937,0.6843907237052917,0.185042917728424,0.1695058643817901,294.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01611328125,0.4133521914482116,0.050000000745058,0.0507203973829746,293.2375793457031,297.1499938964844,293.1499938964844,0.313153326511383,-4414.90234375,304.1536560058594,0.8990665674209595,0.427672415971756,0.3010856211185455,293.2160339355469,297.1499938964844,293.1499938964844,0.4225992262363434,-7592.90234375,304.1142272949219,0.9808722138404846,0.5459574460983276,0.5194936990737915,293.2084350585937,297.1499938964844,293.1499938964844,0.0128404749557375,-3405.6337890625,303.7391052246094,0.4133521914482116,0.050000000745058,0.2405957281589508,291.0177001953125,291.1499938964844,259.6964111328125,258.12750244140625,279.36883544921875,293.8569641113281,292.0190734863281,1.0,0.3556351959705353,0.7256069779396057,0.7256069779396057,1.0,1.0,-1.537927746772766,0.6524534821510315,0.8854742050170898,0.2935807704925537,0.0,0.0,0.780381977558136,99.46745300292967,117.0,-35.445587158203125,-19569.0546875,466.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02911376953125,310.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,27142.64453125,26640.0,0.0,0.0,0.4314838051795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251184105873108,1.251199722290039,-1.564454760227818e-05,0.0,0.000437901209807,0.0,0.0,248.5841522216797,0.0,0.0,0.0,0.701393723487854,4.0,0.0,1.0
564660,293.14599609375,297.1499938964844,293.1499938964844,0.1113315895199775,-2484.60009765625,304.1478881835937,0.675294041633606,0.1846869885921478,0.1694352030754089,294.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01080322265625,0.4075637757778168,0.050000000745058,0.0509755834937095,293.24102783203125,297.1499938964844,293.1499938964844,0.3111022114753723,-4391.42822265625,304.1558837890625,0.8858039975166321,0.4247557520866394,0.2992727160453796,293.2282409667969,297.1499938964844,293.1499938964844,0.4197272956371307,-7543.8779296875,304.13067626953125,0.9669103622436525,0.5417835712432861,0.51517254114151,293.2152404785156,297.1499938964844,293.1499938964844,0.0128597123548388,-3413.05126953125,303.69940185546875,0.4075637757778168,0.050000000745058,0.241806223988533,291.01141357421875,291.1499938964844,259.7303771972656,258.1568603515625,279.40411376953125,293.8765563964844,292.0125732421875,1.0,0.3610262274742126,0.7246364951133728,0.7246364951133728,1.0,1.0,-1.5322374105453491,0.6496164798736572,0.8826209306716919,0.2919279932975769,0.0,0.0,0.799360990524292,105.82186126708984,120.0,-10.26376724243164,-19455.89453125,480.10650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77655029296875,310.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,26206.03515625,26640.0,0.0,0.0,0.4310066401958465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2763521671295166,1.2763680219650269,-1.5819023246876895e-05,0.0,0.0004374169220682,0.0,0.0,258.5527038574219,0.0,0.0,0.0,0.7253197431564331,4.0,0.0,1.0
564720,293.14599609375,297.1499938964844,293.1499938964844,0.1113315895199775,-2484.60009765625,304.1478881835937,0.675294041633606,0.1846869885921478,0.1694352030754089,294.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01080322265625,0.4075637757778168,0.050000000745058,0.0509755834937095,293.24102783203125,297.1499938964844,293.1499938964844,0.3111022114753723,-4391.42822265625,304.1558837890625,0.8858039975166321,0.4247557520866394,0.2992727160453796,293.2282409667969,297.1499938964844,293.1499938964844,0.4197272956371307,-7543.8779296875,304.13067626953125,0.9669103622436525,0.5417835712432861,0.51517254114151,293.2152404785156,297.1499938964844,293.1499938964844,0.0128597123548388,-3413.05126953125,303.69940185546875,0.4075637757778168,0.050000000745058,0.241806223988533,291.01141357421875,291.1499938964844,259.7303771972656,258.1568603515625,279.40411376953125,293.8765563964844,292.0125732421875,1.0,0.3610262274742126,0.7246364951133728,0.7246364951133728,1.0,1.0,-1.5322374105453491,0.6496164798736572,0.8826209306716919,0.2919279932975769,0.0,0.0,0.799360990524292,105.82186126708984,120.0,-10.26376724243164,-19455.89453125,480.10650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77655029296875,310.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,26206.03515625,26640.0,0.0,0.0,0.4310066401958465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2763521671295166,1.2763680219650269,-1.5819023246876895e-05,0.0,0.0004374169220682,0.0,0.0,258.5527038574219,0.0,0.0,0.0,0.7253197431564331,4.0,0.0,1.0
564780,293.1480407714844,297.1499938964844,293.1499938964844,0.1110480055212974,-2478.976806640625,304.1490478515625,0.6684638857841492,0.184370532631874,0.1693369895219802,294.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299987792969,0.4032939076423645,0.050000000745058,0.0511826500296592,293.2444763183594,297.1499938964844,293.1499938964844,0.3080919682979584,-4356.6240234375,304.1589050292969,0.8753870129585266,0.4217517971992492,0.2973553836345672,293.232421875,297.1499938964844,293.1499938964844,0.4169046878814697,-7498.0419921875,304.1416931152344,0.9557602405548096,0.5389410853385925,0.5124934315681458,293.2209167480469,297.1499938964844,293.1499938964844,0.0128253996372222,-3409.530517578125,303.6614990234375,0.4032939076423645,0.050000000745058,0.2427884638309478,291.03271484375,291.1499938964844,259.76287841796875,258.18505859375,279.4416198730469,293.9029235839844,292.0345458984375,1.0,0.3653848469257355,0.7236660122871399,0.7236660122871399,1.0,1.0,-1.5280287265777588,0.6474538445472717,0.8805748224258423,0.2906560003757477,0.0,0.0,0.8136601448059082,110.98641967773438,123.0,20.151525497436523,-19408.189453125,491.1013793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439147949219,310.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26232.28125,26640.0,0.0,0.0,0.4313019514083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315243124961853,1.315259575843811,-1.643700488784816e-05,0.0,0.000437716662418,0.0,0.0,278.61431884765625,0.0,0.0,0.0,0.7431096434593201,4.0,0.0,1.0
