time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564840,293.1480407714844,297.1499938964844,293.1499938964844,0.1110480055212974,-2478.976806640625,304.1490478515625,0.6684638857841492,0.184370532631874,0.1693369895219802,294.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299987792969,0.4032939076423645,0.050000000745058,0.0511826500296592,293.2444763183594,297.1499938964844,293.1499938964844,0.3080919682979584,-4356.6240234375,304.1589050292969,0.8753870129585266,0.4217517971992492,0.2973553836345672,293.232421875,297.1499938964844,293.1499938964844,0.4169046878814697,-7498.0419921875,304.1416931152344,0.9557602405548096,0.5389410853385925,0.5124934315681458,293.2209167480469,297.1499938964844,293.1499938964844,0.0128253996372222,-3409.530517578125,303.6614990234375,0.4032939076423645,0.050000000745058,0.2427884638309478,291.03271484375,291.1499938964844,259.76287841796875,258.18505859375,279.4416198730469,293.9029235839844,292.0345458984375,1.0,0.3653848469257355,0.7236660122871399,0.7236660122871399,1.0,1.0,-1.5280287265777588,0.6474538445472717,0.8805748224258423,0.2906560003757477,0.0,0.0,0.8136601448059082,110.98641967773438,123.0,20.151525497436523,-19408.189453125,491.1013793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439147949219,310.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26232.28125,26640.0,0.0,0.0,0.4313019514083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315243124961853,1.315259575843811,-1.643700488784816e-05,0.0,0.000437716662418,0.0,0.0,278.61431884765625,0.0,0.0,0.0,0.7431096434593201,4.0,0.0,1.0
564900,293.1488952636719,297.1499938964844,293.1499938964844,0.1108992993831634,-2476.04833984375,304.1495056152344,0.6655987501144409,0.1842299103736877,0.1692930310964584,294.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0415954589844,0.4014789462089538,0.050000000745058,0.0512744560837745,293.24615478515625,297.1499938964844,293.1499938964844,0.3065147995948791,-4338.46240234375,304.16015625,0.870855987071991,0.4202252328395843,0.296369194984436,293.2333374023437,297.1499938964844,293.1499938964844,0.4155779480934143,-7477.1220703125,304.1455993652344,0.9508445858955384,0.5377199649810791,0.5113895535469055,293.2234191894531,297.1499938964844,293.1499938964844,0.0128026725724339,-3406.772216796875,303.64288330078125,0.4014789462089538,0.050000000745058,0.243223950266838,291.0443115234375,291.1499938964844,259.77850341796875,258.1986999511719,279.4602355957031,293.91650390625,292.0461730957031,1.0,0.3672914505004883,0.7231807708740234,0.7231807708740234,1.0,1.0,-1.526099681854248,0.6464521288871765,0.8796475529670715,0.2900654673576355,0.0,0.0,0.8195422887802124,113.27516174316406,123.0,26.31859397888184,-19378.31640625,495.91546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4396057128906,309.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,26274.46875,25560.0,0.0,0.0,0.4316635429859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3313729763031006,1.3313896656036377,-1.6705776943126693e-05,0.0,0.0004380836326163,0.0,0.0,287.33953857421875,0.0,0.0,0.0,0.7355795502662659,4.0,0.0,1.0
564960,293.1496276855469,297.1499938964844,293.1499938964844,0.1108996197581291,-2476.09375,304.1495666503906,0.6630017757415771,0.1840991526842117,0.1692529171705246,294.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0443115234375,0.3998055160045624,0.050000000745058,0.0513604991137981,293.2477722167969,297.1499938964844,293.1499938964844,0.3053181767463684,-4325.001953125,304.16046142578125,0.8666570782661438,0.4186876118183136,0.295369029045105,293.2337951660156,297.1499938964844,293.1499938964844,0.4148183763027191,-7465.32080078125,304.1477355957031,0.9462526440620422,0.5365738272666931,0.5103659629821777,293.2256774902344,297.1499938964844,293.1499938964844,0.0127955609932541,-3407.71533203125,303.62384033203125,0.3998055160045624,0.050000000745058,0.2436320930719375,291.042724609375,291.1499938964844,259.7937316894531,258.2120361328125,279.47802734375,293.92999267578125,292.04156494140625,1.0,0.3690593540668487,0.7228196263313293,0.7228196263313293,1.0,1.0,-1.5242152214050293,0.645498514175415,0.8787167072296143,0.2895146012306213,0.0,0.0,0.8266901969909668,115.41893005371094,126.0,5.8231730461120605,-19284.21875,500.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,309.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,25467.37109375,25560.0,0.0,0.0,0.4320124685764313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250739574432373,1.325090408325195,-1.6421641703345813e-05,0.0,0.0004384377098176,0.0,0.0,281.7617492675781,0.0,0.0,0.0,0.7453216910362244,4.0,0.0,1.0
565020,293.1508483886719,297.1499938964844,293.1499938964844,0.110705442726612,-2472.2939453125,304.1500549316406,0.6584192514419556,0.1838588714599609,0.1691827774047851,294.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0526123046875,0.3967503309249878,0.050000000745058,0.0515194945037364,293.2508850097656,297.1499938964844,293.1499938964844,0.3023301362991333,-4290.83056640625,304.1619873046875,0.8590260744094849,0.4155786633491516,0.2933380901813507,293.23394775390625,297.1499938964844,293.1499938964844,0.4126157164573669,-7431.64990234375,304.1521911621094,0.9378332495689392,0.5344196557998657,0.5084677338600159,293.2297668457031,297.1499938964844,293.1499938964844,0.0127523532137274,-3403.19091796875,303.5865783691406,0.3967503309249878,0.050000000745058,0.2443863004446029,291.0553283691406,291.1499938964844,259.82281494140625,258.2376403808594,279.5124206542969,293.9563293457031,292.0573425292969,1.0,0.3722747564315796,0.7220973372459412,0.7220973372459412,1.0,1.0,-1.5205103158950806,0.6436240673065186,0.876886248588562,0.2884343266487121,0.0,0.0,0.8388985991477966,119.37633514404295,129.0,22.38413429260254,-19243.68359375,508.4173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,309.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,25289.98046875,25560.0,0.0,0.0,0.4328498840332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35101318359375,1.3510299921035769,-1.680304922047071e-05,0.0,0.0004392876289784,0.0,0.0,295.3551940917969,0.0,0.0,0.0,0.7570952773094177,4.0,0.0,1.0
565080,293.1508483886719,297.1499938964844,293.1499938964844,0.110705442726612,-2472.2939453125,304.1500549316406,0.6584192514419556,0.1838588714599609,0.1691827774047851,294.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0526123046875,0.3967503309249878,0.050000000745058,0.0515194945037364,293.2508850097656,297.1499938964844,293.1499938964844,0.3023301362991333,-4290.83056640625,304.1619873046875,0.8590260744094849,0.4155786633491516,0.2933380901813507,293.23394775390625,297.1499938964844,293.1499938964844,0.4126157164573669,-7431.64990234375,304.1521911621094,0.9378332495689392,0.5344196557998657,0.5084677338600159,293.2297668457031,297.1499938964844,293.1499938964844,0.0127523532137274,-3403.19091796875,303.5865783691406,0.3967503309249878,0.050000000745058,0.2443863004446029,291.0553283691406,291.1499938964844,259.82281494140625,258.2376403808594,279.5124206542969,293.9563293457031,292.0573425292969,1.0,0.3722747564315796,0.7220973372459412,0.7220973372459412,1.0,1.0,-1.5205103158950806,0.6436240673065186,0.876886248588562,0.2884343266487121,0.0,0.0,0.8388985991477966,119.37633514404295,129.0,22.38413429260254,-19243.68359375,508.4173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,309.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,25289.98046875,25560.0,0.0,0.0,0.4328498840332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35101318359375,1.3510299921035769,-1.680304922047071e-05,0.0,0.0004392876289784,0.0,0.0,295.3551940917969,0.0,0.0,0.0,0.7570952773094177,4.0,0.0,1.0
565140,293.15185546875,297.1499938964844,293.1499938964844,0.110377699136734,-2465.874267578125,304.15057373046875,0.6544146537780762,0.1836327463388443,0.1691168844699859,294.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0791931152344,0.3939289450645447,0.050000000745058,0.0516663566231727,293.2539367675781,297.1499938964844,293.1499938964844,0.2988969981670379,-4251.3779296875,304.1636962890625,0.8521207571029663,0.4124044775962829,0.2912548184394836,293.233642578125,297.1499938964844,293.1499938964844,0.4098978042602539,-7390.85302734375,304.15594482421875,0.9301708936691284,0.5323531031608582,0.5066595673561096,293.2333984375,297.1499938964844,293.1499938964844,0.0126870078966021,-3393.962890625,303.54986572265625,0.3939289450645447,0.050000000745058,0.2450829446315765,291.0824584960937,291.1499938964844,259.8500061035156,258.2618103027344,279.54547119140625,293.98162841796875,292.084716796875,1.0,0.3751788139343261,0.7213751077651978,0.7213751077651978,1.0,1.0,-1.5167721509933472,0.6417339444160461,0.875038206577301,0.2873475551605224,0.0,0.0,0.846126914024353,123.02613067626952,132.0,34.18893814086914,-19200.01171875,515.6109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,309.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,25354.015625,24480.0,0.0,0.0,0.4338378012180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370902419090271,1.3709195852279663,-1.7146276150015183e-05,0.0,0.0004402902268338,0.0,0.0,306.6646423339844,0.0,0.0,0.0,0.7513352632522583,4.0,0.0,1.0
565200,293.15185546875,297.1499938964844,293.1499938964844,0.110377699136734,-2465.874267578125,304.15057373046875,0.6544146537780762,0.1836327463388443,0.1691168844699859,294.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0791931152344,0.3939289450645447,0.050000000745058,0.0516663566231727,293.2539367675781,297.1499938964844,293.1499938964844,0.2988969981670379,-4251.3779296875,304.1636962890625,0.8521207571029663,0.4124044775962829,0.2912548184394836,293.233642578125,297.1499938964844,293.1499938964844,0.4098978042602539,-7390.85302734375,304.15594482421875,0.9301708936691284,0.5323531031608582,0.5066595673561096,293.2333984375,297.1499938964844,293.1499938964844,0.0126870078966021,-3393.962890625,303.54986572265625,0.3939289450645447,0.050000000745058,0.2450829446315765,291.0824584960937,291.1499938964844,259.8500061035156,258.2618103027344,279.54547119140625,293.98162841796875,292.084716796875,1.0,0.3751788139343261,0.7213751077651978,0.7213751077651978,1.0,1.0,-1.5167721509933472,0.6417339444160461,0.875038206577301,0.2873475551605224,0.0,0.0,0.846126914024353,123.02613067626952,132.0,34.18893814086914,-19200.01171875,515.6109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,309.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,25354.015625,24480.0,0.0,0.0,0.4338378012180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370902419090271,1.3709195852279663,-1.7146276150015183e-05,0.0,0.0004402902268338,0.0,0.0,306.6646423339844,0.0,0.0,0.0,0.7513352632522583,4.0,0.0,1.0
565260,293.16229248046875,297.1499938964844,293.1499938964844,0.1090855076909065,-2442.020263671875,304.152587890625,0.6485870480537415,0.1814477741718292,0.1676378101110458,294.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921325683594,0.3908847570419311,0.050000000745058,0.0518223382532596,293.26629638671875,297.1499938964844,293.1499938964844,0.2945170402526855,-4200.97412109375,304.16650390625,0.8442039489746094,0.4072471857070923,0.2880526185035705,293.2425842285156,297.1499938964844,293.1499938964844,0.4063589572906494,-7338.35400390625,304.1599426269531,0.9213774800300598,0.5284033417701721,0.503450334072113,293.2486572265625,297.1499938964844,293.1499938964844,0.0125524681061506,-3377.910400390625,303.47900390625,0.3908847570419311,0.050000000745058,0.245822861790657,291.0954895019531,291.1499938964844,259.8764953613281,258.2854919433594,279.5957336425781,294.03057861328125,292.0986328125,1.0,0.3777034282684326,0.7206538915634155,0.7206538915634155,1.0,1.0,-1.5083774328231812,0.6377121210098267,0.8706653118133545,0.2851232290267944,0.0,0.0,0.8527769446372986,126.82180786132812,120.0,31.77406883239746,-19048.607421875,520.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749816894531,309.72821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,24431.345703125,24480.0,0.0,0.0,0.4344712793827057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3604999780654907,1.3605166673660278,-1.6765074178692885e-05,0.0,0.0004409331013448,0.0,0.0,298.232177734375,0.0,0.0,0.0,0.7589486837387085,4.0,0.0,1.0
565320,293.16229248046875,297.1499938964844,293.1499938964844,0.1090855076909065,-2442.020263671875,304.152587890625,0.6485870480537415,0.1814477741718292,0.1676378101110458,294.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921325683594,0.3908847570419311,0.050000000745058,0.0518223382532596,293.26629638671875,297.1499938964844,293.1499938964844,0.2945170402526855,-4200.97412109375,304.16650390625,0.8442039489746094,0.4072471857070923,0.2880526185035705,293.2425842285156,297.1499938964844,293.1499938964844,0.4063589572906494,-7338.35400390625,304.1599426269531,0.9213774800300598,0.5284033417701721,0.503450334072113,293.2486572265625,297.1499938964844,293.1499938964844,0.0125524681061506,-3377.910400390625,303.47900390625,0.3908847570419311,0.050000000745058,0.245822861790657,291.0954895019531,291.1499938964844,259.8764953613281,258.2854919433594,279.5957336425781,294.03057861328125,292.0986328125,1.0,0.3777034282684326,0.7206538915634155,0.7206538915634155,1.0,1.0,-1.5083774328231812,0.6377121210098267,0.8706653118133545,0.2851232290267944,0.0,0.0,0.8527769446372986,126.82180786132812,120.0,31.77406883239746,-19048.607421875,520.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749816894531,309.72821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,24431.345703125,24480.0,0.0,0.0,0.4344712793827057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3604999780654907,1.3605166673660278,-1.6765074178692885e-05,0.0,0.0004409331013448,0.0,0.0,298.232177734375,0.0,0.0,0.0,0.7589486837387085,4.0,0.0,1.0
565380,293.1655578613281,297.1499938964844,293.1499938964844,0.1077022776007652,-2416.0185546875,304.15399169921875,0.6485358476638794,0.1804695725440979,0.166500061750412,294.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13739013671875,0.3920149207115173,0.050000000745058,0.0517649836838245,293.27166748046875,297.1499938964844,293.1499938964844,0.2894094884395599,-4141.716796875,304.1694641113281,0.8431655168533325,0.4032013118267059,0.285058856010437,293.2447204589844,297.1499938964844,293.1499938964844,0.4017406404018402,-7269.830078125,304.1642761230469,0.921676218509674,0.5256159901618958,0.5005714297294617,293.2589111328125,297.1499938964844,293.1499938964844,0.0123298596590757,-3342.450439453125,303.4189147949219,0.3920149207115173,0.050000000745058,0.2455507963895797,291.1432800292969,291.1499938964844,259.9034729003906,258.30963134765625,279.65167236328125,294.0887451171875,292.1474609375,1.0,0.3749423623085022,0.7199327349662781,0.7199327349662781,1.0,1.0,-1.4995660781860352,0.6335088610649109,0.8660571575164795,0.2827791571617126,0.0,0.0,0.850616991519928,125.2079849243164,108.0,59.09746551513672,-18957.37890625,510.9074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,309.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,24490.32421875,24480.0,0.0,0.0,0.4346892535686493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624866008758545,1.3625034093856812,-1.681126195762772e-05,0.0,0.0004411543195601,0.0,0.0,299.5058898925781,0.0,0.0,0.0,0.7596676349639893,4.0,0.0,1.0
565440,293.1655578613281,297.1499938964844,293.1499938964844,0.1077022776007652,-2416.0185546875,304.15399169921875,0.6485358476638794,0.1804695725440979,0.166500061750412,294.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13739013671875,0.3920149207115173,0.050000000745058,0.0517649836838245,293.27166748046875,297.1499938964844,293.1499938964844,0.2894094884395599,-4141.716796875,304.1694641113281,0.8431655168533325,0.4032013118267059,0.285058856010437,293.2447204589844,297.1499938964844,293.1499938964844,0.4017406404018402,-7269.830078125,304.1642761230469,0.921676218509674,0.5256159901618958,0.5005714297294617,293.2589111328125,297.1499938964844,293.1499938964844,0.0123298596590757,-3342.450439453125,303.4189147949219,0.3920149207115173,0.050000000745058,0.2455507963895797,291.1432800292969,291.1499938964844,259.9034729003906,258.30963134765625,279.65167236328125,294.0887451171875,292.1474609375,1.0,0.3749423623085022,0.7199327349662781,0.7199327349662781,1.0,1.0,-1.4995660781860352,0.6335088610649109,0.8660571575164795,0.2827791571617126,0.0,0.0,0.850616991519928,125.2079849243164,108.0,59.09746551513672,-18957.37890625,510.9074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,309.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,24490.32421875,24480.0,0.0,0.0,0.4346892535686493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624866008758545,1.3625034093856812,-1.681126195762772e-05,0.0,0.0004411543195601,0.0,0.0,299.5058898925781,0.0,0.0,0.0,0.7596676349639893,4.0,0.0,1.0
565500,293.166015625,297.1499938964844,293.1499938964844,0.1071321666240692,-2405.232177734375,304.154296875,0.6502629518508911,0.1801786720752716,0.166106566786766,294.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1630249023437,0.3937533497810364,0.050000000745058,0.0516756325960159,293.2732849121094,297.1499938964844,293.1499938964844,0.2869454622268677,-4113.15771484375,304.17041015625,0.8446496725082397,0.4013462662696838,0.2836750745773315,293.2446594238281,297.1499938964844,293.1499938964844,0.3995107114315033,-7236.97705078125,304.1657409667969,0.9245052337646484,0.5244239568710327,0.4993123412132263,293.2625732421875,297.1499938964844,293.1499938964844,0.0122018428519368,-3321.220458984375,303.3918151855469,0.3937533497810364,0.050000000745058,0.2451269477605819,291.1689147949219,291.1499938964844,259.9171447753906,258.32183837890625,279.6781616210937,294.1153259277344,292.1730651855469,1.0,0.3723158538341522,0.7195721864700317,0.7195721864700317,1.0,1.0,-1.4953047037124634,0.6314743161201477,0.8638304471969604,0.2816444635391235,0.0,0.0,0.8467816710472107,122.8677749633789,108.0,64.77377319335938,-18906.107421875,502.4157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020202636719,309.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,24562.958984375,23400.0,0.0,0.0,0.4346148073673248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358346462249756,1.3583632707595823,-1.6759286154410802e-05,0.0,0.0004410787951201,0.0,0.0,297.39996337890625,0.0,0.0,0.0,0.7426925301551819,4.0,0.0,1.0
565560,293.1661071777344,297.1499938964844,293.1499938964844,0.1067546680569648,-2398.236328125,304.1542053222656,0.6528446078300476,0.1799598783254623,0.1657674312591552,294.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.17938232421875,0.3960003554821014,0.050000000745058,0.0515588857233524,293.2745056152344,297.1499938964844,293.1499938964844,0.2849172949790954,-4089.971923828125,304.1703796386719,0.8471153378486633,0.39954474568367,0.2823196649551391,293.2442321777344,297.1499938964844,293.1499938964844,0.3978756070137024,-7213.46826171875,304.1658020019531,0.9286664128303528,0.5233123302459717,0.4981153607368469,293.2654724121094,297.1499938964844,293.1499938964844,0.0120851602405309,-3302.85400390625,303.3653564453125,0.3960003554821014,0.050000000745058,0.2445731610059738,291.1808166503906,291.1499938964844,259.93084716796875,258.3341064453125,279.7031555175781,294.1394958496094,292.1815795898437,1.0,0.3690553307533264,0.7192507386207581,0.7192507386207581,1.0,1.0,-1.4910285472869873,0.6294424533843994,0.8615860939025879,0.2805167436599731,0.0,0.0,0.8433676958084106,119.83390808105467,96.0,42.41337585449219,-18786.05078125,492.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14068603515625,309.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,23807.25,23400.0,0.0,0.0,0.434288740158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290148973464966,1.3290311098098757,-1.610972140042577e-05,0.0,0.0004407478554639,0.0,0.0,279.3470764160156,0.0,0.0,0.0,0.7416159510612488,4.0,0.0,1.0
565620,293.1655578613281,297.1499938964844,293.1499938964844,0.1059600114822387,-2383.286865234375,304.1541442871094,0.6602457761764526,0.1796632707118988,0.1651833355426788,294.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2076110839844,0.401658833026886,0.050000000745058,0.0512656718492507,293.2763061523437,297.1499938964844,293.1499938964844,0.2806141376495361,-4040.35107421875,304.1707763671875,0.8546005487442017,0.3960237205028534,0.2796426713466644,293.2425842285156,297.1499938964844,293.1499938964844,0.3943025469779968,-7161.56005859375,304.1665344238281,0.9403139352798462,0.5212536454200745,0.4958452880382538,293.2696228027344,297.1499938964844,293.1499938964844,0.0118295541033148,-3260.283447265625,303.3160705566406,0.401658833026886,0.050000000745058,0.24318228662014,291.2121887207031,291.1499938964844,259.95849609375,258.3587951660156,279.749267578125,294.1810302734375,292.2154846191406,1.0,0.3610563278198242,0.7186079621315002,0.7186079621315002,1.0,1.0,-1.4823668003082275,0.6253322958946228,0.85703444480896,0.2782395780086517,0.0,0.0,0.8333144783973694,112.25284576416016,84.0,49.38278579711914,-18678.875,468.0438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,309.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23665.51953125,23400.0,0.0,0.0,0.4330888390541076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307419776916504,1.3074355125427246,-1.5731937310192734e-05,0.0,0.0004395301220938,0.0,0.0,267.6266174316406,0.0,0.0,0.0,0.7311922907829285,4.0,0.0,1.0
565680,293.1655578613281,297.1499938964844,293.1499938964844,0.1059600114822387,-2383.286865234375,304.1541442871094,0.6602457761764526,0.1796632707118988,0.1651833355426788,294.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2076110839844,0.401658833026886,0.050000000745058,0.0512656718492507,293.2763061523437,297.1499938964844,293.1499938964844,0.2806141376495361,-4040.35107421875,304.1707763671875,0.8546005487442017,0.3960237205028534,0.2796426713466644,293.2425842285156,297.1499938964844,293.1499938964844,0.3943025469779968,-7161.56005859375,304.1665344238281,0.9403139352798462,0.5212536454200745,0.4958452880382538,293.2696228027344,297.1499938964844,293.1499938964844,0.0118295541033148,-3260.283447265625,303.3160705566406,0.401658833026886,0.050000000745058,0.24318228662014,291.2121887207031,291.1499938964844,259.95849609375,258.3587951660156,279.749267578125,294.1810302734375,292.2154846191406,1.0,0.3610563278198242,0.7186079621315002,0.7186079621315002,1.0,1.0,-1.4823668003082275,0.6253322958946228,0.85703444480896,0.2782395780086517,0.0,0.0,0.8333144783973694,112.25284576416016,84.0,49.38278579711914,-18678.875,468.0438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,309.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23665.51953125,23400.0,0.0,0.0,0.4330888390541076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307419776916504,1.3074355125427246,-1.5731937310192734e-05,0.0,0.0004395301220938,0.0,0.0,267.6266174316406,0.0,0.0,0.0,0.7311922907829285,4.0,0.0,1.0
565740,293.1644897460937,297.1499938964844,293.1499938964844,0.1051764190196991,-2368.447509765625,304.154052734375,0.6704355478286743,0.1794860959053039,0.1646721959114074,294.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2457580566406,0.4087879061698913,0.050000000745058,0.0509195514023304,293.2777404785156,297.1499938964844,293.1499938964844,0.2761974334716797,-3989.203369140625,304.17120361328125,0.8652428984642029,0.3925327062606811,0.2769601345062256,293.24053955078125,297.1499938964844,293.1499938964844,0.3906236886978149,-7108.04150390625,304.1671142578125,0.955385148525238,0.5193225741386414,0.4936616122722626,293.2723388671875,297.1499938964844,293.1499938964844,0.011561612598598,-3213.944580078125,303.2699890136719,0.4087879061698913,0.050000000745058,0.2415404170751571,291.2498779296875,291.1499938964844,259.9862365722656,258.3835754394531,279.7914428710937,294.2152709960937,292.2526550292969,1.0,0.3515815138816833,0.7179651260375977,0.7179651260375977,1.0,1.0,-1.473524808883667,0.6211431622505188,0.8523816466331482,0.2759232223033905,0.0,0.0,0.8173957467079163,103.32992553710938,72.0,49.69586563110352,-18554.15625,440.68743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,309.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,23753.9609375,22320.0,0.0,0.0,0.4312391579151153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27766752243042,1.2776827812194824,-1.5284887922462076e-05,0.0,0.0004376529250293,0.0,0.0,252.7890014648437,0.0,0.0,0.0,0.7022472620010376,4.0,0.0,1.0
565800,293.1644897460937,297.1499938964844,293.1499938964844,0.1051764190196991,-2368.447509765625,304.154052734375,0.6704355478286743,0.1794860959053039,0.1646721959114074,294.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2457580566406,0.4087879061698913,0.050000000745058,0.0509195514023304,293.2777404785156,297.1499938964844,293.1499938964844,0.2761974334716797,-3989.203369140625,304.17120361328125,0.8652428984642029,0.3925327062606811,0.2769601345062256,293.24053955078125,297.1499938964844,293.1499938964844,0.3906236886978149,-7108.04150390625,304.1671142578125,0.955385148525238,0.5193225741386414,0.4936616122722626,293.2723388671875,297.1499938964844,293.1499938964844,0.011561612598598,-3213.944580078125,303.2699890136719,0.4087879061698913,0.050000000745058,0.2415404170751571,291.2498779296875,291.1499938964844,259.9862365722656,258.3835754394531,279.7914428710937,294.2152709960937,292.2526550292969,1.0,0.3515815138816833,0.7179651260375977,0.7179651260375977,1.0,1.0,-1.473524808883667,0.6211431622505188,0.8523816466331482,0.2759232223033905,0.0,0.0,0.8173957467079163,103.32992553710938,72.0,49.69586563110352,-18554.15625,440.68743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,309.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,23753.9609375,22320.0,0.0,0.0,0.4312391579151153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27766752243042,1.2776827812194824,-1.5284887922462076e-05,0.0,0.0004376529250293,0.0,0.0,252.7890014648437,0.0,0.0,0.0,0.7022472620010376,4.0,0.0,1.0
565860,293.16314697265625,297.1499938964844,293.1499938964844,0.1047795340418815,-2361.27978515625,304.15338134765625,0.6834744215011597,0.1793901026248932,0.1642102152109146,294.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2518310546875,0.4179315865039825,0.050000000745058,0.0505415759980678,293.2789306640625,297.1499938964844,293.1499938964844,0.2726975977420807,-3949.29443359375,304.16998291015625,0.8791757822036743,0.3890523612499237,0.2742624878883362,293.2381896972656,297.1499938964844,293.1499938964844,0.3882929980754852,-7075.4072265625,304.1653137207031,0.9726929068565368,0.5175036191940308,0.4915508329868316,293.274169921875,297.1499938964844,293.1499938964844,0.0113297412171959,-3175.884765625,303.2229919433594,0.4179315865039825,0.050000000745058,0.239747479557991,291.2526550292969,291.1499938964844,260.0140075683594,258.40838623046875,279.8309326171875,294.2449035644531,292.2537536621094,1.0,0.341019719839096,0.7173529863357544,0.7173529863357544,1.0,1.0,-1.4645916223526,0.6169231534004211,0.847668468952179,0.2735968828201294,0.0,0.0,0.8033738732337952,93.6000518798828,60.0,17.666812896728516,-18345.345703125,411.5798950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53009033203125,309.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,22797.169921875,22320.0,0.0,0.0,0.4284248948097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2187895774841309,1.218803644180298,-1.4175937394611536e-05,0.0,0.0004347968206275,0.0,0.0,222.38043212890625,0.0,0.0,0.0,0.6872916221618652,4.0,0.0,1.0
565920,293.16314697265625,297.1499938964844,293.1499938964844,0.1047795340418815,-2361.27978515625,304.15338134765625,0.6834744215011597,0.1793901026248932,0.1642102152109146,294.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2518310546875,0.4179315865039825,0.050000000745058,0.0505415759980678,293.2789306640625,297.1499938964844,293.1499938964844,0.2726975977420807,-3949.29443359375,304.16998291015625,0.8791757822036743,0.3890523612499237,0.2742624878883362,293.2381896972656,297.1499938964844,293.1499938964844,0.3882929980754852,-7075.4072265625,304.1653137207031,0.9726929068565368,0.5175036191940308,0.4915508329868316,293.274169921875,297.1499938964844,293.1499938964844,0.0113297412171959,-3175.884765625,303.2229919433594,0.4179315865039825,0.050000000745058,0.239747479557991,291.2526550292969,291.1499938964844,260.0140075683594,258.40838623046875,279.8309326171875,294.2449035644531,292.2537536621094,1.0,0.341019719839096,0.7173529863357544,0.7173529863357544,1.0,1.0,-1.4645916223526,0.6169231534004211,0.847668468952179,0.2735968828201294,0.0,0.0,0.8033738732337952,93.6000518798828,60.0,17.666812896728516,-18345.345703125,411.5798950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53009033203125,309.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,22797.169921875,22320.0,0.0,0.0,0.4284248948097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2187895774841309,1.218803644180298,-1.4175937394611536e-05,0.0,0.0004347968206275,0.0,0.0,222.38043212890625,0.0,0.0,0.0,0.6872916221618652,4.0,0.0,1.0
565980,293.16168212890625,297.1499938964844,293.1499938964844,0.1042698919773101,-2351.752197265625,304.1531066894531,0.6996056437492371,0.1793512403964996,0.1637870073318481,294.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2677307128906,0.4302302598953247,0.050000000745058,0.0501445904374122,293.2800598144531,297.1499938964844,293.1499938964844,0.2688252925872803,-3904.506591796875,304.1697692871094,0.896856963634491,0.3855575919151306,0.2715468406677246,293.2357482910156,297.1499938964844,293.1499938964844,0.3855260908603668,-7035.59716796875,304.1648254394531,0.9909605979919434,0.5157657265663147,0.4895087480545044,293.2755126953125,297.1499938964844,293.1499938964844,0.0110841430723667,-3133.09619140625,303.1779479980469,0.4302302598953247,0.050000000745058,0.2378643453121185,291.26971435546875,291.1499938964844,260.0416259765625,258.4330749511719,279.8685913085937,294.2713623046875,292.2709655761719,1.0,0.3295941054821014,0.7167409062385559,0.7167409062385559,1.0,1.0,-1.455634832382202,0.6126957535743713,0.8429390788078308,0.2712710499763489,0.0,0.0,0.7862840890884399,83.38963317871094,48.0,21.258872985839844,-18203.888671875,381.6061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962890625,310.0119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,22758.9375,22320.0,0.0,0.0,0.4249075353145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180499792098999,1.1805133819580078,-1.3609422239824198e-05,0.0,0.0004312271194066,0.0,0.0,205.3921813964844,0.0,0.0,0.0,0.6694425940513611,4.0,0.0,1.0
566040,293.16168212890625,297.1499938964844,293.1499938964844,0.1042698919773101,-2351.752197265625,304.1531066894531,0.6996056437492371,0.1793512403964996,0.1637870073318481,294.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2677307128906,0.4302302598953247,0.050000000745058,0.0501445904374122,293.2800598144531,297.1499938964844,293.1499938964844,0.2688252925872803,-3904.506591796875,304.1697692871094,0.896856963634491,0.3855575919151306,0.2715468406677246,293.2357482910156,297.1499938964844,293.1499938964844,0.3855260908603668,-7035.59716796875,304.1648254394531,0.9909605979919434,0.5157657265663147,0.4895087480545044,293.2755126953125,297.1499938964844,293.1499938964844,0.0110841430723667,-3133.09619140625,303.1779479980469,0.4302302598953247,0.050000000745058,0.2378643453121185,291.26971435546875,291.1499938964844,260.0416259765625,258.4330749511719,279.8685913085937,294.2713623046875,292.2709655761719,1.0,0.3295941054821014,0.7167409062385559,0.7167409062385559,1.0,1.0,-1.455634832382202,0.6126957535743713,0.8429390788078308,0.2712710499763489,0.0,0.0,0.7862840890884399,83.38963317871094,48.0,21.258872985839844,-18203.888671875,381.6061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962890625,310.0119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,22758.9375,22320.0,0.0,0.0,0.4249075353145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180499792098999,1.1805133819580078,-1.3609422239824198e-05,0.0,0.0004312271194066,0.0,0.0,205.3921813964844,0.0,0.0,0.0,0.6694425940513611,4.0,0.0,1.0
566100,293.16094970703125,297.1499938964844,293.1499938964844,0.1040464714169502,-2347.59228515625,304.1529541015625,0.7087619304656982,0.1793498992919922,0.1635904759168625,294.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27490234375,0.4379058182239532,0.050000000745058,0.0499451272189617,293.2806091308594,297.1499938964844,293.1499938964844,0.266937792301178,-3882.66162109375,304.16961669921875,0.9072150588035583,0.3838013708591461,0.2701814174652099,293.234375,297.1499938964844,293.1499938964844,0.383621484041214,-7007.271484375,304.1656494140625,0.9990000128746032,0.514948844909668,0.4877411425113678,293.2760314941406,297.1499938964844,293.1499938964844,0.0109657431021332,-3112.310546875,303.155517578125,0.4379058182239532,0.050000000745058,0.2369181662797927,291.2764587402344,291.1499938964844,260.05535888671875,258.4453125,279.8879699707031,294.2843933105469,292.2774353027344,1.0,0.3235780894756317,0.7164348363876343,0.7164348363876343,1.0,1.0,-1.4503213167190552,0.6101933717727661,0.8401280045509338,0.2699431478977203,0.0,0.0,0.7771663069725037,78.2467041015625,48.0,19.329975128173828,-18116.80078125,366.23248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7779541015625,310.04547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,22775.09765625,21240.0,0.0,0.0,0.4229145050048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1597113609313965,1.1597247123718262,-1.331765543000074e-05,0.0,0.0004292044613976,0.0,0.0,196.6585693359375,0.0,0.0,0.0,0.6449049711227417,4.0,0.0,1.0
566160,293.1600646972656,297.1499938964844,293.1499938964844,0.1039501875638961,-2345.8994140625,304.152587890625,0.7159519791603088,0.1793804317712783,0.1634637713432312,294.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2760009765625,0.4445583522319793,0.050000000745058,0.0497941747307777,293.2810363769531,297.1499938964844,293.1499938964844,0.2652929425239563,-3863.78955078125,304.1690368652344,0.9160505533218384,0.382063627243042,0.2688585519790649,293.2266540527344,297.1499938964844,293.1499938964844,0.3717689216136932,-6823.92138671875,304.1843566894531,0.9990000128746032,0.5153834819793701,0.4739199876785278,293.2762451171875,297.1499938964844,293.1499938964844,0.0108738588169217,-3096.8486328125,303.1332092285156,0.4445583522319793,0.050000000745058,0.2362021207809448,291.27557373046875,291.1499938964844,260.0690002441406,258.45751953125,279.9302062988281,294.3180847167969,292.27655029296875,1.0,0.3169852495193481,0.7161464095115662,0.7161464095115662,1.0,1.0,-1.4315203428268433,0.6016085743904114,0.8299117684364319,0.2652333676815033,0.0,0.0,0.7688195705413818,74.0958023071289,36.0,14.101533889770508,-17840.54296875,346.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8810729980469,310.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,21949.4453125,21240.0,0.0,0.0,0.4205297827720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176759004592896,1.117688536643982,-1.2549609891721047e-05,0.0,0.0004267842741683,0.0,0.0,177.86219787597656,0.0,0.0,0.0,0.6380126476287842,4.0,0.0,1.0
566220,293.1710205078125,297.1499938964844,293.1499938964844,0.1020950973033905,-2310.635498046875,304.15496826171875,0.729152500629425,0.1769500225782394,0.1618224829435348,294.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.32623291015625,0.4605223536491394,0.050000000745058,0.0494915880262851,293.2822265625,297.1499938964844,293.1499938964844,0.2604115605354309,-3805.8857421875,304.1708679199219,0.9370269775390624,0.3785075545310974,0.2661854922771454,293.18133544921875,297.1499938964844,293.1499938964844,0.3408830463886261,-6356.92333984375,304.2240905761719,0.9990000128746032,0.522555410861969,0.4425936937332153,293.2749938964844,297.1499938964844,293.1499938964844,0.0106442105025053,-3050.97802734375,303.09814453125,0.4605223536491394,0.050000000745058,0.2347667813301086,291.3352355957031,291.1499938964844,260.09600830078125,258.4815979003906,279.9873352050781,294.3310241699219,292.3420104980469,1.0,0.3024944067001343,0.7155696749687195,0.7155696749687195,1.0,1.0,-1.3860379457473757,0.5808674097061157,0.8051705360412598,0.2541830837726593,0.0,0.0,0.7408055067062378,65.6645278930664,39.0,76.28360748291016,-17370.7421875,305.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15447998046875,310.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21935.306640625,21240.0,0.0,0.0,0.4143507778644562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060105800628662,1.0601176023483276,-1.178507136501139e-05,0.0,0.0004205133882351,0.0,0.0,156.52561950683594,0.0,0.0,0.0,0.6114060878753662,4.0,0.0,1.0
566280,293.1710205078125,297.1499938964844,293.1499938964844,0.1020950973033905,-2310.635498046875,304.15496826171875,0.729152500629425,0.1769500225782394,0.1618224829435348,294.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.32623291015625,0.4605223536491394,0.050000000745058,0.0494915880262851,293.2822265625,297.1499938964844,293.1499938964844,0.2604115605354309,-3805.8857421875,304.1708679199219,0.9370269775390624,0.3785075545310974,0.2661854922771454,293.18133544921875,297.1499938964844,293.1499938964844,0.3408830463886261,-6356.92333984375,304.2240905761719,0.9990000128746032,0.522555410861969,0.4425936937332153,293.2749938964844,297.1499938964844,293.1499938964844,0.0106442105025053,-3050.97802734375,303.09814453125,0.4605223536491394,0.050000000745058,0.2347667813301086,291.3352355957031,291.1499938964844,260.09600830078125,258.4815979003906,279.9873352050781,294.3310241699219,292.3420104980469,1.0,0.3024944067001343,0.7155696749687195,0.7155696749687195,1.0,1.0,-1.3860379457473757,0.5808674097061157,0.8051705360412598,0.2541830837726593,0.0,0.0,0.7408055067062378,65.6645278930664,39.0,76.28360748291016,-17370.7421875,305.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15447998046875,310.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21935.306640625,21240.0,0.0,0.0,0.4143507778644562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060105800628662,1.0601176023483276,-1.178507136501139e-05,0.0,0.0004205133882351,0.0,0.0,156.52561950683594,0.0,0.0,0.0,0.6114060878753662,4.0,0.0,1.0
566340,293.1878356933594,297.1499938964844,293.1499938964844,0.0987067744135856,-2246.91943359375,304.15887451171875,0.7354719042778015,0.1729938238859176,0.1581059247255325,294.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3915100097656,0.4721389412879944,0.050000000745058,0.0492906644940376,293.28387451171875,297.1499938964844,293.1499938964844,0.2555979192256927,-3748.8203125,304.1718444824219,0.9516355395317078,0.3748207986354828,0.2635002136230469,293.1186828613281,297.1499938964844,293.1499938964844,0.3182721138000488,-6015.21630859375,304.2363586425781,0.9990000128746032,0.5344640016555786,0.420497864484787,293.27227783203125,297.1499938964844,293.1499938964844,0.0104601196944713,-3013.18994140625,303.0680236816406,0.4721389412879944,0.050000000745058,0.2338136881589889,291.39654541015625,291.1499938964844,260.1224975585937,258.5052490234375,280.0358581542969,294.34136962890625,292.3992919921875,1.0,0.292375773191452,0.714992880821228,0.714992880821228,1.0,1.0,-1.3504340648651123,0.5647286772727966,0.7857053875923157,0.2453828305006027,0.0,0.0,0.7032777070999146,59.98860931396485,57.0,68.44136810302734,-16883.158203125,277.60845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.501708984375,310.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,22160.23046875,20160.0,0.0,0.0,0.406184434890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97569477558136,0.9757055640220642,-1.0792417924676556e-05,0.0,0.0004122255777474,0.0,0.0,129.1920166015625,0.0,0.0,0.0,0.5591301918029785,4.0,0.0,1.0
566400,293.1878356933594,297.1499938964844,293.1499938964844,0.0987067744135856,-2246.91943359375,304.15887451171875,0.7354719042778015,0.1729938238859176,0.1581059247255325,294.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3915100097656,0.4721389412879944,0.050000000745058,0.0492906644940376,293.28387451171875,297.1499938964844,293.1499938964844,0.2555979192256927,-3748.8203125,304.1718444824219,0.9516355395317078,0.3748207986354828,0.2635002136230469,293.1186828613281,297.1499938964844,293.1499938964844,0.3182721138000488,-6015.21630859375,304.2363586425781,0.9990000128746032,0.5344640016555786,0.420497864484787,293.27227783203125,297.1499938964844,293.1499938964844,0.0104601196944713,-3013.18994140625,303.0680236816406,0.4721389412879944,0.050000000745058,0.2338136881589889,291.39654541015625,291.1499938964844,260.1224975585937,258.5052490234375,280.0358581542969,294.34136962890625,292.3992919921875,1.0,0.292375773191452,0.714992880821228,0.714992880821228,1.0,1.0,-1.3504340648651123,0.5647286772727966,0.7857053875923157,0.2453828305006027,0.0,0.0,0.7032777070999146,59.98860931396485,57.0,68.44136810302734,-16883.158203125,277.60845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.501708984375,310.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,22160.23046875,20160.0,0.0,0.0,0.406184434890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97569477558136,0.9757055640220642,-1.0792417924676556e-05,0.0,0.0004122255777474,0.0,0.0,129.1920166015625,0.0,0.0,0.0,0.5591301918029785,4.0,0.0,1.0
566460,293.1951599121094,297.1499938964844,293.1499938964844,0.0970866531133651,-2217.765380859375,304.15850830078125,0.7327325344085693,0.1705249994993209,0.1554744690656662,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3637390136719,0.4730744063854217,0.050000000745058,0.0492733158171176,293.2859191894531,297.1499938964844,293.1499938964844,0.2533632218837738,-3724.186767578125,304.168212890625,0.9497681856155396,0.3710192441940307,0.2608663439750671,293.0728759765625,297.1499938964844,293.1499938964844,0.3162142634391784,-5995.87841796875,304.2101745605469,0.9990000128746032,0.5446099042892456,0.4185263216495514,293.2696228027344,297.1499938964844,293.1499938964844,0.0104297371581196,-3013.447509765625,303.02984619140625,0.4730744063854217,0.050000000745058,0.2337314039468765,291.356201171875,291.1499938964844,260.1483459472656,258.5283203125,280.0604553222656,294.3508605957031,292.35015869140625,1.0,0.2914056479930877,0.7148746252059937,0.7148746252059937,1.0,1.0,-1.3416115045547483,0.560762345790863,0.7808490991592407,0.243147611618042,0.0,0.0,0.6773382425308228,59.403568267822266,75.0,-41.12009811401367,-16503.943359375,272.6532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8909912109375,310.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,20989.89453125,20160.0,0.0,0.0,0.3960961699485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760495781898499,0.8760589957237244,-9.407265679328702e-06,0.0,0.0004019872576463,0.0,0.0,99.12627410888672,0.0,0.0,0.0,0.5276448726654053,4.0,0.0,1.0
566520,293.1951599121094,297.1499938964844,293.1499938964844,0.0970866531133651,-2217.765380859375,304.15850830078125,0.7327325344085693,0.1705249994993209,0.1554744690656662,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3637390136719,0.4730744063854217,0.050000000745058,0.0492733158171176,293.2859191894531,297.1499938964844,293.1499938964844,0.2533632218837738,-3724.186767578125,304.168212890625,0.9497681856155396,0.3710192441940307,0.2608663439750671,293.0728759765625,297.1499938964844,293.1499938964844,0.3162142634391784,-5995.87841796875,304.2101745605469,0.9990000128746032,0.5446099042892456,0.4185263216495514,293.2696228027344,297.1499938964844,293.1499938964844,0.0104297371581196,-3013.447509765625,303.02984619140625,0.4730744063854217,0.050000000745058,0.2337314039468765,291.356201171875,291.1499938964844,260.1483459472656,258.5283203125,280.0604553222656,294.3508605957031,292.35015869140625,1.0,0.2914056479930877,0.7148746252059937,0.7148746252059937,1.0,1.0,-1.3416115045547483,0.560762345790863,0.7808490991592407,0.243147611618042,0.0,0.0,0.6773382425308228,59.403568267822266,75.0,-41.12009811401367,-16503.943359375,272.6532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8909912109375,310.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,20989.89453125,20160.0,0.0,0.0,0.3960961699485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760495781898499,0.8760589957237244,-9.407265679328702e-06,0.0,0.0004019872576463,0.0,0.0,99.12627410888672,0.0,0.0,0.0,0.5276448726654053,4.0,0.0,1.0
566580,293.1933288574219,297.1499938964844,293.1499938964844,0.0970587506890297,-2218.865234375,304.1556701660156,0.7237781882286072,0.1697362214326858,0.1545348912477493,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.4658906459808349,0.050000000745058,0.049402330070734,293.2881774902344,297.1499938964844,293.1499938964844,0.2520693838596344,-3711.031494140625,304.164306640625,0.9341192841529846,0.3671171963214874,0.2582688629627228,293.0635070800781,297.1499938964844,293.1499938964844,0.3299925625324249,-6221.17236328125,304.1668701171875,0.9990000128746032,0.5485396981239319,0.4328969717025757,293.2684326171875,297.1499938964844,293.1499938964844,0.0104720629751682,-3031.051513671875,302.9848327636719,0.4658906459808349,0.050000000745058,0.2343433946371078,291.27691650390625,291.1499938964844,260.1734313964844,258.5507202148437,280.0664978027344,294.3597106933594,292.2681579589844,1.0,0.297457754611969,0.7147563695907593,0.7147563695907593,1.0,1.0,-1.3554964065551758,0.5669717788696289,0.7885246872901917,0.2464462965726852,0.0,0.0,0.6653473377227783,62.89414978027344,93.0,-101.2252197265625,-16477.017578125,286.4106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1711120605469,310.4332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,20576.607421875,20160.0,0.0,0.0,0.3857155442237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305670619010925,0.8305758833885193,-8.842447641654871e-06,0.0,0.0003914522530976,0.0,0.0,87.38549041748047,0.0,0.0,0.0,0.5078279376029968,4.0,0.0,1.0
