time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566640,293.1933288574219,297.1499938964844,293.1499938964844,0.0970587506890297,-2218.865234375,304.1556701660156,0.7237781882286072,0.1697362214326858,0.1545348912477493,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.4658906459808349,0.050000000745058,0.049402330070734,293.2881774902344,297.1499938964844,293.1499938964844,0.2520693838596344,-3711.031494140625,304.164306640625,0.9341192841529846,0.3671171963214874,0.2582688629627228,293.0635070800781,297.1499938964844,293.1499938964844,0.3299925625324249,-6221.17236328125,304.1668701171875,0.9990000128746032,0.5485396981239319,0.4328969717025757,293.2684326171875,297.1499938964844,293.1499938964844,0.0104720629751682,-3031.051513671875,302.9848327636719,0.4658906459808349,0.050000000745058,0.2343433946371078,291.27691650390625,291.1499938964844,260.1734313964844,258.5507202148437,280.0664978027344,294.3597106933594,292.2681579589844,1.0,0.297457754611969,0.7147563695907593,0.7147563695907593,1.0,1.0,-1.3554964065551758,0.5669717788696289,0.7885246872901917,0.2464462965726852,0.0,0.0,0.6653473377227783,62.89414978027344,93.0,-101.2252197265625,-16477.017578125,286.4106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1711120605469,310.4332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,20576.607421875,20160.0,0.0,0.0,0.3857155442237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305670619010925,0.8305758833885193,-8.842447641654871e-06,0.0,0.0003914522530976,0.0,0.0,87.38549041748047,0.0,0.0,0.0,0.5078279376029968,4.0,0.0,1.0
566700,293.1900634765625,297.1499938964844,293.1499938964844,0.0975438728928566,-2228.88232421875,304.1537475585937,0.7176684141159058,0.1698271483182907,0.154582530260086,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2378845214844,0.4592828750610351,0.050000000745058,0.0495129339396953,293.2893981933594,297.1499938964844,293.1499938964844,0.2517104148864746,-3707.963134765625,304.162353515625,0.9224668741226196,0.36512491106987,0.2569756507873535,293.0728454589844,297.1499938964844,293.1499938964844,0.3417797088623047,-6407.66845703125,304.1423645019531,0.9990000128746032,0.5478097200393677,0.4448497891426086,293.2687683105469,297.1499938964844,293.1499938964844,0.0105133028700947,-3044.92236328125,302.958740234375,0.4592828750610351,0.050000000745058,0.2348680347204208,291.2254638671875,291.1499938964844,260.1856384277344,258.5616455078125,280.06414794921875,294.3641357421875,292.2158508300781,1.0,0.3026149272918701,0.7146972417831421,0.7146972417831421,1.0,1.0,-1.3691084384918213,0.5730777382850647,0.7960307002067566,0.2497140914201736,0.0,0.0,0.6654412746429443,65.9173355102539,93.0,-123.92671966552734,-16550.6953125,299.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2386169433594,310.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,20381.228515625,19080.0,0.0,0.0,0.3809220492839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217526078224182,0.8217613101005554,-8.709820576768834e-06,0.0,0.0003865874605253,0.0,0.0,85.0354232788086,0.0,0.0,0.0,0.488899827003479,4.0,0.0,1.0
566760,293.18560791015625,297.1499938964844,293.1499938964844,0.0984743908047676,-2247.56884765625,304.1513671875,0.7106126546859741,0.1701936572790146,0.15491583943367,294.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1711120605469,0.4516310393810272,0.050000000745058,0.0496514849364757,293.2906799316406,297.1499938964844,293.1499938964844,0.2519279420375824,-3712.150146484375,304.1596984863281,0.909501314163208,0.3631068468093872,0.2556838691234588,293.09088134765625,297.1499938964844,293.1499938964844,0.3569875061511993,-6644.92724609375,304.1160583496094,0.9990000128746032,0.5452587604522705,0.4593848884105682,293.26983642578125,297.1499938964844,293.1499938964844,0.0105803525075316,-3066.06640625,302.92828369140625,0.4516310393810272,0.050000000745058,0.2355252653360366,291.1514892578125,291.1499938964844,260.1976318359375,258.57232666015625,280.0602111816406,294.3686828613281,292.1365051269531,1.0,0.3089450895786285,0.7143795490264893,0.7143795490264893,1.0,1.0,-1.3863577842712402,0.5807723999023438,0.8055853843688965,0.2538133561611175,0.0,0.0,0.6724711656570435,69.71143341064453,111.0,-175.11837768554688,-16585.26171875,315.6777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2613220214844,310.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,19296.24609375,19080.0,0.0,0.0,0.3764870166778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063362836837769,0.8063446283340454,-8.312038517033216e-06,0.0,0.0003820864367298,0.0,0.0,79.79752349853516,0.0,0.0,0.0,0.4935809075832367,4.0,0.0,1.0
566820,293.1728210449219,297.1499938964844,293.1499938964844,0.100690096616745,-2290.736572265625,304.1472473144531,0.6947441697120667,0.1718720644712448,0.15643110871315,294.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435791015625,0.4354731142520904,0.050000000745058,0.0500053726136684,293.29345703125,297.1499938964844,293.1499938964844,0.2515245378017425,-3709.47265625,304.1572570800781,0.8834242224693298,0.3589854538440704,0.2531019449234009,293.1505126953125,297.1499938964844,293.1499938964844,0.3930486440658569,-7194.48046875,304.0675048828125,0.9990000128746032,0.5347307324409485,0.4945767223834991,293.2743835449219,297.1499938964844,293.1499938964844,0.010696155950427,-3102.15673828125,302.8622436523437,0.4354731142520904,0.050000000745058,0.2372039705514907,291.0321350097656,291.1499938964844,260.2208251953125,258.593017578125,280.0456848144531,294.3783264160156,292.0242614746094,1.0,0.3244656026363373,0.7137442827224731,0.7137442827224731,1.0,1.0,-1.4297571182250977,0.6002184748649597,0.8295387029647827,0.2642039060592651,0.0,0.0,0.6970816850662231,79.40996551513672,114.0,-152.0758819580078,-17034.802734375,359.08331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0994873046875,310.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18681.474609375,19080.0,0.0,0.0,0.3698832094669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440266847610474,0.8440352082252502,-8.550734492018819e-06,0.0,0.0003753844357561,0.0,0.0,87.26089477539062,0.0,0.0,0.0,0.5083497762680054,4.0,0.0,1.0
566880,293.1728210449219,297.1499938964844,293.1499938964844,0.100690096616745,-2290.736572265625,304.1472473144531,0.6947441697120667,0.1718720644712448,0.15643110871315,294.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0435791015625,0.4354731142520904,0.050000000745058,0.0500053726136684,293.29345703125,297.1499938964844,293.1499938964844,0.2515245378017425,-3709.47265625,304.1572570800781,0.8834242224693298,0.3589854538440704,0.2531019449234009,293.1505126953125,297.1499938964844,293.1499938964844,0.3930486440658569,-7194.48046875,304.0675048828125,0.9990000128746032,0.5347307324409485,0.4945767223834991,293.2743835449219,297.1499938964844,293.1499938964844,0.010696155950427,-3102.15673828125,302.8622436523437,0.4354731142520904,0.050000000745058,0.2372039705514907,291.0321350097656,291.1499938964844,260.2208251953125,258.593017578125,280.0456848144531,294.3783264160156,292.0242614746094,1.0,0.3244656026363373,0.7137442827224731,0.7137442827224731,1.0,1.0,-1.4297571182250977,0.6002184748649597,0.8295387029647827,0.2642039060592651,0.0,0.0,0.6970816850662231,79.40996551513672,114.0,-152.0758819580078,-17034.802734375,359.08331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0994873046875,310.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18681.474609375,19080.0,0.0,0.0,0.3698832094669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440266847610474,0.8440352082252502,-8.550734492018819e-06,0.0,0.0003753844357561,0.0,0.0,87.26089477539062,0.0,0.0,0.0,0.5083497762680054,4.0,0.0,1.0
566940,293.15509033203125,297.1499938964844,293.1499938964844,0.1035355851054191,-2344.19482421875,304.1434936523437,0.6809578537940979,0.1749029159545898,0.1594811528921127,294.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9779968261719,0.4211612045764923,0.050000000745058,0.0504264384508132,293.29608154296875,297.1499938964844,293.1499938964844,0.2495725601911544,-3686.93212890625,304.15826416015625,0.8583369851112366,0.3548182845115661,0.2505233287811279,293.21441650390625,297.1499938964844,293.1499938964844,0.4002852439880371,-7284.3017578125,304.0856018066406,0.9818801879882812,0.5216739773750305,0.4974648356437683,293.28155517578125,297.1499938964844,293.1499938964844,0.0107573270797729,-3122.78271484375,302.7931213378906,0.4211612045764923,0.050000000745058,0.2392013072967529,290.9782409667969,291.1499938964844,260.24285888671875,258.6126708984375,280.0563049316406,294.384521484375,291.98065185546875,1.0,0.3361270427703857,0.7131089568138123,0.7131089568138123,1.0,1.0,-1.437723994255066,0.6036198139190674,0.8341041803359985,0.2661471962928772,0.0,0.0,0.7251065969467163,90.21636962890624,117.0,-59.21546936035156,-17232.173828125,389.1120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6963195800781,310.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18456.1640625,18000.0,0.0,0.0,0.3668806850910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043337106704712,0.9043428897857666,-9.140054316958413e-06,0.0,0.0003723372647073,0.0,0.0,101.79059600830078,0.0,0.0,0.0,0.5190591812133789,4.0,0.0,1.0
567000,293.15509033203125,297.1499938964844,293.1499938964844,0.1035355851054191,-2344.19482421875,304.1434936523437,0.6809578537940979,0.1749029159545898,0.1594811528921127,294.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9779968261719,0.4211612045764923,0.050000000745058,0.0504264384508132,293.29608154296875,297.1499938964844,293.1499938964844,0.2495725601911544,-3686.93212890625,304.15826416015625,0.8583369851112366,0.3548182845115661,0.2505233287811279,293.21441650390625,297.1499938964844,293.1499938964844,0.4002852439880371,-7284.3017578125,304.0856018066406,0.9818801879882812,0.5216739773750305,0.4974648356437683,293.28155517578125,297.1499938964844,293.1499938964844,0.0107573270797729,-3122.78271484375,302.7931213378906,0.4211612045764923,0.050000000745058,0.2392013072967529,290.9782409667969,291.1499938964844,260.24285888671875,258.6126708984375,280.0563049316406,294.384521484375,291.98065185546875,1.0,0.3361270427703857,0.7131089568138123,0.7131089568138123,1.0,1.0,-1.437723994255066,0.6036198139190674,0.8341041803359985,0.2661471962928772,0.0,0.0,0.7251065969467163,90.21636962890624,117.0,-59.21546936035156,-17232.173828125,389.1120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6963195800781,310.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18456.1640625,18000.0,0.0,0.0,0.3668806850910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043337106704712,0.9043428897857666,-9.140054316958413e-06,0.0,0.0003723372647073,0.0,0.0,101.79059600830078,0.0,0.0,0.0,0.5190591812133789,4.0,0.0,1.0
567060,293.1514587402344,297.1499938964844,293.1499938964844,0.1048065871000289,-2367.507568359375,304.1436462402344,0.6691007614135742,0.1755299419164657,0.1609489321708679,294.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9697570800781,0.4114480018615722,0.050000000745058,0.0508017987012863,293.2991027832031,297.1499938964844,293.1499938964844,0.246515616774559,-3650.552978515625,304.1606140136719,0.839328944683075,0.3505042195320129,0.247828796505928,293.23748779296875,297.1499938964844,293.1499938964844,0.3949862718582153,-7199.26904296875,304.1151428222656,0.95908385515213,0.515309751033783,0.4905626177787781,293.2887268066406,297.1499938964844,293.1499938964844,0.0107601089403033,-3128.972900390625,302.7258605957031,0.4114480018615722,0.050000000745058,0.2409818619489669,290.9700622558594,291.1499938964844,260.2636413574219,258.6311950683594,280.084716796875,294.3966979980469,291.971435546875,1.0,0.3444990515708923,0.7121374011039734,0.7121374011039734,1.0,1.0,-1.429550290107727,0.5996288061141968,0.829921543598175,0.2640761137008667,0.0,0.0,0.7495455741882324,99.58382415771484,105.0,-19.520397186279297,-17112.322265625,408.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2738952636719,309.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17527.236328125,18000.0,0.0,0.0,0.3657676875591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348377585411072,0.9348469972610474,-9.270656846638303e-06,0.0,0.0003712077159434,0.0,0.0,108.2360610961914,0.0,0.0,0.0,0.5440294742584229,4.0,0.0,1.0
567120,293.1514587402344,297.1499938964844,293.1499938964844,0.1048065871000289,-2367.507568359375,304.1436462402344,0.6691007614135742,0.1755299419164657,0.1609489321708679,294.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9697570800781,0.4114480018615722,0.050000000745058,0.0508017987012863,293.2991027832031,297.1499938964844,293.1499938964844,0.246515616774559,-3650.552978515625,304.1606140136719,0.839328944683075,0.3505042195320129,0.247828796505928,293.23748779296875,297.1499938964844,293.1499938964844,0.3949862718582153,-7199.26904296875,304.1151428222656,0.95908385515213,0.515309751033783,0.4905626177787781,293.2887268066406,297.1499938964844,293.1499938964844,0.0107601089403033,-3128.972900390625,302.7258605957031,0.4114480018615722,0.050000000745058,0.2409818619489669,290.9700622558594,291.1499938964844,260.2636413574219,258.6311950683594,280.084716796875,294.3966979980469,291.971435546875,1.0,0.3444990515708923,0.7121374011039734,0.7121374011039734,1.0,1.0,-1.429550290107727,0.5996288061141968,0.829921543598175,0.2640761137008667,0.0,0.0,0.7495455741882324,99.58382415771484,105.0,-19.520397186279297,-17112.322265625,408.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2738952636719,309.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17527.236328125,18000.0,0.0,0.0,0.3657676875591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348377585411072,0.9348469972610474,-9.270656846638303e-06,0.0,0.0003712077159434,0.0,0.0,108.2360610961914,0.0,0.0,0.0,0.5440294742584229,4.0,0.0,1.0
567180,293.1539611816406,297.1499938964844,293.1499938964844,0.1044625416398048,-2360.4130859375,304.1463623046875,0.6653299927711487,0.1749995350837707,0.160792589187622,294.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.4090878665447235,0.050000000745058,0.050906341522932,293.3020324707031,297.1499938964844,293.1499938964844,0.2423180341720581,-3599.890380859375,304.1640625,0.8322088122367859,0.3461349606513977,0.244871437549591,293.2447204589844,297.1499938964844,293.1499938964844,0.391298770904541,-7137.4423828125,304.1326599121094,0.95118510723114,0.5116117596626282,0.4867518842220306,293.2944030761719,297.1499938964844,293.1499938964844,0.0106491753831505,-3109.68359375,302.6643981933594,0.4090878665447235,0.050000000745058,0.2414777725934982,290.9969787597656,291.1499938964844,260.28302001953125,258.64849853515625,280.11480712890625,294.4136047363281,291.9993896484375,1.0,0.3456467390060425,0.7111658453941345,0.7111658453941345,1.0,1.0,-1.4219597578048706,0.5959335565567017,0.8260262608528137,0.2620373368263244,0.0,0.0,0.7682579159736633,102.10155487060548,93.0,23.67596244812012,-17058.638671875,410.2345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8627014160156,309.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17540.9921875,18000.0,0.0,0.0,0.3662167191505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979543387889862,0.97955322265625,-9.79347441898426e-06,0.0,0.0003716634237207,0.0,0.0,121.0997085571289,0.0,0.0,0.0,0.563992440700531,4.0,0.0,1.0
567240,293.1539611816406,297.1499938964844,293.1499938964844,0.1044625416398048,-2360.4130859375,304.1463623046875,0.6653299927711487,0.1749995350837707,0.160792589187622,294.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.4090878665447235,0.050000000745058,0.050906341522932,293.3020324707031,297.1499938964844,293.1499938964844,0.2423180341720581,-3599.890380859375,304.1640625,0.8322088122367859,0.3461349606513977,0.244871437549591,293.2447204589844,297.1499938964844,293.1499938964844,0.391298770904541,-7137.4423828125,304.1326599121094,0.95118510723114,0.5116117596626282,0.4867518842220306,293.2944030761719,297.1499938964844,293.1499938964844,0.0106491753831505,-3109.68359375,302.6643981933594,0.4090878665447235,0.050000000745058,0.2414777725934982,290.9969787597656,291.1499938964844,260.28302001953125,258.64849853515625,280.11480712890625,294.4136047363281,291.9993896484375,1.0,0.3456467390060425,0.7111658453941345,0.7111658453941345,1.0,1.0,-1.4219597578048706,0.5959335565567017,0.8260262608528137,0.2620373368263244,0.0,0.0,0.7682579159736633,102.10155487060548,93.0,23.67596244812012,-17058.638671875,410.2345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8627014160156,309.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17540.9921875,18000.0,0.0,0.0,0.3662167191505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979543387889862,0.97955322265625,-9.79347441898426e-06,0.0,0.0003716634237207,0.0,0.0,121.0997085571289,0.0,0.0,0.0,0.563992440700531,4.0,0.0,1.0
567300,293.1563415527344,297.1499938964844,293.1499938964844,0.1040021181106567,-2351.578369140625,304.1478576660156,0.6655175685882568,0.1744801998138427,0.1603552848100662,294.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0077209472656,0.4096315503120422,0.050000000745058,0.0508818477392196,293.30328369140625,297.1499938964844,293.1499938964844,0.2401435375213623,-3573.674072265625,304.1654357910156,0.831499457359314,0.343962162733078,0.2433395832777023,293.2459411621094,297.1499938964844,293.1499938964844,0.3896816074848175,-7111.08837890625,304.13873291015625,0.9513556957244872,0.5101707577705383,0.4852717816829681,293.2966613769531,297.1499938964844,293.1499938964844,0.0105716902762651,-3095.493408203125,302.6347045898437,0.4096315503120422,0.050000000745058,0.2413615733385086,291.0109558105469,291.1499938964844,260.2921447753906,258.6566162109375,280.1287536621094,294.4197082519531,292.0133361816406,1.0,0.3443892002105713,0.7106800675392151,0.7106800675392151,1.0,1.0,-1.4176504611968994,0.5938547253608704,0.823795735836029,0.2608933746814728,0.0,0.0,0.776126503944397,101.4079818725586,93.0,31.538148880004883,-17013.8125,406.3326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742553710937,309.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17580.5234375,18000.0,0.0,0.0,0.3668679296970367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998424470424652,0.9984344840049744,-1.002919816528447e-05,0.0,0.0003723243135027,0.0,0.0,126.92186737060548,0.0,0.0,0.0,0.5725947022438049,4.0,0.0,1.0
567360,293.1587829589844,297.1499938964844,293.1499938964844,0.1034540012478828,-2341.151611328125,304.14923095703125,0.6668195128440857,0.1739188581705093,0.159809723496437,294.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02166748046875,0.4110304117202759,0.050000000745058,0.0508200377225875,293.3044128417969,297.1499938964844,293.1499938964844,0.2379432618618011,-3547.152099609375,304.1666259765625,0.8321790099143982,0.3418004214763641,0.2417872995138168,293.246337890625,297.1499938964844,293.1499938964844,0.3881188035011291,-7086.08642578125,304.14361572265625,0.953525185585022,0.5088763236999512,0.4839284121990204,293.2985534667969,297.1499938964844,293.1499938964844,0.0104846321046352,-3079.228271484375,302.6055603027344,0.4110304117202759,0.050000000745058,0.2410683780908584,291.02490234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1415405273437,294.4256896972656,292.0272827148437,1.0,0.3421903550624847,0.7104074358940125,0.7104074358940125,1.0,1.0,-1.4130934476852417,0.5917156934738159,0.8213778138160706,0.2597413659095764,0.0,0.0,0.7830695509910583,99.76565551757812,81.0,35.51141357421875,-16963.80078125,400.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50244140625,309.5066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17622.556640625,18000.0,0.0,0.0,0.3677126765251159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015289068222046,1.0152993202209473,-1.0244928489555605e-05,0.0,0.0003731816250365,0.0,0.0,132.3037109375,0.0,0.0,0.0,0.5803130865097046,4.0,0.0,1.0
567420,293.1631774902344,297.1499938964844,293.1499938964844,0.1022633835673332,-2318.618896484375,304.1514587402344,0.6724735498428345,0.1728060245513916,0.1586065739393234,294.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494079589844,0.4160938858985901,0.050000000745058,0.0506117977201938,293.3062744140625,297.1499938964844,293.1499938964844,0.233496680855751,-3493.52783203125,304.1684875488281,0.8370155692100525,0.3375070989131927,0.2386421263217926,293.2457275390625,297.1499938964844,293.1499938964844,0.3850442469120025,-7038.02099609375,304.1507873535156,0.9625095725059508,0.5065585374832153,0.48146653175354,293.3016052246094,297.1499938964844,293.1499938964844,0.0102906292304396,-3042.11865234375,302.5486755371094,0.4160938858985901,0.050000000745058,0.2400805801153183,291.0526733398437,291.1499938964844,260.3170471191406,258.6788635253906,280.1663818359375,294.4371032714844,292.0551147460937,1.0,0.3355918824672699,0.7098621726036072,0.7098621726036072,1.0,1.0,-1.4034827947616575,0.5872229337692261,0.8162598609924316,0.2573297917842865,0.0,0.0,0.7941974997520447,94.33080291748048,69.0,38.75387573242188,-16856.51953125,382.1821899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,309.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17708.923828125,18000.0,0.0,0.0,0.3697530627250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0429532527923584,1.0429638624191284,-1.0610226127028e-05,0.0,0.0003752523625735,0.0,0.0,141.51947021484375,0.0,0.0,0.0,0.5930424332618713,4.0,0.0,1.0
567480,293.1631774902344,297.1499938964844,293.1499938964844,0.1022633835673332,-2318.618896484375,304.1514587402344,0.6724735498428345,0.1728060245513916,0.1586065739393234,294.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494079589844,0.4160938858985901,0.050000000745058,0.0506117977201938,293.3062744140625,297.1499938964844,293.1499938964844,0.233496680855751,-3493.52783203125,304.1684875488281,0.8370155692100525,0.3375070989131927,0.2386421263217926,293.2457275390625,297.1499938964844,293.1499938964844,0.3850442469120025,-7038.02099609375,304.1507873535156,0.9625095725059508,0.5065585374832153,0.48146653175354,293.3016052246094,297.1499938964844,293.1499938964844,0.0102906292304396,-3042.11865234375,302.5486755371094,0.4160938858985901,0.050000000745058,0.2400805801153183,291.0526733398437,291.1499938964844,260.3170471191406,258.6788635253906,280.1663818359375,294.4371032714844,292.0551147460937,1.0,0.3355918824672699,0.7098621726036072,0.7098621726036072,1.0,1.0,-1.4034827947616575,0.5872229337692261,0.8162598609924316,0.2573297917842865,0.0,0.0,0.7941974997520447,94.33080291748048,69.0,38.75387573242188,-16856.51953125,382.1821899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,309.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17708.923828125,18000.0,0.0,0.0,0.3697530627250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0429532527923584,1.0429638624191284,-1.0610226127028e-05,0.0,0.0003752523625735,0.0,0.0,141.51947021484375,0.0,0.0,0.0,0.5930424332618713,4.0,0.0,1.0
567540,293.1665954589844,297.1499938964844,293.1499938964844,0.1010388955473899,-2295.484375,304.1529846191406,0.6819331645965576,0.171774610877037,0.1573880612850189,294.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0785522460937,0.4242279231548309,0.050000000745058,0.0503250323235988,293.3077697753906,297.1499938964844,293.1499938964844,0.2289816737174987,-3438.95849609375,304.1698303222656,0.8459884524345398,0.3332432508468628,0.2354615926742553,293.2440795898437,297.1499938964844,293.1499938964844,0.3819180130958557,-6990.22216796875,304.1557006835937,0.9759271740913392,0.5044670701026917,0.4791719317436218,293.30377197265625,297.1499938964844,293.1499938964844,0.0100795170292258,-3000.505126953125,302.49346923828125,0.4242279231548309,0.050000000745058,0.2387202829122543,291.0820617675781,291.1499938964844,260.3314819335937,258.69171142578125,280.19049072265625,294.4479064941406,292.0847473144531,1.0,0.3267975449562073,0.7093169689178467,0.7093169689178467,1.0,1.0,-1.3934704065322876,0.5825527906417847,0.8109176754951477,0.2548302412033081,0.0,0.0,0.8013122081756592,86.90225219726562,57.0,41.42105102539063,-16748.75,359.6236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148620605469,309.2456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17799.619140625,18000.0,0.0,0.0,0.3719385862350464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623915195465088,1.062402367591858,-1.087924829334952e-05,0.0,0.0003774703654926,0.0,0.0,148.32720947265625,0.0,0.0,0.0,0.6020344495773315,4.0,0.0,1.0
567600,293.1665954589844,297.1499938964844,293.1499938964844,0.1010388955473899,-2295.484375,304.1529846191406,0.6819331645965576,0.171774610877037,0.1573880612850189,294.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0785522460937,0.4242279231548309,0.050000000745058,0.0503250323235988,293.3077697753906,297.1499938964844,293.1499938964844,0.2289816737174987,-3438.95849609375,304.1698303222656,0.8459884524345398,0.3332432508468628,0.2354615926742553,293.2440795898437,297.1499938964844,293.1499938964844,0.3819180130958557,-6990.22216796875,304.1557006835937,0.9759271740913392,0.5044670701026917,0.4791719317436218,293.30377197265625,297.1499938964844,293.1499938964844,0.0100795170292258,-3000.505126953125,302.49346923828125,0.4242279231548309,0.050000000745058,0.2387202829122543,291.0820617675781,291.1499938964844,260.3314819335937,258.69171142578125,280.19049072265625,294.4479064941406,292.0847473144531,1.0,0.3267975449562073,0.7093169689178467,0.7093169689178467,1.0,1.0,-1.3934704065322876,0.5825527906417847,0.8109176754951477,0.2548302412033081,0.0,0.0,0.8013122081756592,86.90225219726562,57.0,41.42105102539063,-16748.75,359.6236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148620605469,309.2456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17799.619140625,18000.0,0.0,0.0,0.3719385862350464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623915195465088,1.062402367591858,-1.087924829334952e-05,0.0,0.0003774703654926,0.0,0.0,148.32720947265625,0.0,0.0,0.0,0.6020344495773315,4.0,0.0,1.0
567660,293.169189453125,297.1499938964844,293.1499938964844,0.0998159572482109,-2272.357177734375,304.1540222167969,0.6951842904090881,0.1708317548036575,0.1562037318944931,294.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101379394531,0.4361381232738495,0.050000000745058,0.0499889962375164,293.3090209960937,297.1499938964844,293.1499938964844,0.224405363202095,-3383.464599609375,304.1708374023437,0.8592178225517273,0.3289959728717804,0.2322580814361572,293.24188232421875,297.1499938964844,293.1499938964844,0.3787058293819427,-6941.779296875,304.1591186523437,0.9919033050537108,0.5025246739387512,0.4769817888736725,293.3053894042969,297.1499938964844,293.1499938964844,0.0098597034811973,-2955.9267578125,302.439697265625,0.4361381232738495,0.050000000745058,0.237126275897026,291.1139831542969,291.1499938964844,260.343994140625,258.702880859375,280.2134704589844,294.4581604003906,292.1169128417969,1.0,0.3164069056510925,0.7088184952735901,0.7088184952735901,1.0,1.0,-1.383257269859314,0.5778076648712158,0.8054495453834534,0.2523039281368255,0.0,0.0,0.8040049076080322,78.22425842285156,45.0,44.54485702514648,-16643.96484375,334.3324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,309.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.7890625,18000.0,0.0,0.0,0.3739510178565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731176137924194,1.0731287002563477,-1.10403179860441e-05,0.0,0.0003795127267949,0.0,0.0,152.28448486328125,0.0,0.0,0.0,0.6070249080657959,4.0,0.0,1.0
567720,293.169189453125,297.1499938964844,293.1499938964844,0.0998159572482109,-2272.357177734375,304.1540222167969,0.6951842904090881,0.1708317548036575,0.1562037318944931,294.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101379394531,0.4361381232738495,0.050000000745058,0.0499889962375164,293.3090209960937,297.1499938964844,293.1499938964844,0.224405363202095,-3383.464599609375,304.1708374023437,0.8592178225517273,0.3289959728717804,0.2322580814361572,293.24188232421875,297.1499938964844,293.1499938964844,0.3787058293819427,-6941.779296875,304.1591186523437,0.9919033050537108,0.5025246739387512,0.4769817888736725,293.3053894042969,297.1499938964844,293.1499938964844,0.0098597034811973,-2955.9267578125,302.439697265625,0.4361381232738495,0.050000000745058,0.237126275897026,291.1139831542969,291.1499938964844,260.343994140625,258.702880859375,280.2134704589844,294.4581604003906,292.1169128417969,1.0,0.3164069056510925,0.7088184952735901,0.7088184952735901,1.0,1.0,-1.383257269859314,0.5778076648712158,0.8054495453834534,0.2523039281368255,0.0,0.0,0.8040049076080322,78.22425842285156,45.0,44.54485702514648,-16643.96484375,334.3324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,309.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.7890625,18000.0,0.0,0.0,0.3739510178565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731176137924194,1.0731287002563477,-1.10403179860441e-05,0.0,0.0003795127267949,0.0,0.0,152.28448486328125,0.0,0.0,0.0,0.6070249080657959,4.0,0.0,1.0
567780,293.1726379394531,297.1499938964844,293.1499938964844,0.0984901934862136,-2247.114990234375,304.1549072265625,0.7093615531921387,0.169656291604042,0.1550171971321106,294.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.4502924382686615,0.050000000745058,0.0496774949133396,293.3099365234375,297.1499938964844,293.1499938964844,0.2196599096059799,-3325.52978515625,304.1718139648437,0.8739768266677856,0.3247811198234558,0.2290894389152526,293.23291015625,297.1499938964844,293.1499938964844,0.3636182844638824,-6712.18212890625,304.1828918457031,0.9990000128746032,0.5019654035568237,0.4620499908924103,293.3063049316406,297.1499938964844,293.1499938964844,0.0096478480845689,-2911.00390625,302.3888244628906,0.4502924382686615,0.050000000745058,0.2356486469507217,291.1558532714844,291.1499938964844,260.3544921875,258.71221923828125,280.2476806640625,294.4678039550781,292.1625366210937,1.0,0.3043518960475921,0.7083199620246887,0.7083199620246887,1.0,1.0,-1.3577269315719604,0.5661424994468689,0.7915844917297363,0.2462626993656158,0.0,0.0,0.8007947206497192,69.92253875732422,33.0,70.05157470703125,-16425.044921875,303.6371459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593444824219,309.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.76171875,18000.0,0.0,0.0,0.3754295706748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741941928863523,1.0742052793502808,-1.1080357580794953e-05,0.0,0.0003810132911894,0.0,0.0,152.91734313964844,0.0,0.0,0.0,0.6075222492218018,4.0,0.0,1.0
567840,293.1726379394531,297.1499938964844,293.1499938964844,0.0984901934862136,-2247.114990234375,304.1549072265625,0.7093615531921387,0.169656291604042,0.1550171971321106,294.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.4502924382686615,0.050000000745058,0.0496774949133396,293.3099365234375,297.1499938964844,293.1499938964844,0.2196599096059799,-3325.52978515625,304.1718139648437,0.8739768266677856,0.3247811198234558,0.2290894389152526,293.23291015625,297.1499938964844,293.1499938964844,0.3636182844638824,-6712.18212890625,304.1828918457031,0.9990000128746032,0.5019654035568237,0.4620499908924103,293.3063049316406,297.1499938964844,293.1499938964844,0.0096478480845689,-2911.00390625,302.3888244628906,0.4502924382686615,0.050000000745058,0.2356486469507217,291.1558532714844,291.1499938964844,260.3544921875,258.71221923828125,280.2476806640625,294.4678039550781,292.1625366210937,1.0,0.3043518960475921,0.7083199620246887,0.7083199620246887,1.0,1.0,-1.3577269315719604,0.5661424994468689,0.7915844917297363,0.2462626993656158,0.0,0.0,0.8007947206497192,69.92253875732422,33.0,70.05157470703125,-16425.044921875,303.6371459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593444824219,309.2039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.76171875,18000.0,0.0,0.0,0.3754295706748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741941928863523,1.0742052793502808,-1.1080357580794953e-05,0.0,0.0003810132911894,0.0,0.0,152.91734313964844,0.0,0.0,0.0,0.6075222492218018,4.0,0.0,1.0
567900,293.1785888671875,297.1499938964844,293.1499938964844,0.0972146615386009,-2222.624267578125,304.1563415527344,0.7153347134590149,0.1682021170854568,0.15391206741333,294.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1902770996094,0.457891583442688,0.050000000745058,0.0495372079312801,293.3103942871094,297.1499938964844,293.1499938964844,0.2168078422546386,-3290.17138671875,304.17303466796875,0.8815193176269531,0.3226652443408966,0.2275218069553375,293.2153625488281,297.1499938964844,293.1499938964844,0.3489787578582763,-6486.83251953125,304.2035217285156,0.9990000128746032,0.5043519735336304,0.4474141001701355,293.30615234375,297.1499938964844,293.1499938964844,0.0095325019210577,-2883.97509765625,302.3685302734375,0.457891583442688,0.050000000745058,0.2349831908941269,291.2015991210937,291.1499938964844,260.3589172363281,258.7161865234375,280.2715759277344,294.472412109375,292.2110290527344,1.0,0.2975020110607147,0.7080707550048828,0.7080707550048828,1.0,1.0,-1.3362284898757937,0.5564121007919312,0.7798164486885071,0.2411636561155319,0.0,0.0,0.7928617000579834,66.0255126953125,33.0,103.96192932128906,-16244.380859375,285.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89410400390625,309.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18141.96484375,18000.0,0.0,0.0,0.3756348192691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672235488891602,1.0672345161437988,-1.1019157682312652e-05,0.0,0.0003812216164078,0.0,0.0,150.7542724609375,0.0,0.0,0.0,0.6042421460151672,4.0,0.0,1.0
567960,293.1872253417969,297.1499938964844,293.1499938964844,0.0954064279794693,-2188.02099609375,304.1584777832031,0.7208450436592102,0.166145920753479,0.1521936208009719,294.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.4664134979248047,0.050000000745058,0.0493935830891132,293.3108825683594,297.1499938964844,293.1499938964844,0.2137851119041443,-3252.519287109375,304.1743469238281,0.8900851011276245,0.3205343782901764,0.2259395867586136,293.18975830078125,297.1499938964844,293.1499938964844,0.3330774903297424,-6243.17724609375,304.22265625,0.9990000128746032,0.5085419416427612,0.4319152235984802,293.3054504394531,297.1499938964844,293.1499938964844,0.0094137908890843,-2855.21826171875,302.35113525390625,0.4664134979248047,0.050000000745058,0.2343018949031829,291.25640869140625,291.1499938964844,260.3628234863281,258.7196655273437,280.29644775390625,294.4768981933594,292.2669982910156,1.0,0.2901782095432281,0.7079193592071533,0.7079193592071533,1.0,1.0,-1.3126729726791382,0.5458060503005981,0.76686692237854,0.2356331199407577,0.0,0.0,0.7803027033805847,62.01797103881836,36.0,130.44879150390625,-16032.2568359375,266.8844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,309.3237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18324.306640625,18000.0,0.0,0.0,0.3753342926502228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05116605758667,1.051176905632019,-1.0853832463908477e-05,0.0,0.0003809165791608,0.0,0.0,145.6117706298828,0.0,0.0,0.0,0.5968902111053467,4.0,0.0,1.0
568020,293.2032165527344,297.1499938964844,293.1499938964844,0.0914378985762596,-2112.4072265625,304.1622009277344,0.726243793964386,0.1619456261396408,0.1481630504131317,294.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34967041015625,0.4767515957355499,0.050000000745058,0.0492036715149879,293.3121643066406,297.1499938964844,293.1499938964844,0.2079846411943435,-3180.225341796875,304.17584228515625,0.901417076587677,0.3162029087543487,0.2228035479784011,293.1302795410156,297.1499938964844,293.1499938964844,0.3098801076412201,-5889.666015625,304.23638916015625,0.9990000128746032,0.5195963978767395,0.4105181396007538,293.302978515625,297.1499938964844,293.1499938964844,0.0092162741348147,-2806.353271484375,302.3192443847656,0.4767515957355499,0.050000000745058,0.2334010303020477,291.3600158691406,291.1499938964844,260.3688659667969,258.7250366210937,280.3360595703125,294.48541259765625,292.3675231933594,1.0,0.2802115380764007,0.7076165080070496,0.7076165080070496,1.0,1.0,-1.2770674228668213,0.5298236012458801,0.7472438216209412,0.227278858423233,0.0,0.0,0.744964063167572,56.66103744506836,39.0,129.35092163085938,-15637.6689453125,241.3209381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,309.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18705.15625,18000.0,0.0,0.0,0.3730522096157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9911678433418274,0.991178035736084,-1.0195860340900254e-05,0.0,0.0003786005545407,0.0,0.0,126.97689056396484,0.0,0.0,0.0,0.5698580741882324,4.0,0.0,1.0
568080,293.2032165527344,297.1499938964844,293.1499938964844,0.0914378985762596,-2112.4072265625,304.1622009277344,0.726243793964386,0.1619456261396408,0.1481630504131317,294.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34967041015625,0.4767515957355499,0.050000000745058,0.0492036715149879,293.3121643066406,297.1499938964844,293.1499938964844,0.2079846411943435,-3180.225341796875,304.17584228515625,0.901417076587677,0.3162029087543487,0.2228035479784011,293.1302795410156,297.1499938964844,293.1499938964844,0.3098801076412201,-5889.666015625,304.23638916015625,0.9990000128746032,0.5195963978767395,0.4105181396007538,293.302978515625,297.1499938964844,293.1499938964844,0.0092162741348147,-2806.353271484375,302.3192443847656,0.4767515957355499,0.050000000745058,0.2334010303020477,291.3600158691406,291.1499938964844,260.3688659667969,258.7250366210937,280.3360595703125,294.48541259765625,292.3675231933594,1.0,0.2802115380764007,0.7076165080070496,0.7076165080070496,1.0,1.0,-1.2770674228668213,0.5298236012458801,0.7472438216209412,0.227278858423233,0.0,0.0,0.744964063167572,56.66103744506836,39.0,129.35092163085938,-15637.6689453125,241.3209381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,309.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18705.15625,18000.0,0.0,0.0,0.3730522096157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9911678433418274,0.991178035736084,-1.0195860340900254e-05,0.0,0.0003786005545407,0.0,0.0,126.97689056396484,0.0,0.0,0.0,0.5698580741882324,4.0,0.0,1.0
568140,293.2065734863281,297.1499938964844,293.1499938964844,0.0890281200408935,-2066.99609375,304.1620178222656,0.7302799820899963,0.1598831117153167,0.1455930471420288,294.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4082336425781,0.4829912483692169,0.050000000745058,0.0490820966660976,293.3135070800781,297.1499938964844,293.1499938964844,0.2032843083143234,-3122.183349609375,304.17498779296875,0.9082138538360596,0.3118204176425934,0.2196730822324752,293.0815124511719,297.1499938964844,293.1499938964844,0.2946003079414367,-5658.90234375,304.23272705078125,0.9990000128746032,0.5300184488296509,0.3962133526802063,293.2998352050781,297.1499938964844,293.1499938964844,0.0090821664780378,-2775.10791015625,302.2831726074219,0.4829912483692169,0.050000000745058,0.2328243255615234,291.4119567871094,291.1499938964844,260.3724975585937,258.728271484375,280.36590576171875,294.4930114746094,292.4139099121094,1.0,0.2733400464057922,0.7073136568069458,0.7073136568069458,1.0,1.0,-1.2522109746932983,0.5186482071876526,0.7335627675056458,0.2215818762779235,0.0,0.0,0.7059229016304016,53.21266174316406,42.0,71.50518798828125,-15254.9462890625,224.8083953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755615234375,309.56365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18896.427734375,18000.0,0.0,0.0,0.3685497343540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076390266418456,0.9076483249664308,-9.275988304580096e-06,0.0,0.0003740311367437,0.0,0.0,103.47848510742188,0.0,0.0,0.0,0.5329967141151428,4.0,0.0,1.0
568200,293.2065734863281,297.1499938964844,293.1499938964844,0.0890281200408935,-2066.99609375,304.1620178222656,0.7302799820899963,0.1598831117153167,0.1455930471420288,294.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4082336425781,0.4829912483692169,0.050000000745058,0.0490820966660976,293.3135070800781,297.1499938964844,293.1499938964844,0.2032843083143234,-3122.183349609375,304.17498779296875,0.9082138538360596,0.3118204176425934,0.2196730822324752,293.0815124511719,297.1499938964844,293.1499938964844,0.2946003079414367,-5658.90234375,304.23272705078125,0.9990000128746032,0.5300184488296509,0.3962133526802063,293.2998352050781,297.1499938964844,293.1499938964844,0.0090821664780378,-2775.10791015625,302.2831726074219,0.4829912483692169,0.050000000745058,0.2328243255615234,291.4119567871094,291.1499938964844,260.3724975585937,258.728271484375,280.36590576171875,294.4930114746094,292.4139099121094,1.0,0.2733400464057922,0.7073136568069458,0.7073136568069458,1.0,1.0,-1.2522109746932983,0.5186482071876526,0.7335627675056458,0.2215818762779235,0.0,0.0,0.7059229016304016,53.21266174316406,42.0,71.50518798828125,-15254.9462890625,224.8083953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755615234375,309.56365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18896.427734375,18000.0,0.0,0.0,0.3685497343540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076390266418456,0.9076483249664308,-9.275988304580096e-06,0.0,0.0003740311367437,0.0,0.0,103.47848510742188,0.0,0.0,0.0,0.5329967141151428,4.0,0.0,1.0
568260,293.2029724121094,297.1499938964844,293.1499938964844,0.0884096100926399,-2056.013427734375,304.1590270996094,0.7342130541801453,0.1591802239418029,0.1447502374649047,294.5,297.1499938964844,293.1499938964844,0.0,-0.0,292.408447265625,0.4868727028369903,0.050000000745058,0.0490070320665836,293.3148193359375,297.1499938964844,293.1499938964844,0.1997620463371276,-3079.469482421875,304.1725158691406,0.9112097024917604,0.3074114322662353,0.2165549993515014,293.0478515625,297.1499938964844,293.1499938964844,0.2856518924236297,-5526.95703125,304.2198791503906,0.9990000128746032,0.5386015176773071,0.3871169090270996,293.29644775390625,297.1499938964844,293.1499938964844,0.0090050837025046,-2760.946044921875,302.2403869628906,0.4868727028369903,0.050000000745058,0.2324682623147964,291.4057006835937,291.1499938964844,260.3735656738281,258.729248046875,280.3861694335937,294.4996337890625,292.4024658203125,1.0,0.2689637541770935,0.7072625756263733,0.7072625756263733,1.0,1.0,-1.2360172271728516,0.5113762021064758,0.7246410250663757,0.2180557548999786,0.0,0.0,0.6716594099998474,51.07841110229492,45.0,-1.9324322938919067,-14914.7783203125,214.5859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9800720214844,309.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18842.728515625,18000.0,0.0,0.0,0.3619988560676574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235134482383728,0.8235217928886414,-8.379482096643187e-06,0.0,0.0003673828032333,0.0,0.0,82.83841705322266,0.0,0.0,0.0,0.4967344403266907,4.0,0.0,1.0
568320,293.2029724121094,297.1499938964844,293.1499938964844,0.0884096100926399,-2056.013427734375,304.1590270996094,0.7342130541801453,0.1591802239418029,0.1447502374649047,294.5,297.1499938964844,293.1499938964844,0.0,-0.0,292.408447265625,0.4868727028369903,0.050000000745058,0.0490070320665836,293.3148193359375,297.1499938964844,293.1499938964844,0.1997620463371276,-3079.469482421875,304.1725158691406,0.9112097024917604,0.3074114322662353,0.2165549993515014,293.0478515625,297.1499938964844,293.1499938964844,0.2856518924236297,-5526.95703125,304.2198791503906,0.9990000128746032,0.5386015176773071,0.3871169090270996,293.29644775390625,297.1499938964844,293.1499938964844,0.0090050837025046,-2760.946044921875,302.2403869628906,0.4868727028369903,0.050000000745058,0.2324682623147964,291.4057006835937,291.1499938964844,260.3735656738281,258.729248046875,280.3861694335937,294.4996337890625,292.4024658203125,1.0,0.2689637541770935,0.7072625756263733,0.7072625756263733,1.0,1.0,-1.2360172271728516,0.5113762021064758,0.7246410250663757,0.2180557548999786,0.0,0.0,0.6716594099998474,51.07841110229492,45.0,-1.9324322938919067,-14914.7783203125,214.5859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9800720214844,309.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18842.728515625,18000.0,0.0,0.0,0.3619988560676574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235134482383728,0.8235217928886414,-8.379482096643187e-06,0.0,0.0003673828032333,0.0,0.0,82.83841705322266,0.0,0.0,0.0,0.4967344403266907,4.0,0.0,1.0
568380,293.19921875,297.1499938964844,293.1499938964844,0.0883330479264259,-2055.627197265625,304.1561584472656,0.7360063791275024,0.1585988998413086,0.1441843509674072,294.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3662414550781,0.4888173043727875,0.050000000745058,0.048970203846693,293.31610107421875,297.1499938964844,293.1499938964844,0.1970035582780838,-3046.60595703125,304.16961669921875,0.910315752029419,0.3029781877994537,0.2134485095739364,293.025146484375,297.1499938964844,293.1499938964844,0.28187295794487,-5475.78955078125,304.2028503417969,0.9990000128746032,0.545811653137207,0.3825728893280029,293.29351806640625,297.1499938964844,293.1499938964844,0.0089647201821208,-2758.011474609375,302.19140625,0.4888173043727875,0.050000000745058,0.2322935611009597,291.360107421875,291.1499938964844,260.3720092773437,258.72784423828125,280.39990234375,294.5054626464844,292.3544311523437,1.0,0.2665624320507049,0.7072114944458008,0.7072114944458008,1.0,1.0,-1.2258986234664917,0.5068063735961914,0.7190921902656555,0.2159494310617447,0.0,0.0,0.6464159488677979,50.00376510620117,48.0,-54.27526092529297,-14656.0693359375,208.85459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3794250488281,309.75604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18637.1796875,18000.0,0.0,0.0,0.353873610496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566880583763123,0.7566957473754883,-7.691757673455868e-06,0.0,0.0003591367276385,0.0,0.0,68.49651336669922,0.0,0.0,0.0,0.4685106873512268,4.0,0.0,1.0
