time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568440,293.19921875,297.1499938964844,293.1499938964844,0.0883330479264259,-2055.627197265625,304.1561584472656,0.7360063791275024,0.1585988998413086,0.1441843509674072,294.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3662414550781,0.4888173043727875,0.050000000745058,0.048970203846693,293.31610107421875,297.1499938964844,293.1499938964844,0.1970035582780838,-3046.60595703125,304.16961669921875,0.910315752029419,0.3029781877994537,0.2134485095739364,293.025146484375,297.1499938964844,293.1499938964844,0.28187295794487,-5475.78955078125,304.2028503417969,0.9990000128746032,0.545811653137207,0.3825728893280029,293.29351806640625,297.1499938964844,293.1499938964844,0.0089647201821208,-2758.011474609375,302.19140625,0.4888173043727875,0.050000000745058,0.2322935611009597,291.360107421875,291.1499938964844,260.3720092773437,258.72784423828125,280.39990234375,294.5054626464844,292.3544311523437,1.0,0.2665624320507049,0.7072114944458008,0.7072114944458008,1.0,1.0,-1.2258986234664917,0.5068063735961914,0.7190921902656555,0.2159494310617447,0.0,0.0,0.6464159488677979,50.00376510620117,48.0,-54.27526092529297,-14656.0693359375,208.85459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3794250488281,309.75604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18637.1796875,18000.0,0.0,0.0,0.353873610496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566880583763123,0.7566957473754883,-7.691757673455868e-06,0.0,0.0003591367276385,0.0,0.0,68.49651336669922,0.0,0.0,0.0,0.4685106873512268,4.0,0.0,1.0
568500,293.19757080078125,297.1499938964844,293.1499938964844,0.088357001543045,-2056.6396484375,304.1549987792969,0.7360746264457703,0.1583021730184555,0.1439152806997299,294.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.33795166015625,0.4891732931137085,0.050000000745058,0.0489635467529296,293.3167419433594,297.1499938964844,293.1499938964844,0.1957368552684784,-3031.561279296875,304.1683654785156,0.9085978865623474,0.3007498979568481,0.2118962854146957,293.0173645019531,297.1499938964844,293.1499938964844,0.2814681529998779,-5473.23095703125,304.1939697265625,0.9990000128746032,0.5489224791526794,0.3817445039749145,293.2923889160156,297.1499938964844,293.1499938964844,0.008950799703598,-2758.416259765625,302.1654052734375,0.4891732931137085,0.050000000745058,0.23226198554039,291.33123779296875,291.1499938964844,260.37017822265625,258.7262268066406,280.4046325683594,294.5082702636719,292.3252868652344,1.0,0.2659737765789032,0.7071859836578369,0.7071859836578369,1.0,1.0,-1.2226712703704834,0.5053396224975586,0.71733158826828,0.2153021842241287,0.0,0.0,0.6372182965278625,49.79073333740234,48.0,-68.40882110595703,-14562.9697265625,207.3133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5584716796875,309.80584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18523.25390625,18000.0,0.0,0.0,0.3494408726692199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315436005592346,0.7315510511398315,-7.438755801558727e-06,0.0,0.0003546380612533,0.0,0.0,63.54826354980469,0.0,0.0,0.0,0.4580188393592834,4.0,0.0,1.0
568560,293.1960754394531,297.1499938964844,293.1499938964844,0.0883851423859596,-2057.71142578125,304.154052734375,0.7356435060501099,0.1579931676387787,0.1436438709497451,294.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3085632324219,0.4891724586486816,0.050000000745058,0.0489635802805423,293.3173828125,297.1499938964844,293.1499938964844,0.1944786310195922,-3016.561279296875,304.16729736328125,0.9061804413795472,0.2985126972198486,0.2103428840637207,293.01177978515625,297.1499938964844,293.1499938964844,0.2818557322025299,-5482.8447265625,304.1852722167969,0.9990000128746032,0.5517057180404663,0.3817465901374817,293.29150390625,297.1499938964844,293.1499938964844,0.0089381011202931,-2759.14990234375,302.13873291015625,0.4891724586486816,0.050000000745058,0.2322621345520019,291.3017578125,291.1499938964844,260.3676147460937,258.72393798828125,280.4085998535156,294.51104736328125,292.2958679199219,1.0,0.2657348811626434,0.7070576548576355,0.7070576548576355,1.0,1.0,-1.2204827070236206,0.5043161511421204,0.716166615486145,0.2148537188768386,0.0,0.0,0.6300562024116516,49.76180267333984,51.0,-75.52629852294922,-14491.98046875,206.5118865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7152099609375,309.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18416.544921875,18000.0,0.0,0.0,0.3448950946331024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711579442024231,0.7115866541862488,-7.239670139824739e-06,0.0,0.0003500246675685,0.0,0.0,59.785118103027344,0.0,0.0,0.0,0.4497340619564056,4.0,0.0,1.0
568620,293.193603515625,297.1499938964844,293.1499938964844,0.08839762955904,-2058.9208984375,304.1526794433594,0.7334709763526917,0.1573250889778137,0.1430768221616745,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2523803710937,0.4882495999336242,0.050000000745058,0.048980962485075,293.31866455078125,297.1499938964844,293.1499938964844,0.1918893009424209,-2985.40771484375,304.1658630371094,0.8997405767440796,0.2940107583999634,0.207229658961296,293.0064697265625,297.1499938964844,293.1499938964844,0.2845892608165741,-5531.8525390625,304.16900634765625,0.9990000128746032,0.5562961101531982,0.383897066116333,293.2904968261719,297.1499938964844,293.1499938964844,0.0089119486510753,-2760.212158203125,302.0840148925781,0.4882495999336242,0.050000000745058,0.2323445975780487,291.2462158203125,291.1499938964844,260.3603515625,258.7174377441406,280.4132080078125,294.5167541503906,292.2409362792969,1.0,0.2661589086055755,0.7068009376525879,0.7068009376525879,1.0,1.0,-1.2187650203704834,0.5034628510475159,0.7153021693229675,0.2145025730133056,0.0,0.0,0.6210029125213623,50.17955780029297,54.0,-76.03958892822266,-14404.9736328125,206.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.943603515625,309.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.275390625,18000.0,0.0,0.0,0.3358543515205383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849780082702637,0.6849849820137024,-6.973758900130633e-06,0.0,0.0003408494521863,0.0,0.0,54.97466278076172,0.0,0.0,0.0,0.4387305676937103,4.0,0.0,1.0
568680,293.193603515625,297.1499938964844,293.1499938964844,0.08839762955904,-2058.9208984375,304.1526794433594,0.7334709763526917,0.1573250889778137,0.1430768221616745,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2523803710937,0.4882495999336242,0.050000000745058,0.048980962485075,293.31866455078125,297.1499938964844,293.1499938964844,0.1918893009424209,-2985.40771484375,304.1658630371094,0.8997405767440796,0.2940107583999634,0.207229658961296,293.0064697265625,297.1499938964844,293.1499938964844,0.2845892608165741,-5531.8525390625,304.16900634765625,0.9990000128746032,0.5562961101531982,0.383897066116333,293.2904968261719,297.1499938964844,293.1499938964844,0.0089119486510753,-2760.212158203125,302.0840148925781,0.4882495999336242,0.050000000745058,0.2323445975780487,291.2462158203125,291.1499938964844,260.3603515625,258.7174377441406,280.4132080078125,294.5167541503906,292.2409362792969,1.0,0.2661589086055755,0.7068009376525879,0.7068009376525879,1.0,1.0,-1.2187650203704834,0.5034628510475159,0.7153021693229675,0.2145025730133056,0.0,0.0,0.6210029125213623,50.17955780029297,54.0,-76.03958892822266,-14404.9736328125,206.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.943603515625,309.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.275390625,18000.0,0.0,0.0,0.3358543515205383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849780082702637,0.6849849820137024,-6.973758900130633e-06,0.0,0.0003408494521863,0.0,0.0,54.97466278076172,0.0,0.0,0.0,0.4387305676937103,4.0,0.0,1.0
568740,293.1918334960937,297.1499938964844,293.1499938964844,0.088319107890129,-2058.267333984375,304.1519470214844,0.7298582196235657,0.1565788388252258,0.1424606442451477,294.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.20281982421875,0.4863186180591583,0.050000000745058,0.0490177832543849,293.3199462890625,297.1499938964844,293.1499938964844,0.1891595870256424,-2952.17724609375,304.1651611328125,0.8914669752120972,0.2894744873046875,0.2041058838367462,293.0081481933594,297.1499938964844,293.1499938964844,0.2894605696201324,-5612.97265625,304.15460205078125,0.9990000128746032,0.5596065521240234,0.3884165585041046,293.2905578613281,297.1499938964844,293.1499938964844,0.0088819758966565,-2759.94189453125,302.02752685546875,0.4863186180591583,0.050000000745058,0.2325192540884018,291.1974792480469,291.1499938964844,260.3500061035156,258.7082214355469,280.4135437011719,294.5227355957031,292.19293212890625,1.0,0.2675783932209015,0.7065442800521851,0.7065442800521851,1.0,1.0,-1.2199534177780151,0.5039224028587341,0.7160310745239258,0.2147330194711685,0.0,0.0,0.6180034875869751,51.1294059753418,57.0,-68.5367660522461,-14373.021484375,209.17222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0420837402344,309.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18101.044921875,18000.0,0.0,0.0,0.3274563252925873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729591488838196,0.6729660034179688,-6.84361657476984e-06,0.0,0.0003323265409562,0.0,0.0,52.81719207763672,0.0,0.0,0.0,0.4336818754673004,4.0,0.0,1.0
568800,293.1918334960937,297.1499938964844,293.1499938964844,0.088319107890129,-2058.267333984375,304.1519470214844,0.7298582196235657,0.1565788388252258,0.1424606442451477,294.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.20281982421875,0.4863186180591583,0.050000000745058,0.0490177832543849,293.3199462890625,297.1499938964844,293.1499938964844,0.1891595870256424,-2952.17724609375,304.1651611328125,0.8914669752120972,0.2894744873046875,0.2041058838367462,293.0081481933594,297.1499938964844,293.1499938964844,0.2894605696201324,-5612.97265625,304.15460205078125,0.9990000128746032,0.5596065521240234,0.3884165585041046,293.2905578613281,297.1499938964844,293.1499938964844,0.0088819758966565,-2759.94189453125,302.02752685546875,0.4863186180591583,0.050000000745058,0.2325192540884018,291.1974792480469,291.1499938964844,260.3500061035156,258.7082214355469,280.4135437011719,294.5227355957031,292.19293212890625,1.0,0.2675783932209015,0.7065442800521851,0.7065442800521851,1.0,1.0,-1.2199534177780151,0.5039224028587341,0.7160310745239258,0.2147330194711685,0.0,0.0,0.6180034875869751,51.1294059753418,57.0,-68.5367660522461,-14373.021484375,209.17222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0420837402344,309.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18101.044921875,18000.0,0.0,0.0,0.3274563252925873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729591488838196,0.6729660034179688,-6.84361657476984e-06,0.0,0.0003323265409562,0.0,0.0,52.81719207763672,0.0,0.0,0.0,0.4336818754673004,4.0,0.0,1.0
568860,293.1907043457031,297.1499938964844,293.1499938964844,0.0881409123539924,-2055.61328125,304.151611328125,0.7251333594322205,0.1557504385709762,0.1417860984802246,294.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1600646972656,0.4835975468158722,0.050000000745058,0.0490704849362373,293.3212280273437,297.1499938964844,293.1499938964844,0.1862911880016327,-2916.923095703125,304.1648864746094,0.881830096244812,0.2849091589450836,0.2009722888469696,293.01568603515625,297.1499938964844,293.1499938964844,0.2960317134857178,-5719.162109375,304.1421813964844,0.9990000128746032,0.5616793036460876,0.3947968780994415,293.29156494140625,297.1499938964844,293.1499938964844,0.0088472831994295,-2758.1337890625,301.9691467285156,0.4835975468158722,0.050000000745058,0.2327692508697509,291.1554870605469,291.1499938964844,260.3378295898437,258.69732666015625,280.41131591796875,294.5290832519531,292.151611328125,1.0,0.2697829008102417,0.7061744332313538,0.7061744332313538,1.0,1.0,-1.2234034538269043,0.5053859949111938,0.7180173993110657,0.2153639793395996,0.0,0.0,0.6201409697532654,52.511940002441406,60.0,-59.42902374267578,-14379.3623046875,213.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0075378417969,309.8983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.904296875,18000.0,0.0,0.0,0.3202628791332245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727554202079773,0.6727622151374817,-6.817042958573438e-06,0.0,0.0003250261070206,0.0,0.0,52.632450103759766,0.0,0.0,0.0,0.4333671033382416,4.0,0.0,1.0
568920,293.1907043457031,297.1499938964844,293.1499938964844,0.0881409123539924,-2055.61328125,304.151611328125,0.7251333594322205,0.1557504385709762,0.1417860984802246,294.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1600646972656,0.4835975468158722,0.050000000745058,0.0490704849362373,293.3212280273437,297.1499938964844,293.1499938964844,0.1862911880016327,-2916.923095703125,304.1648864746094,0.881830096244812,0.2849091589450836,0.2009722888469696,293.01568603515625,297.1499938964844,293.1499938964844,0.2960317134857178,-5719.162109375,304.1421813964844,0.9990000128746032,0.5616793036460876,0.3947968780994415,293.29156494140625,297.1499938964844,293.1499938964844,0.0088472831994295,-2758.1337890625,301.9691467285156,0.4835975468158722,0.050000000745058,0.2327692508697509,291.1554870605469,291.1499938964844,260.3378295898437,258.69732666015625,280.41131591796875,294.5290832519531,292.151611328125,1.0,0.2697829008102417,0.7061744332313538,0.7061744332313538,1.0,1.0,-1.2234034538269043,0.5053859949111938,0.7180173993110657,0.2153639793395996,0.0,0.0,0.6201409697532654,52.511940002441406,60.0,-59.42902374267578,-14379.3623046875,213.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0075378417969,309.8983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.904296875,18000.0,0.0,0.0,0.3202628791332245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727554202079773,0.6727622151374817,-6.817042958573438e-06,0.0,0.0003250261070206,0.0,0.0,52.632450103759766,0.0,0.0,0.0,0.4333671033382416,4.0,0.0,1.0
568980,293.1900939941406,297.1499938964844,293.1499938964844,0.087868683040142,-2051.0966796875,304.1515197753906,0.7195295095443726,0.1548421829938888,0.1410514712333679,294.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1231994628906,0.4802328944206238,0.050000000745058,0.0491362698376178,293.3224792480469,297.1499938964844,293.1499938964844,0.1833051145076751,-2879.94189453125,304.1649169921875,0.8713224530220032,0.2803190350532532,0.1978301107883453,293.0281677246094,297.1499938964844,293.1499938964844,0.3039613962173462,-5844.91259765625,304.1316223144531,0.9990000128746032,0.5625619888305664,0.4026198983192444,293.2934265136719,297.1499938964844,293.1499938964844,0.0088078752160072,-2754.857666015625,301.90869140625,0.4802328944206238,0.050000000745058,0.2330813109874725,291.1192321777344,291.1499938964844,260.3251342773437,258.6858215332031,280.40692138671875,294.53582763671875,292.1158752441406,1.0,0.2726011574268341,0.7058045864105225,0.7058045864105225,1.0,1.0,-1.228593111038208,0.5076460242271423,0.7209470868110657,0.2163082361221313,0.0,0.0,0.6267206072807312,54.249122619628906,63.0,-51.31612777709961,-14413.33984375,218.6510162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8508605957031,309.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.0859375,18000.0,0.0,0.0,0.3146795630455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825246214866638,0.6825315356254578,-6.876226052554557e-06,0.0,0.0003193597367499,0.0,0.0,54.09117126464844,0.0,0.0,0.0,0.4370475709438324,4.0,0.0,1.0
569040,293.1900939941406,297.1499938964844,293.1499938964844,0.087868683040142,-2051.0966796875,304.1515197753906,0.7195295095443726,0.1548421829938888,0.1410514712333679,294.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1231994628906,0.4802328944206238,0.050000000745058,0.0491362698376178,293.3224792480469,297.1499938964844,293.1499938964844,0.1833051145076751,-2879.94189453125,304.1649169921875,0.8713224530220032,0.2803190350532532,0.1978301107883453,293.0281677246094,297.1499938964844,293.1499938964844,0.3039613962173462,-5844.91259765625,304.1316223144531,0.9990000128746032,0.5625619888305664,0.4026198983192444,293.2934265136719,297.1499938964844,293.1499938964844,0.0088078752160072,-2754.857666015625,301.90869140625,0.4802328944206238,0.050000000745058,0.2330813109874725,291.1192321777344,291.1499938964844,260.3251342773437,258.6858215332031,280.40692138671875,294.53582763671875,292.1158752441406,1.0,0.2726011574268341,0.7058045864105225,0.7058045864105225,1.0,1.0,-1.228593111038208,0.5076460242271423,0.7209470868110657,0.2163082361221313,0.0,0.0,0.6267206072807312,54.249122619628906,63.0,-51.31612777709961,-14413.33984375,218.6510162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8508605957031,309.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.0859375,18000.0,0.0,0.0,0.3146795630455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825246214866638,0.6825315356254578,-6.876226052554557e-06,0.0,0.0003193597367499,0.0,0.0,54.09117126464844,0.0,0.0,0.0,0.4370475709438324,4.0,0.0,1.0
569100,293.1899719238281,297.1499938964844,293.1499938964844,0.0877000242471695,-2048.19970703125,304.15155029296875,0.7164353132247925,0.1543595194816589,0.1406620740890503,294.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10662841796875,0.4783335626125335,0.050000000745058,0.0491733402013778,293.3230895996094,297.1499938964844,293.1499938964844,0.1817745417356491,-2860.89306640625,304.1649780273437,0.8658779263496399,0.2780153155326843,0.1962559074163437,293.0359802246094,297.1499938964844,293.1499938964844,0.3083458840847015,-5913.67333984375,304.12701416015625,0.9990000128746032,0.5625741481781006,0.4069623053073883,293.2946472167969,297.1499938964844,293.1499938964844,0.0087865414097905,-2752.718994140625,301.8776550292969,0.4783335626125335,0.050000000745058,0.2332571595907211,291.1029052734375,291.1499938964844,260.3185729980469,258.67987060546875,280.4040832519531,294.539306640625,292.09979248046875,1.0,0.2741955518722534,0.7056196331977844,0.7056196331977844,1.0,1.0,-1.231703758239746,0.5090116262435913,0.7226921319961548,0.2168771028518676,0.0,0.0,0.6315060257911682,55.23064041137695,63.0,-47.73763275146485,-14438.62890625,221.7968597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7328491210937,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.798828125,18000.0,0.0,0.0,0.3125742375850677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690769374370575,0.6907762885093689,-6.935192232049303e-06,0.0,0.0003172231372445,0.0,0.0,55.39791488647461,0.0,0.0,0.0,0.4402529001235962,4.0,0.0,1.0
569160,293.18994140625,297.1499938964844,293.1499938964844,0.0875105708837509,-2044.896240234375,304.151611328125,0.713148295879364,0.1538590490818023,0.1402585506439209,294.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0911560058594,0.4762937426567077,0.050000000745058,0.0492128431797027,293.3236694335937,297.1499938964844,293.1499938964844,0.1802204251289367,-2841.491943359375,304.1650695800781,0.8603699803352356,0.2757061421871185,0.1946794390678405,293.0446472167969,297.1499938964844,293.1499938964844,0.312963455915451,-5985.6103515625,304.122802734375,0.9990000128746032,0.5623116493225098,0.4115390181541443,293.2960205078125,297.1499938964844,293.1499938964844,0.008764081634581,-2750.239990234375,301.8460693359375,0.4762937426567077,0.050000000745058,0.2334445267915725,291.08770751953125,291.1499938964844,260.3119201660156,258.6737670898437,280.4011535644531,294.5428466796875,292.0848083496094,1.0,0.2758918106555938,0.7053953409194946,0.7053953409194946,1.0,1.0,-1.2350927591323853,0.5104947090148926,0.7245979905128479,0.2174923419952392,0.0,0.0,0.6371884346008301,56.27765274047852,66.0,-44.34048080444336,-14468.5048828125,225.19371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5926513671875,309.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17812.365234375,18000.0,0.0,0.0,0.3109491169452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7010716795921326,0.7010786533355713,-7.012896276137326e-06,0.0,0.0003155738231725,0.0,0.0,57.083126068115234,0.0,0.0,0.0,0.4443117380142212,4.0,0.0,1.0
569220,293.1901550292969,297.1499938964844,293.1499938964844,0.087070919573307,-2037.1043701171875,304.1518249511719,0.7059651613235474,0.15280781686306,0.1394113153219223,294.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635986328125,0.471773624420166,0.050000000745058,0.0492982678115367,293.3248291015625,297.1499938964844,293.1499938964844,0.1770436614751815,-2801.654541015625,304.16534423828125,0.8493101000785828,0.2710714936256408,0.1915197074413299,293.0643615722656,297.1499938964844,293.1499938964844,0.3227784633636474,-6137.10400390625,304.11553955078125,0.9990000128746032,0.5609905123710632,0.4212669730186462,293.2992553710937,297.1499938964844,293.1499938964844,0.0087157506495714,-2744.237060546875,301.7813720703125,0.471773624420166,0.050000000745058,0.2338497638702392,291.0606689453125,291.1499938964844,260.2982177734375,258.66119384765625,280.3946838378906,294.5501708984375,292.0582275390625,1.0,0.2795374095439911,0.7049466371536255,0.7049466371536255,1.0,1.0,-1.2425484657287598,0.513764500617981,0.728783905506134,0.218866765499115,0.0,0.0,0.650955080986023,58.54446792602539,69.0,-37.94921875,-14540.2666015625,232.64889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2593078613281,309.4776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.75390625,18000.0,0.0,0.0,0.3091631233692169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273538708686829,0.7273610830307007,-7.223318789328914e-06,0.0,0.0003137612657155,0.0,0.0,61.6024055480957,0.0,0.0,0.0,0.454853355884552,4.0,0.0,1.0
569280,293.1901550292969,297.1499938964844,293.1499938964844,0.087070919573307,-2037.1043701171875,304.1518249511719,0.7059651613235474,0.15280781686306,0.1394113153219223,294.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635986328125,0.471773624420166,0.050000000745058,0.0492982678115367,293.3248291015625,297.1499938964844,293.1499938964844,0.1770436614751815,-2801.654541015625,304.16534423828125,0.8493101000785828,0.2710714936256408,0.1915197074413299,293.0643615722656,297.1499938964844,293.1499938964844,0.3227784633636474,-6137.10400390625,304.11553955078125,0.9990000128746032,0.5609905123710632,0.4212669730186462,293.2992553710937,297.1499938964844,293.1499938964844,0.0087157506495714,-2744.237060546875,301.7813720703125,0.471773624420166,0.050000000745058,0.2338497638702392,291.0606689453125,291.1499938964844,260.2982177734375,258.66119384765625,280.3946838378906,294.5501708984375,292.0582275390625,1.0,0.2795374095439911,0.7049466371536255,0.7049466371536255,1.0,1.0,-1.2425484657287598,0.513764500617981,0.728783905506134,0.218866765499115,0.0,0.0,0.650955080986023,58.54446792602539,69.0,-37.94921875,-14540.2666015625,232.64889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2593078613281,309.4776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.75390625,18000.0,0.0,0.0,0.3091631233692169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273538708686829,0.7273610830307007,-7.223318789328914e-06,0.0,0.0003137612657155,0.0,0.0,61.6024055480957,0.0,0.0,0.0,0.454853355884552,4.0,0.0,1.0
569340,293.19061279296875,297.1499938964844,293.1499938964844,0.0865550711750984,-2027.830322265625,304.1520690917969,0.698363721370697,0.1516968458890915,0.1385149210691452,294.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.04034423828125,0.4665948450565338,0.050000000745058,0.049390971660614,293.3259582519531,297.1499938964844,293.1499938964844,0.173780933022499,-2760.50146484375,304.1656799316406,0.8383573293685913,0.2664154469966888,0.1883500218391418,293.08660888671875,297.1499938964844,293.1499938964844,0.3331935405731201,-6296.03173828125,304.1097106933594,0.9990000128746032,0.5586575865745544,0.4315755367279053,293.3029479980469,297.1499938964844,293.1499938964844,0.008662924170494,-2736.842041015625,301.7147216796875,0.4665948450565338,0.050000000745058,0.2342895120382309,291.03790283203125,291.1499938964844,260.2840881347656,258.6481628417969,280.3876342773437,294.55767822265625,292.0359191894531,1.0,0.2834438383579254,0.7044979929924011,0.7044979929924011,1.0,1.0,-1.2506803274154663,0.517333447933197,0.7333469390869141,0.220405101776123,0.0,0.0,0.667468249797821,61.00634002685547,72.0,-31.87046241760254,-14625.515625,240.8502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87896728515625,309.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17663.935546875,18000.0,0.0,0.0,0.3092836141586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603718638420105,0.7603793740272522,-7.505595021939371e-06,0.0,0.0003138835600111,0.0,0.0,67.70124816894531,0.0,0.0,0.0,0.4683945178985595,4.0,0.0,1.0
569400,293.19061279296875,297.1499938964844,293.1499938964844,0.0865550711750984,-2027.830322265625,304.1520690917969,0.698363721370697,0.1516968458890915,0.1385149210691452,294.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.04034423828125,0.4665948450565338,0.050000000745058,0.049390971660614,293.3259582519531,297.1499938964844,293.1499938964844,0.173780933022499,-2760.50146484375,304.1656799316406,0.8383573293685913,0.2664154469966888,0.1883500218391418,293.08660888671875,297.1499938964844,293.1499938964844,0.3331935405731201,-6296.03173828125,304.1097106933594,0.9990000128746032,0.5586575865745544,0.4315755367279053,293.3029479980469,297.1499938964844,293.1499938964844,0.008662924170494,-2736.842041015625,301.7147216796875,0.4665948450565338,0.050000000745058,0.2342895120382309,291.03790283203125,291.1499938964844,260.2840881347656,258.6481628417969,280.3876342773437,294.55767822265625,292.0359191894531,1.0,0.2834438383579254,0.7044979929924011,0.7044979929924011,1.0,1.0,-1.2506803274154663,0.517333447933197,0.7333469390869141,0.220405101776123,0.0,0.0,0.667468249797821,61.00634002685547,72.0,-31.87046241760254,-14625.515625,240.8502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87896728515625,309.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17663.935546875,18000.0,0.0,0.0,0.3092836141586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603718638420105,0.7603793740272522,-7.505595021939371e-06,0.0,0.0003138835600111,0.0,0.0,67.70124816894531,0.0,0.0,0.0,0.4683945178985595,4.0,0.0,1.0
569460,293.1894836425781,297.1499938964844,293.1499938964844,0.0861068814992904,-2019.77978515625,304.152099609375,0.690985381603241,0.1508870720863342,0.1377580314874649,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.021484375,0.4607305824756622,0.050000000745058,0.0494891032576561,293.3270263671875,297.1499938964844,293.1499938964844,0.1704335808753967,-2718.034912109375,304.166015625,0.8276036977767944,0.2617383003234863,0.1851692497730255,293.1120910644531,297.1499938964844,293.1499938964844,0.3439736068248749,-6458.7421875,304.105224609375,0.9990000128746032,0.5551078915596008,0.4422259926795959,293.3070373535156,297.1499938964844,293.1499938964844,0.0086054848507046,-2727.981201171875,301.6463623046875,0.4607305824756622,0.050000000745058,0.2347549945116043,291.0195617675781,291.1499938964844,260.26953125,258.6346740722656,280.3805847167969,294.5653686523437,292.0180053710937,1.0,0.2875383496284485,0.7039930820465088,0.7039930820465088,1.0,1.0,-1.2594141960144043,0.5211507081985474,0.7382634878158569,0.2220935821533203,0.0,0.0,0.6861376762390137,63.6159553527832,75.0,-25.83685302734375,-14722.833984375,249.6922302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,309.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17601.9921875,18000.0,0.0,0.0,0.3111650645732879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990037798881531,0.7990115880966187,-7.85740303399507e-06,0.0,0.0003157929750159,0.0,0.0,75.43748474121094,0.0,0.0,0.0,0.4845882654190063,4.0,0.0,1.0
569520,293.1894836425781,297.1499938964844,293.1499938964844,0.0861068814992904,-2019.77978515625,304.152099609375,0.690985381603241,0.1508870720863342,0.1377580314874649,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.021484375,0.4607305824756622,0.050000000745058,0.0494891032576561,293.3270263671875,297.1499938964844,293.1499938964844,0.1704335808753967,-2718.034912109375,304.166015625,0.8276036977767944,0.2617383003234863,0.1851692497730255,293.1120910644531,297.1499938964844,293.1499938964844,0.3439736068248749,-6458.7421875,304.105224609375,0.9990000128746032,0.5551078915596008,0.4422259926795959,293.3070373535156,297.1499938964844,293.1499938964844,0.0086054848507046,-2727.981201171875,301.6463623046875,0.4607305824756622,0.050000000745058,0.2347549945116043,291.0195617675781,291.1499938964844,260.26953125,258.6346740722656,280.3805847167969,294.5653686523437,292.0180053710937,1.0,0.2875383496284485,0.7039930820465088,0.7039930820465088,1.0,1.0,-1.2594141960144043,0.5211507081985474,0.7382634878158569,0.2220935821533203,0.0,0.0,0.6861376762390137,63.6159553527832,75.0,-25.83685302734375,-14722.833984375,249.6922302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,309.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17601.9921875,18000.0,0.0,0.0,0.3111650645732879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990037798881531,0.7990115880966187,-7.85740303399507e-06,0.0,0.0003157929750159,0.0,0.0,75.43748474121094,0.0,0.0,0.0,0.4845882654190063,4.0,0.0,1.0
569580,293.1861877441406,297.1499938964844,293.1499938964844,0.0859918966889381,-2017.9171142578125,304.1515808105469,0.6845837235450745,0.1505532562732696,0.1374743729829788,294.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.006591796875,0.4549269378185272,0.050000000745058,0.0495907515287399,293.3280944824219,297.1499938964844,293.1499938964844,0.1670139282941818,-2674.40869140625,304.1663818359375,0.8169519305229187,0.2570417821407318,0.1819767951965332,293.14129638671875,297.1499938964844,293.1499938964844,0.3549094796180725,-6622.09716796875,304.1019592285156,0.9990000128746032,0.5501526594161987,0.452994704246521,293.31134033203125,297.1499938964844,293.1499938964844,0.0085438136011362,-2717.748779296875,301.5765075683594,0.4549269378185272,0.050000000745058,0.235237181186676,291.00506591796875,291.1499938964844,260.2545166015625,258.6207580566406,280.3731384277344,294.5731506347656,292.0038757324219,1.0,0.2917729914188385,0.7034882307052612,0.7034882307052612,1.0,1.0,-1.2688684463500977,0.5252801775932312,0.7435882687568665,0.2239805161952972,0.0,0.0,0.7064699530601501,66.3271713256836,78.0,-20.38573455810547,-14833.193359375,259.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,308.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17550.162109375,18000.0,0.0,0.0,0.3145869672298431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8420320153236389,0.8420403003692627,-8.274466381408274e-06,0.0,0.0003192657895851,0.0,0.0,84.84317016601562,0.0,0.0,0.0,0.5030087232589722,4.0,0.0,1.0
569640,293.1861877441406,297.1499938964844,293.1499938964844,0.0859918966889381,-2017.9171142578125,304.1515808105469,0.6845837235450745,0.1505532562732696,0.1374743729829788,294.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.006591796875,0.4549269378185272,0.050000000745058,0.0495907515287399,293.3280944824219,297.1499938964844,293.1499938964844,0.1670139282941818,-2674.40869140625,304.1663818359375,0.8169519305229187,0.2570417821407318,0.1819767951965332,293.14129638671875,297.1499938964844,293.1499938964844,0.3549094796180725,-6622.09716796875,304.1019592285156,0.9990000128746032,0.5501526594161987,0.452994704246521,293.31134033203125,297.1499938964844,293.1499938964844,0.0085438136011362,-2717.748779296875,301.5765075683594,0.4549269378185272,0.050000000745058,0.235237181186676,291.00506591796875,291.1499938964844,260.2545166015625,258.6207580566406,280.3731384277344,294.5731506347656,292.0038757324219,1.0,0.2917729914188385,0.7034882307052612,0.7034882307052612,1.0,1.0,-1.2688684463500977,0.5252801775932312,0.7435882687568665,0.2239805161952972,0.0,0.0,0.7064699530601501,66.3271713256836,78.0,-20.38573455810547,-14833.193359375,259.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,308.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17550.162109375,18000.0,0.0,0.0,0.3145869672298431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8420320153236389,0.8420403003692627,-8.274466381408274e-06,0.0,0.0003192657895851,0.0,0.0,84.84317016601562,0.0,0.0,0.0,0.5030087232589722,4.0,0.0,1.0
569700,293.1841735839844,297.1499938964844,293.1499938964844,0.0860045775771141,-2018.2705078125,304.1512756347656,0.6816266775131226,0.1504930257797241,0.1374381333589553,294.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006103515625,0.4521263837814331,0.050000000745058,0.0496428608894348,293.3285827636719,297.1499938964844,293.1499938964844,0.1652776300907135,-2652.16259765625,304.16656494140625,0.8115377426147461,0.2546870112419128,0.1803767532110214,293.1568298339844,297.1499938964844,293.1499938964844,0.3604184985160827,-6703.78955078125,304.1006774902344,0.9990000128746032,0.547210156917572,0.4584170281887054,293.3135681152344,297.1499938964844,293.1499938964844,0.0085112927481532,-2712.081298828125,301.5410461425781,0.4521263837814331,0.050000000745058,0.2354843467473983,290.99932861328125,291.1499938964844,260.24688720703125,258.6136474609375,280.3692932128906,294.5770568847656,291.9983825683594,1.0,0.293928861618042,0.7032357454299927,0.7032357454299927,1.0,1.0,-1.273772120475769,0.5274215340614319,0.7463506460189819,0.2249750047922134,0.0,0.0,0.7170979380607605,67.71859741210938,78.0,-17.524616241455078,-14892.8857421875,264.06158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965759277344,308.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17528.9453125,18000.0,0.0,0.0,0.3167986273765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648214340209961,0.8648298978805542,-8.505876394337974e-06,0.0,0.0003215103351976,0.0,0.0,90.17555236816406,0.0,0.0,0.0,0.5129087567329407,4.0,0.0,1.0
569760,293.181884765625,297.1499938964844,293.1499938964844,0.0860585495829582,-2019.3759765625,304.15093994140625,0.6788277626037598,0.1505072861909866,0.1374659091234207,294.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9957580566406,0.4494009613990783,0.050000000745058,0.0496957004070282,293.3290710449219,297.1499938964844,293.1499938964844,0.1635232865810394,-2629.61865234375,304.166748046875,0.8059689402580261,0.2523283958435058,0.178774282336235,293.1728210449219,297.1499938964844,293.1499938964844,0.3659350872039795,-6785.20849609375,304.099609375,0.9990000128746032,0.543979823589325,0.463851124048233,293.3158569335937,297.1499938964844,293.1499938964844,0.0084775313735008,-2706.007080078125,301.5051574707031,0.4494009613990783,0.050000000745058,0.2357350140810012,290.9947204589844,291.1499938964844,260.2391662597656,258.6064453125,280.365478515625,294.5809631347656,291.9939880371094,1.0,0.2961033582687378,0.7029617428779602,0.7029617428779602,1.0,1.0,-1.2787690162658691,0.5295988321304321,0.749170184135437,0.2259900569915771,0.0,0.0,0.7279172539710999,69.13041687011719,81.0,-14.54442310333252,-14955.15625,269.0956420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71649169921875,308.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17511.796875,18000.0,0.0,0.0,0.3192898333072662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8881712555885315,0.8881800174713135,-8.750557753955945e-06,0.0,0.0003240385849494,0.0,0.0,95.90084075927734,0.0,0.0,0.0,0.5231466889381409,4.0,0.0,1.0
569820,293.1757202148437,297.1499938964844,293.1499938964844,0.086376205086708,-2025.4542236328125,304.15008544921875,0.6739230155944824,0.150947093963623,0.1378248631954193,294.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9893798828125,0.4442049562931061,0.050000000745058,0.0498029552400112,293.3300170898437,297.1499938964844,293.1499938964844,0.1599630117416381,-2583.66162109375,304.1670837402344,0.7946627736091614,0.2476001530885696,0.1755624264478683,293.20654296875,297.1499938964844,293.1499938964844,0.3769184947013855,-6946.181640625,304.0981140136719,0.9990000128746032,0.536571204662323,0.4746894240379333,293.3206787109375,297.1499938964844,293.1499938964844,0.0084061548113822,-2692.590576171875,301.4322509765625,0.4442049562931061,0.050000000745058,0.2362437695264816,290.9888610839844,291.1499938964844,260.2234191894531,258.5918273925781,280.357666015625,294.5888366699219,291.9885559082031,1.0,0.3004955649375915,0.70241379737854,0.70241379737854,1.0,1.0,-1.2890936136245728,0.5340988039970398,0.754994809627533,0.2281091660261154,0.0,0.0,0.7498388290405273,72.0000228881836,69.0,-8.503689765930176,-15087.966796875,279.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.388916015625,308.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17491.29296875,18000.0,0.0,0.0,0.324972927570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357140064239502,0.9357233047485352,-9.272482202504762e-06,0.0,0.0003298062074463,0.0,0.0,108.40870666503906,0.0,0.0,0.0,0.5442608594894409,4.0,0.0,1.0
569880,293.1757202148437,297.1499938964844,293.1499938964844,0.086376205086708,-2025.4542236328125,304.15008544921875,0.6739230155944824,0.150947093963623,0.1378248631954193,294.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9893798828125,0.4442049562931061,0.050000000745058,0.0498029552400112,293.3300170898437,297.1499938964844,293.1499938964844,0.1599630117416381,-2583.66162109375,304.1670837402344,0.7946627736091614,0.2476001530885696,0.1755624264478683,293.20654296875,297.1499938964844,293.1499938964844,0.3769184947013855,-6946.181640625,304.0981140136719,0.9990000128746032,0.536571204662323,0.4746894240379333,293.3206787109375,297.1499938964844,293.1499938964844,0.0084061548113822,-2692.590576171875,301.4322509765625,0.4442049562931061,0.050000000745058,0.2362437695264816,290.9888610839844,291.1499938964844,260.2234191894531,258.5918273925781,280.357666015625,294.5888366699219,291.9885559082031,1.0,0.3004955649375915,0.70241379737854,0.70241379737854,1.0,1.0,-1.2890936136245728,0.5340988039970398,0.754994809627533,0.2281091660261154,0.0,0.0,0.7498388290405273,72.0000228881836,69.0,-8.503689765930176,-15087.966796875,279.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.388916015625,308.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17491.29296875,18000.0,0.0,0.0,0.324972927570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357140064239502,0.9357233047485352,-9.272482202504762e-06,0.0,0.0003298062074463,0.0,0.0,108.40870666503906,0.0,0.0,0.0,0.5442608594894409,4.0,0.0,1.0
569940,293.1697082519531,297.1499938964844,293.1499938964844,0.0867103189229965,-2031.4979248046875,304.1495361328125,0.6755127906799316,0.1515210419893264,0.1384056657552719,294.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99822998046875,0.4447501897811889,0.050000000745058,0.0497912690043449,293.3306884765625,297.1499938964844,293.1499938964844,0.1560433208942413,-2532.45751953125,304.16796875,0.7901912331581116,0.242906391620636,0.1722744554281234,293.2335510253906,297.1499938964844,293.1499938964844,0.3765430450439453,-6931.646484375,304.1165771484375,0.9990000128746032,0.5296263098716736,0.4735206067562103,293.3254089355469,297.1499938964844,293.1499938964844,0.0082977134734392,-2668.19775390625,301.36187744140625,0.4447501897811889,0.050000000745058,0.2361883521080017,291.0015563964844,291.1499938964844,260.20733642578125,258.57684326171875,280.36199951171875,294.5966491699219,292.0050964355469,1.0,0.299065887928009,0.7018657922744751,0.7018657922744751,1.0,1.0,-1.2843705415725708,0.5318734049797058,0.752497136592865,0.2268164455890655,0.0,0.0,0.7692815065383911,71.6311264038086,57.0,23.905834197998047,-15116.86328125,276.7849426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1291198730469,308.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17522.34375,18000.0,0.0,0.0,0.3311676979064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814629554748536,0.9814727902412416,-9.812115422391798e-06,0.0,0.0003360931295901,0.0,0.0,121.63706970214844,0.0,0.0,0.0,0.5648283362388611,4.0,0.0,1.0
570000,293.1697082519531,297.1499938964844,293.1499938964844,0.0867103189229965,-2031.4979248046875,304.1495361328125,0.6755127906799316,0.1515210419893264,0.1384056657552719,294.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99822998046875,0.4447501897811889,0.050000000745058,0.0497912690043449,293.3306884765625,297.1499938964844,293.1499938964844,0.1560433208942413,-2532.45751953125,304.16796875,0.7901912331581116,0.242906391620636,0.1722744554281234,293.2335510253906,297.1499938964844,293.1499938964844,0.3765430450439453,-6931.646484375,304.1165771484375,0.9990000128746032,0.5296263098716736,0.4735206067562103,293.3254089355469,297.1499938964844,293.1499938964844,0.0082977134734392,-2668.19775390625,301.36187744140625,0.4447501897811889,0.050000000745058,0.2361883521080017,291.0015563964844,291.1499938964844,260.20733642578125,258.57684326171875,280.36199951171875,294.5966491699219,292.0050964355469,1.0,0.299065887928009,0.7018657922744751,0.7018657922744751,1.0,1.0,-1.2843705415725708,0.5318734049797058,0.752497136592865,0.2268164455890655,0.0,0.0,0.7692815065383911,71.6311264038086,57.0,23.905834197998047,-15116.86328125,276.7849426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1291198730469,308.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17522.34375,18000.0,0.0,0.0,0.3311676979064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814629554748536,0.9814727902412416,-9.812115422391798e-06,0.0,0.0003360931295901,0.0,0.0,121.63706970214844,0.0,0.0,0.0,0.5648283362388611,4.0,0.0,1.0
570060,293.17108154296875,297.1499938964844,293.1499938964844,0.0859420299530029,-2016.2218017578125,304.1510314941406,0.6804976463317871,0.1507602781057357,0.1379918754100799,294.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04901123046875,0.4501135349273681,0.050000000745058,0.0496817231178283,293.3309020996094,297.1499938964844,293.1499938964844,0.1515170633792877,-2472.384521484375,304.1695251464844,0.7913512587547302,0.2382837682962417,0.1689549684524536,293.23876953125,297.1499938964844,293.1499938964844,0.3653577864170074,-6754.14013671875,304.14654541015625,0.9990000128746032,0.5264005661010742,0.4624154567718506,293.3289489746094,297.1499938964844,293.1499938964844,0.0081484178081154,-2629.72314453125,301.3025207519531,0.4501135349273681,0.050000000745058,0.2356687039136886,291.0567321777344,291.1499938964844,260.1909484863281,258.5616149902344,280.3771667480469,294.6042785644531,292.06378173828125,1.0,0.2933286726474762,0.7013463973999023,0.7013463973999023,1.0,1.0,-1.2658090591430664,0.5235293507575989,0.7422797083854675,0.2222589254379272,0.0,0.0,0.7784314155578613,68.57355499267578,45.0,73.22423553466797,-15026.98046875,262.79644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9891662597656,308.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17702.443359375,18000.0,0.0,0.0,0.3369772732257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0123223066329956,1.012332558631897,-1.0226465747109614e-05,0.0,0.0003419890708755,0.0,0.0,131.52645874023438,0.0,0.0,0.0,0.5788939595222473,4.0,0.0,1.0
570120,293.17108154296875,297.1499938964844,293.1499938964844,0.0859420299530029,-2016.2218017578125,304.1510314941406,0.6804976463317871,0.1507602781057357,0.1379918754100799,294.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04901123046875,0.4501135349273681,0.050000000745058,0.0496817231178283,293.3309020996094,297.1499938964844,293.1499938964844,0.1515170633792877,-2472.384521484375,304.1695251464844,0.7913512587547302,0.2382837682962417,0.1689549684524536,293.23876953125,297.1499938964844,293.1499938964844,0.3653577864170074,-6754.14013671875,304.14654541015625,0.9990000128746032,0.5264005661010742,0.4624154567718506,293.3289489746094,297.1499938964844,293.1499938964844,0.0081484178081154,-2629.72314453125,301.3025207519531,0.4501135349273681,0.050000000745058,0.2356687039136886,291.0567321777344,291.1499938964844,260.1909484863281,258.5616149902344,280.3771667480469,294.6042785644531,292.06378173828125,1.0,0.2933286726474762,0.7013463973999023,0.7013463973999023,1.0,1.0,-1.2658090591430664,0.5235293507575989,0.7422797083854675,0.2222589254379272,0.0,0.0,0.7784314155578613,68.57355499267578,45.0,73.22423553466797,-15026.98046875,262.79644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9891662597656,308.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17702.443359375,18000.0,0.0,0.0,0.3369772732257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0123223066329956,1.012332558631897,-1.0226465747109614e-05,0.0,0.0003419890708755,0.0,0.0,131.52645874023438,0.0,0.0,0.0,0.5788939595222473,4.0,0.0,1.0
570180,293.1812438964844,297.1499938964844,293.1499938964844,0.0836429446935653,-1971.93017578125,304.1545715332031,0.6867377161979675,0.1481823772192001,0.1359263956546783,294.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336364746094,0.4597741365432739,0.050000000745058,0.0495054461061954,293.33026123046875,297.1499938964844,293.1499938964844,0.1466502994298935,-2407.026611328125,304.1711120605469,0.7971370816230774,0.2338273972272873,0.1656919121742248,293.22021484375,297.1499938964844,293.1499938964844,0.3460287153720855,-6454.50341796875,304.179931640625,0.9990000128746032,0.5278632640838623,0.443961888551712,293.3304443359375,297.1499938964844,293.1499938964844,0.0079767014831304,-2582.1787109375,301.2554931640625,0.4597741365432739,0.050000000745058,0.2348325252532959,291.14483642578125,291.1499938964844,260.1742553710937,258.5461120605469,280.4003601074219,294.6107482910156,292.15496826171875,1.0,0.2841607928276062,0.7008270025253296,0.7008270025253296,1.0,1.0,-1.2360515594482422,0.5102663636207581,0.7257851958274841,0.2151035368442535,0.0,0.0,0.7735548615455627,63.66499710083008,48.0,119.18428802490234,-14824.939453125,241.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0014038085937,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08203125,18000.0,0.0,0.0,0.3415257334709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018297791481018,1.018308162689209,-1.036451976688113e-05,0.0,0.0003466052003204,0.0,0.0,134.02597045898438,0.0,0.0,0.0,0.5817165970802307,4.0,0.0,1.0
