time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570240,293.1812438964844,297.1499938964844,293.1499938964844,0.0836429446935653,-1971.93017578125,304.1545715332031,0.6867377161979675,0.1481823772192001,0.1359263956546783,294.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336364746094,0.4597741365432739,0.050000000745058,0.0495054461061954,293.33026123046875,297.1499938964844,293.1499938964844,0.1466502994298935,-2407.026611328125,304.1711120605469,0.7971370816230774,0.2338273972272873,0.1656919121742248,293.22021484375,297.1499938964844,293.1499938964844,0.3460287153720855,-6454.50341796875,304.179931640625,0.9990000128746032,0.5278632640838623,0.443961888551712,293.3304443359375,297.1499938964844,293.1499938964844,0.0079767014831304,-2582.1787109375,301.2554931640625,0.4597741365432739,0.050000000745058,0.2348325252532959,291.14483642578125,291.1499938964844,260.1742553710937,258.5461120605469,280.4003601074219,294.6107482910156,292.15496826171875,1.0,0.2841607928276062,0.7008270025253296,0.7008270025253296,1.0,1.0,-1.2360515594482422,0.5102663636207581,0.7257851958274841,0.2151035368442535,0.0,0.0,0.7735548615455627,63.66499710083008,48.0,119.18428802490234,-14824.939453125,241.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0014038085937,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08203125,18000.0,0.0,0.0,0.3415257334709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018297791481018,1.018308162689209,-1.036451976688113e-05,0.0,0.0003466052003204,0.0,0.0,134.02597045898438,0.0,0.0,0.0,0.5817165970802307,4.0,0.0,1.0
570300,293.1883850097656,297.1499938964844,293.1499938964844,0.0820246338844299,-1941.0614013671875,304.1566772460937,0.6878307461738586,0.1463862657546997,0.1343630254268646,294.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1853942871094,0.4637125730514526,0.050000000745058,0.0494399257004261,293.3298645019531,297.1499938964844,293.1499938964844,0.144185185432434,-2373.68994140625,304.1717529296875,0.7988926768302917,0.2316212654113769,0.1641057729721069,293.2042236328125,297.1499938964844,293.1499938964844,0.3378380537033081,-6328.849609375,304.1892395019531,0.9990000128746032,0.5301146507263184,0.4369014799594879,293.3304748535156,297.1499938964844,293.1499938964844,0.0078947814181447,-2558.478271484375,301.2359924316406,0.4637125730514526,0.050000000745058,0.2345217168331146,291.19732666015625,291.1499938964844,260.1658020019531,258.5382995605469,280.409912109375,294.6136474609375,292.2074279785156,1.0,0.2808525562286377,0.700567364692688,0.700567364692688,1.0,1.0,-1.2233384847640991,0.504631519317627,0.7187069654464722,0.2119754999876022,0.0,0.0,0.765152096748352,61.81702423095703,48.0,131.29598999023438,-14725.6923828125,232.57345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668334960937,308.5809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18161.60546875,18000.0,0.0,0.0,0.3431087434291839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009453058242798,1.0094633102416992,-1.0295078936906066e-05,0.0,0.0003482117608655,0.0,0.0,131.56874084472656,0.0,0.0,0.0,0.5777665972709656,4.0,0.0,1.0
570360,293.193603515625,297.1499938964844,293.1499938964844,0.0804399624466896,-1911.0626220703125,304.1583251953125,0.6878554821014404,0.1448698937892913,0.1327807456254959,294.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2338256835937,0.4665237367153168,0.050000000745058,0.0493924506008625,293.3294982910156,297.1499938964844,293.1499938964844,0.1418388336896896,-2341.9482421875,304.17205810546875,0.799527645111084,0.2294142395257949,0.1625329703092575,293.18902587890625,297.1499938964844,293.1499938964844,0.3314729034900665,-6231.87841796875,304.1936340332031,0.9990000128746032,0.5324158668518066,0.4317128658294678,293.3301696777344,297.1499938964844,293.1499938964844,0.0078212413936853,-2537.29150390625,301.2162475585937,0.4665237367153168,0.050000000745058,0.234296515583992,291.2441101074219,291.1499938964844,260.1573181152344,258.5304260253906,280.4161682128906,294.6163330078125,292.2525939941406,1.0,0.2781687080860138,0.7005012035369873,0.7005012035369873,1.0,1.0,-1.2129943370819092,0.5000859498977661,0.7129084467887878,0.2094743400812149,0.0,0.0,0.7541484236717224,60.46288299560547,51.0,126.93744659423828,-14631.251953125,226.0770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16375732421875,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.533203125,18000.0,0.0,0.0,0.3442127108573913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9927101135253906,0.9927202463150024,-1.0129040674655698e-05,0.0,0.0003493321710266,0.0,0.0,126.6835479736328,0.0,0.0,0.0,0.5703142285346985,4.0,0.0,1.0
570420,293.19390869140625,297.1499938964844,293.1499938964844,0.0786856263875961,-1877.9835205078125,304.15838623046875,0.6889523863792419,0.1436886489391327,0.1311958730220794,294.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30450439453125,0.4701233208179474,0.050000000745058,0.0493288040161132,293.3288879394531,297.1499938964844,293.1499938964844,0.1375788897275924,-2284.408935546875,304.1717834472656,0.7987228035926819,0.2249955385923385,0.1594078093767166,293.1681213378906,297.1499938964844,293.1499938964844,0.3224911093711853,-6096.8642578125,304.1938171386719,0.9990000128746032,0.5356820225715637,0.4246571362018585,293.3289794921875,297.1499938964844,293.1499938964844,0.0076993717812001,-2503.208251953125,301.1728515625,0.4701233208179474,0.050000000745058,0.2339946180582046,291.3105163574219,291.1499938964844,260.1401062011719,258.5145263671875,280.4228210449219,294.6210327148437,292.3150939941406,1.0,0.2744862139225006,0.7003688216209412,0.7003688216209412,1.0,1.0,-1.1984292268753052,0.4937110543251037,0.7047181129455566,0.2058956623077392,0.0,0.0,0.7279058694839478,58.63814926147461,54.0,90.78187561035156,-14457.6396484375,217.25289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313049316406,308.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18557.236328125,18000.0,0.0,0.0,0.3449729084968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428473711013794,0.9428569674491882,-9.594918992661404e-06,0.0,0.0003501036262605,0.0,0.0,112.44983673095705,0.0,0.0,0.0,0.5482071042060852,4.0,0.0,1.0
570480,293.19390869140625,297.1499938964844,293.1499938964844,0.0786856263875961,-1877.9835205078125,304.15838623046875,0.6889523863792419,0.1436886489391327,0.1311958730220794,294.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30450439453125,0.4701233208179474,0.050000000745058,0.0493288040161132,293.3288879394531,297.1499938964844,293.1499938964844,0.1375788897275924,-2284.408935546875,304.1717834472656,0.7987228035926819,0.2249955385923385,0.1594078093767166,293.1681213378906,297.1499938964844,293.1499938964844,0.3224911093711853,-6096.8642578125,304.1938171386719,0.9990000128746032,0.5356820225715637,0.4246571362018585,293.3289794921875,297.1499938964844,293.1499938964844,0.0076993717812001,-2503.208251953125,301.1728515625,0.4701233208179474,0.050000000745058,0.2339946180582046,291.3105163574219,291.1499938964844,260.1401062011719,258.5145263671875,280.4228210449219,294.6210327148437,292.3150939941406,1.0,0.2744862139225006,0.7003688216209412,0.7003688216209412,1.0,1.0,-1.1984292268753052,0.4937110543251037,0.7047181129455566,0.2058956623077392,0.0,0.0,0.7279058694839478,58.63814926147461,54.0,90.78187561035156,-14457.6396484375,217.25289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313049316406,308.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18557.236328125,18000.0,0.0,0.0,0.3449729084968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428473711013794,0.9428569674491882,-9.594918992661404e-06,0.0,0.0003501036262605,0.0,0.0,112.44983673095705,0.0,0.0,0.0,0.5482071042060852,4.0,0.0,1.0
570540,293.19146728515625,297.1499938964844,293.1499938964844,0.0779815763235092,-1864.950439453125,304.1567687988281,0.6895631551742554,0.143070563673973,0.1305629611015319,294.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3345947265625,0.4716346859931946,0.050000000745058,0.0493012070655822,293.3283386230469,297.1499938964844,293.1499938964844,0.133923202753067,-2235.276611328125,304.17059326171875,0.7953500151634216,0.2205725461244583,0.1563054323196411,293.156005859375,297.1499938964844,293.1499938964844,0.3182723224163055,-6036.4033203125,304.1860656738281,0.9990000128746032,0.537696123123169,0.4215589761734009,293.32763671875,297.1499938964844,293.1499938964844,0.0076087266206741,-2480.144775390625,301.12127685546875,0.4716346859931946,0.050000000745058,0.2338636964559555,291.3359375,291.1499938964844,260.1226501464844,258.4984741210937,280.4239501953125,294.6249694824219,292.3363952636719,1.0,0.2726655602455139,0.7002364993095398,0.7002364993095398,1.0,1.0,-1.1900347471237185,0.4900535345077514,0.699981153011322,0.2037493586540222,0.0,0.0,0.7009674906730652,57.81586837768555,57.0,38.334468841552734,-14302.1689453125,212.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7628479003906,308.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18631.931640625,18000.0,0.0,0.0,0.3438805639743805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826383948326111,0.8826473355293274,-8.944380169850774e-06,0.0,0.0003489950613584,0.0,0.0,96.53997802734376,0.0,0.0,0.0,0.5218487977981567,4.0,0.0,1.0
570600,293.19146728515625,297.1499938964844,293.1499938964844,0.0779815763235092,-1864.950439453125,304.1567687988281,0.6895631551742554,0.143070563673973,0.1305629611015319,294.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3345947265625,0.4716346859931946,0.050000000745058,0.0493012070655822,293.3283386230469,297.1499938964844,293.1499938964844,0.133923202753067,-2235.276611328125,304.17059326171875,0.7953500151634216,0.2205725461244583,0.1563054323196411,293.156005859375,297.1499938964844,293.1499938964844,0.3182723224163055,-6036.4033203125,304.1860656738281,0.9990000128746032,0.537696123123169,0.4215589761734009,293.32763671875,297.1499938964844,293.1499938964844,0.0076087266206741,-2480.144775390625,301.12127685546875,0.4716346859931946,0.050000000745058,0.2338636964559555,291.3359375,291.1499938964844,260.1226501464844,258.4984741210937,280.4239501953125,294.6249694824219,292.3363952636719,1.0,0.2726655602455139,0.7002364993095398,0.7002364993095398,1.0,1.0,-1.1900347471237185,0.4900535345077514,0.699981153011322,0.2037493586540222,0.0,0.0,0.7009674906730652,57.81586837768555,57.0,38.334468841552734,-14302.1689453125,212.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7628479003906,308.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18631.931640625,18000.0,0.0,0.0,0.3438805639743805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826383948326111,0.8826473355293274,-8.944380169850774e-06,0.0,0.0003489950613584,0.0,0.0,96.53997802734376,0.0,0.0,0.0,0.5218487977981567,4.0,0.0,1.0
570660,293.18914794921875,297.1499938964844,293.1499938964844,0.0776438489556312,-1859.125244140625,304.1550598144531,0.6884625554084778,0.142495721578598,0.1300464123487472,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280029296875,0.4715295433998108,0.050000000745058,0.0493031814694404,293.327880859375,297.1499938964844,293.1499938964844,0.1307603120803833,-2193.01904296875,304.16900634765625,0.7897886037826538,0.2161452025175094,0.1532216370105743,293.15069580078125,297.1499938964844,293.1499938964844,0.318137377500534,-6039.353515625,304.1742248535156,0.9990000128746032,0.538634181022644,0.4217773675918579,293.3266296386719,297.1499938964844,293.1499938964844,0.0075424648821353,-2466.028076171875,301.0607604980469,0.4715295433998108,0.050000000745058,0.2338730692863464,291.3257751464844,291.1499938964844,260.10504150390625,258.4822998046875,280.421875,294.6284484863281,292.3232421875,1.0,0.2723037004470825,0.7000318765640259,0.7000318765640259,1.0,1.0,-1.1859872341156006,0.488284707069397,0.6977025866508484,0.202598437666893,0.0,0.0,0.6779012680053711,57.80465316772461,60.0,-9.16762351989746,-14177.642578125,211.3190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,309.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18570.68359375,18000.0,0.0,0.0,0.3411654829978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257114887237549,0.8257198333740234,-8.33997273730347e-06,0.0,0.0003462395980022,0.0,0.0,82.87255096435547,0.0,0.0,0.0,0.4972943663597107,4.0,0.0,1.0
570720,293.18914794921875,297.1499938964844,293.1499938964844,0.0776438489556312,-1859.125244140625,304.1550598144531,0.6884625554084778,0.142495721578598,0.1300464123487472,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280029296875,0.4715295433998108,0.050000000745058,0.0493031814694404,293.327880859375,297.1499938964844,293.1499938964844,0.1307603120803833,-2193.01904296875,304.16900634765625,0.7897886037826538,0.2161452025175094,0.1532216370105743,293.15069580078125,297.1499938964844,293.1499938964844,0.318137377500534,-6039.353515625,304.1742248535156,0.9990000128746032,0.538634181022644,0.4217773675918579,293.3266296386719,297.1499938964844,293.1499938964844,0.0075424648821353,-2466.028076171875,301.0607604980469,0.4715295433998108,0.050000000745058,0.2338730692863464,291.3257751464844,291.1499938964844,260.10504150390625,258.4822998046875,280.421875,294.6284484863281,292.3232421875,1.0,0.2723037004470825,0.7000318765640259,0.7000318765640259,1.0,1.0,-1.1859872341156006,0.488284707069397,0.6977025866508484,0.202598437666893,0.0,0.0,0.6779012680053711,57.80465316772461,60.0,-9.16762351989746,-14177.642578125,211.3190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,309.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18570.68359375,18000.0,0.0,0.0,0.3411654829978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257114887237549,0.8257198333740234,-8.33997273730347e-06,0.0,0.0003462395980022,0.0,0.0,82.87255096435547,0.0,0.0,0.0,0.4972943663597107,4.0,0.0,1.0
570780,293.18719482421875,297.1499938964844,293.1499938964844,0.0774838626384735,-1856.8179931640625,304.1536560058594,0.685862123966217,0.1418994218111038,0.1295423507690429,294.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2978820800781,0.4701381325721741,0.050000000745058,0.0493286475539207,293.3275146484375,297.1499938964844,293.1499938964844,0.1278876215219497,-2154.733154296875,304.1674499511719,0.7825262546539307,0.2117136269807815,0.1501516848802566,293.1513671875,297.1499938964844,293.1499938964844,0.321137011051178,-6090.2373046875,304.1611633300781,0.9990000128746032,0.5384932160377502,0.4246280193328857,293.3262939453125,297.1499938964844,293.1499938964844,0.0074906223453581,-2457.259765625,300.993408203125,0.4701381325721741,0.050000000745058,0.2339938580989837,291.29376220703125,291.1499938964844,260.08721923828125,258.466064453125,280.41717529296875,294.6317443847656,292.2898254394531,1.0,0.2730902433395386,0.6998273134231567,0.6998273134231567,1.0,1.0,-1.1852933168411257,0.4879790544509887,0.6973142623901367,0.2022373527288437,0.0,0.0,0.6607204079627991,58.435997009277344,63.0,-39.968017578125,-14100.0751953125,212.3582000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559020996094,309.1419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18437.68359375,18000.0,0.0,0.0,0.3372250497341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804586887359619,0.7804665565490723,-7.868523425713647e-06,0.0,0.0003422405570745,0.0,0.0,72.93475341796875,0.0,0.0,0.0,0.4780201911926269,4.0,0.0,1.0
570840,293.18719482421875,297.1499938964844,293.1499938964844,0.0774838626384735,-1856.8179931640625,304.1536560058594,0.685862123966217,0.1418994218111038,0.1295423507690429,294.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2978820800781,0.4701381325721741,0.050000000745058,0.0493286475539207,293.3275146484375,297.1499938964844,293.1499938964844,0.1278876215219497,-2154.733154296875,304.1674499511719,0.7825262546539307,0.2117136269807815,0.1501516848802566,293.1513671875,297.1499938964844,293.1499938964844,0.321137011051178,-6090.2373046875,304.1611633300781,0.9990000128746032,0.5384932160377502,0.4246280193328857,293.3262939453125,297.1499938964844,293.1499938964844,0.0074906223453581,-2457.259765625,300.993408203125,0.4701381325721741,0.050000000745058,0.2339938580989837,291.29376220703125,291.1499938964844,260.08721923828125,258.466064453125,280.41717529296875,294.6317443847656,292.2898254394531,1.0,0.2730902433395386,0.6998273134231567,0.6998273134231567,1.0,1.0,-1.1852933168411257,0.4879790544509887,0.6973142623901367,0.2022373527288437,0.0,0.0,0.6607204079627991,58.435997009277344,63.0,-39.968017578125,-14100.0751953125,212.3582000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559020996094,309.1419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18437.68359375,18000.0,0.0,0.0,0.3372250497341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804586887359619,0.7804665565490723,-7.868523425713647e-06,0.0,0.0003422405570745,0.0,0.0,72.93475341796875,0.0,0.0,0.0,0.4780201911926269,4.0,0.0,1.0
570900,293.1864013671875,297.1499938964844,293.1499938964844,0.0774279162287712,-1856.136474609375,304.1531066894531,0.6840981841087341,0.14158596098423,0.1292851120233535,294.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2785949707031,0.4690251350402832,0.050000000745058,0.0493486933410167,293.3273620605469,297.1499938964844,293.1499938964844,0.126500129699707,-2136.209228515625,304.16680908203125,0.7784050107002258,0.2094969451427459,0.1486212462186813,293.1537170410156,297.1499938964844,293.1499938964844,0.3235367834568023,-6129.16650390625,304.1547546386719,0.9990000128746032,0.5380162000656128,0.4268597066402435,293.3263854980469,297.1499938964844,293.1499938964844,0.0074672005139291,-2453.78271484375,300.9580383300781,0.4690251350402832,0.050000000745058,0.2340889424085617,291.27410888671875,291.1499938964844,260.0782470703125,258.4579162597656,280.41412353515625,294.6333923339844,292.2699279785156,1.0,0.2738353312015533,0.6997249722480774,0.6997249722480774,1.0,1.0,-1.1859638690948486,0.488269180059433,0.697694718837738,0.2022992074489593,0.0,0.0,0.6544157862663269,58.95137405395508,63.0,-48.35969924926758,-14080.3330078125,213.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063842773437,309.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18364.4375,18000.0,0.0,0.0,0.3349541425704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631339430809021,0.7631416916847229,-7.689566700719297e-06,0.0,0.0003399358829483,0.0,0.0,69.33644104003906,0.0,0.0,0.0,0.4706910848617553,4.0,0.0,1.0
570960,293.1856994628906,297.1499938964844,293.1499938964844,0.0773713216185569,-1855.438720703125,304.15264892578125,0.6820777654647827,0.1412602812051773,0.1290214210748672,294.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2584228515625,0.4676563441753387,0.050000000745058,0.0493729375302791,293.32720947265625,297.1499938964844,293.1499938964844,0.1251217126846313,-2117.75439453125,304.166259765625,0.7740328311920166,0.2072803676128387,0.1470935493707656,293.1572570800781,297.1499938964844,293.1499938964844,0.3264119029045105,-6175.07080078125,304.148681640625,0.9990000128746032,0.5372712016105652,0.4295439720153808,293.3266296386719,297.1499938964844,293.1499938964844,0.0074442476034164,-2450.45556640625,300.9219665527344,0.4676563441753387,0.050000000745058,0.234203964471817,291.2538757324219,291.1499938964844,260.0692443847656,258.44976806640625,280.4110107421875,294.63507080078125,292.24969482421875,1.0,0.2747782766819,0.6995630264282227,0.6995630264282227,1.0,1.0,-1.1872023344039917,0.4887923300266266,0.6984100341796875,0.2024841159582138,0.0,0.0,0.6495227217674255,59.581275939941406,66.0,-52.783599853515625,-14071.9501953125,215.31915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7392883300781,309.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.78125,18000.0,0.0,0.0,0.3325751721858978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492473125457764,0.7492548227310181,-7.546053439000389e-06,0.0,0.0003375215164851,0.0,0.0,66.5284194946289,0.0,0.0,0.0,0.4648298621177673,4.0,0.0,1.0
571020,293.1846618652344,297.1499938964844,293.1499938964844,0.0772284194827079,-1853.4471435546875,304.1520080566406,0.6774129271507263,0.1405689865350723,0.128469631075859,294.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.4641839563846588,0.050000000745058,0.0494323596358299,293.326904296875,297.1499938964844,293.1499938964844,0.122356466948986,-2080.531494140625,304.1654663085937,0.7647466063499451,0.2028500586748123,0.1440473794937133,293.1676330566406,297.1499938964844,293.1499938964844,0.3333105742931366,-6283.35546875,304.1376647949219,0.9990000128746032,0.534993588924408,0.4360530376434326,293.3276672363281,297.1499938964844,293.1499938964844,0.0073977811262011,-2443.494140625,300.848388671875,0.4641839563846588,0.050000000745058,0.2344858348369598,291.21484375,291.1499938964844,260.0511474609375,258.4334411621094,280.4040832519531,294.6385498046875,292.21099853515625,1.0,0.2771645784378052,0.6992391347885132,0.6992391347885132,1.0,1.0,-1.1911054849624634,0.49045529961586,0.7006502151489258,0.2031995207071304,0.0,0.0,0.6435180902481079,61.13840866088867,69.0,-53.650123596191406,-14083.486328125,219.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419250488281,309.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18168.76171875,18000.0,0.0,0.0,0.3277579545974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307454347610474,0.7307527661323547,-7.3514997893653344e-06,0.0,0.000332632655045,0.0,0.0,62.86997604370117,0.0,0.0,0.0,0.4570120275020599,4.0,0.0,1.0
571080,293.1846618652344,297.1499938964844,293.1499938964844,0.0772284194827079,-1853.4471435546875,304.1520080566406,0.6774129271507263,0.1405689865350723,0.128469631075859,294.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.4641839563846588,0.050000000745058,0.0494323596358299,293.326904296875,297.1499938964844,293.1499938964844,0.122356466948986,-2080.531494140625,304.1654663085937,0.7647466063499451,0.2028500586748123,0.1440473794937133,293.1676330566406,297.1499938964844,293.1499938964844,0.3333105742931366,-6283.35546875,304.1376647949219,0.9990000128746032,0.534993588924408,0.4360530376434326,293.3276672363281,297.1499938964844,293.1499938964844,0.0073977811262011,-2443.494140625,300.848388671875,0.4641839563846588,0.050000000745058,0.2344858348369598,291.21484375,291.1499938964844,260.0511474609375,258.4334411621094,280.4040832519531,294.6385498046875,292.21099853515625,1.0,0.2771645784378052,0.6992391347885132,0.6992391347885132,1.0,1.0,-1.1911054849624634,0.49045529961586,0.7006502151489258,0.2031995207071304,0.0,0.0,0.6435180902481079,61.13840866088867,69.0,-53.650123596191406,-14083.486328125,219.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419250488281,309.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18168.76171875,18000.0,0.0,0.0,0.3277579545974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307454347610474,0.7307527661323547,-7.3514997893653344e-06,0.0,0.000332632655045,0.0,0.0,62.86997604370117,0.0,0.0,0.0,0.4570120275020599,4.0,0.0,1.0
571140,293.1840209960937,297.1499938964844,293.1499938964844,0.0770275592803955,-1850.3114013671875,304.15167236328125,0.6721298694610596,0.1398224830627441,0.1278802454471588,294.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1834411621094,0.4598747193813324,0.050000000745058,0.0495040640234947,293.3266296386719,297.1499938964844,293.1499938964844,0.1195617243647575,-2042.623779296875,304.1649780273437,0.7550419569015503,0.198428526520729,0.1410149782896042,293.18170166015625,297.1499938964844,293.1499938964844,0.3414192199707031,-6408.51123046875,304.1283264160156,0.9990000128746032,0.5317025184631348,0.4437814354896545,293.3293762207031,297.1499938964844,293.1499938964844,0.0073490855284035,-2435.591552734375,300.7732238769531,0.4598747193813324,0.050000000745058,0.2348259687423706,291.1796264648437,291.1499938964844,260.032958984375,258.4171142578125,280.3962707519531,294.6422119140625,292.1762390136719,1.0,0.2800891697406769,0.6989152431488037,0.6989152431488037,1.0,1.0,-1.1965285539627075,0.4927764534950256,0.7037521004676819,0.2042914032936096,0.0,0.0,0.6419689059257507,63.02899932861328,72.0,-49.33455276489258,-14123.3994140625,225.5401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509033203125,309.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.55859375,18000.0,0.0,0.0,0.3232525885105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229292392730713,0.7229365110397339,-7.259163794515189e-06,0.0,0.0003280602977611,0.0,0.0,61.29402923583984,0.0,0.0,0.0,0.4536316990852356,4.0,0.0,1.0
571200,293.1840209960937,297.1499938964844,293.1499938964844,0.0770275592803955,-1850.3114013671875,304.15167236328125,0.6721298694610596,0.1398224830627441,0.1278802454471588,294.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1834411621094,0.4598747193813324,0.050000000745058,0.0495040640234947,293.3266296386719,297.1499938964844,293.1499938964844,0.1195617243647575,-2042.623779296875,304.1649780273437,0.7550419569015503,0.198428526520729,0.1410149782896042,293.18170166015625,297.1499938964844,293.1499938964844,0.3414192199707031,-6408.51123046875,304.1283264160156,0.9990000128746032,0.5317025184631348,0.4437814354896545,293.3293762207031,297.1499938964844,293.1499938964844,0.0073490855284035,-2435.591552734375,300.7732238769531,0.4598747193813324,0.050000000745058,0.2348259687423706,291.1796264648437,291.1499938964844,260.032958984375,258.4171142578125,280.3962707519531,294.6422119140625,292.1762390136719,1.0,0.2800891697406769,0.6989152431488037,0.6989152431488037,1.0,1.0,-1.1965285539627075,0.4927764534950256,0.7037521004676819,0.2042914032936096,0.0,0.0,0.6419689059257507,63.02899932861328,72.0,-49.33455276489258,-14123.3994140625,225.5401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509033203125,309.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.55859375,18000.0,0.0,0.0,0.3232525885105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229292392730713,0.7229365110397339,-7.259163794515189e-06,0.0,0.0003280602977611,0.0,0.0,61.29402923583984,0.0,0.0,0.0,0.4536316990852356,4.0,0.0,1.0
571260,293.1837158203125,297.1499938964844,293.1499938964844,0.0767619758844375,-1845.9122314453125,304.1515808105469,0.6664456129074097,0.1390211135149002,0.1272511184215545,294.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.4552196264266968,0.050000000745058,0.0495859086513519,293.3271179199219,297.1499938964844,293.1499938964844,0.1166742444038391,-2003.1378173828125,304.164794921875,0.7450970411300659,0.1938582062721252,0.1379374861717224,293.19805908203125,297.1499938964844,293.1499938964844,0.3504548668861389,-6546.10400390625,304.1205139160156,0.9990000128746032,0.5275812745094299,0.4524413645267486,293.3316650390625,297.1499938964844,293.1499938964844,0.007297430653125,-2426.499755859375,300.6966247558594,0.4552196264266968,0.050000000745058,0.2352142035961151,291.14874267578125,291.1499938964844,260.0146484375,258.4008483886719,280.388427734375,294.6461181640625,292.1458435058594,1.0,0.2834201753139496,0.6985167860984802,0.6985167860984802,1.0,1.0,-1.203037977218628,0.4955489039421081,0.7074890732765198,0.2056421190500259,0.0,0.0,0.644248902797699,65.19271850585938,60.0,-43.441650390625,-14182.35546875,232.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653686523437,309.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.21875,18000.0,0.0,0.0,0.3194470703601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241091132164001,0.7241163849830627,-7.250005637615686e-06,0.0,0.0003241981612518,0.0,0.0,61.37887191772461,0.0,0.0,0.0,0.4539520144462585,4.0,0.0,1.0
571320,293.1837158203125,297.1499938964844,293.1499938964844,0.0767619758844375,-1845.9122314453125,304.1515808105469,0.6664456129074097,0.1390211135149002,0.1272511184215545,294.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.4552196264266968,0.050000000745058,0.0495859086513519,293.3271179199219,297.1499938964844,293.1499938964844,0.1166742444038391,-2003.1378173828125,304.164794921875,0.7450970411300659,0.1938582062721252,0.1379374861717224,293.19805908203125,297.1499938964844,293.1499938964844,0.3504548668861389,-6546.10400390625,304.1205139160156,0.9990000128746032,0.5275812745094299,0.4524413645267486,293.3316650390625,297.1499938964844,293.1499938964844,0.007297430653125,-2426.499755859375,300.6966247558594,0.4552196264266968,0.050000000745058,0.2352142035961151,291.14874267578125,291.1499938964844,260.0146484375,258.4008483886719,280.388427734375,294.6461181640625,292.1458435058594,1.0,0.2834201753139496,0.6985167860984802,0.6985167860984802,1.0,1.0,-1.203037977218628,0.4955489039421081,0.7074890732765198,0.2056421190500259,0.0,0.0,0.644248902797699,65.19271850585938,60.0,-43.441650390625,-14182.35546875,232.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653686523437,309.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.21875,18000.0,0.0,0.0,0.3194470703601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241091132164001,0.7241163849830627,-7.250005637615686e-06,0.0,0.0003241981612518,0.0,0.0,61.37887191772461,0.0,0.0,0.0,0.4539520144462585,4.0,0.0,1.0
571380,293.18341064453125,297.1499938964844,293.1499938964844,0.0762486904859542,-1836.6597900390625,304.15191650390625,0.6664650440216064,0.1382256746292114,0.1265036761760711,294.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13629150390625,0.456646203994751,0.050000000745058,0.0495602861046791,293.32830810546875,297.1499938964844,293.1499938964844,0.1133284494280815,-1956.6959228515625,304.1654663085937,0.7408076524734497,0.1891275346279144,0.1346195042133331,293.2087097167969,297.1499938964844,293.1499938964844,0.349053293466568,-6519.7392578125,304.1332702636719,0.9990000128746032,0.5241793990135193,0.4497462809085846,293.3341369628906,297.1499938964844,293.1499938964844,0.007217202335596,-2407.8505859375,300.6236267089844,0.456646203994751,0.050000000745058,0.2350926697254181,291.1368408203125,291.1499938964844,259.9963073730469,258.3846740722656,280.3916320800781,294.6500549316406,292.1381225585937,1.0,0.281124472618103,0.6981183290481567,0.6981183290481567,1.0,1.0,-1.194755792617798,0.4918214380741119,0.7029343247413635,0.2036210000514984,0.0,0.0,0.647312343120575,64.42636108398438,48.0,-9.738924026489258,-14140.9052734375,227.75762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00927734375,309.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.732421875,18000.0,0.0,0.0,0.3164457082748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731033205986023,0.7310405373573303,-7.302259291463997e-06,0.0,0.00032115218346,0.0,0.0,62.57961654663086,0.0,0.0,0.0,0.4566290378570556,4.0,0.0,1.0
571440,293.18341064453125,297.1499938964844,293.1499938964844,0.0762486904859542,-1836.6597900390625,304.15191650390625,0.6664650440216064,0.1382256746292114,0.1265036761760711,294.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13629150390625,0.456646203994751,0.050000000745058,0.0495602861046791,293.32830810546875,297.1499938964844,293.1499938964844,0.1133284494280815,-1956.6959228515625,304.1654663085937,0.7408076524734497,0.1891275346279144,0.1346195042133331,293.2087097167969,297.1499938964844,293.1499938964844,0.349053293466568,-6519.7392578125,304.1332702636719,0.9990000128746032,0.5241793990135193,0.4497462809085846,293.3341369628906,297.1499938964844,293.1499938964844,0.007217202335596,-2407.8505859375,300.6236267089844,0.456646203994751,0.050000000745058,0.2350926697254181,291.1368408203125,291.1499938964844,259.9963073730469,258.3846740722656,280.3916320800781,294.6500549316406,292.1381225585937,1.0,0.281124472618103,0.6981183290481567,0.6981183290481567,1.0,1.0,-1.194755792617798,0.4918214380741119,0.7029343247413635,0.2036210000514984,0.0,0.0,0.647312343120575,64.42636108398438,48.0,-9.738924026489258,-14140.9052734375,227.75762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00927734375,309.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.732421875,18000.0,0.0,0.0,0.3164457082748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731033205986023,0.7310405373573303,-7.302259291463997e-06,0.0,0.00032115218346,0.0,0.0,62.57961654663086,0.0,0.0,0.0,0.4566290378570556,4.0,0.0,1.0
571500,293.1831359863281,297.1499938964844,293.1499938964844,0.0758624151349067,-1829.4434814453125,304.1522827148437,0.6684949994087219,0.1378571838140487,0.1261145025491714,294.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.144287109375,0.4594964683055877,0.050000000745058,0.0495105758309364,293.3289794921875,297.1499938964844,293.1499938964844,0.1114670187234878,-1930.511962890625,304.1660461425781,0.740613579750061,0.1867397874593734,0.1329291462898254,293.2082824707031,297.1499938964844,293.1499938964844,0.3442821502685547,-6443.91357421875,304.1449890136719,0.9990000128746032,0.5235143899917603,0.4444715678691864,293.3350524902344,297.1499938964844,293.1499938964844,0.0071642519906163,-2393.672607421875,300.59197998046875,0.4594964683055877,0.050000000745058,0.2348568588495254,291.14678955078125,291.1499938964844,259.9870910644531,258.3766174316406,280.3969116210937,294.6520690917969,292.1495056152344,1.0,0.2783433496952057,0.6979191303253174,0.6979191303253174,1.0,1.0,-1.1855881214141846,0.4877713620662689,0.6978167295455933,0.2014178186655044,0.0,0.0,0.6465618014335632,63.037296295166016,48.0,12.020106315612791,-14067.51171875,221.73883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97491455078125,309.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.416015625,18000.0,0.0,0.0,0.315106064081192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319777011871338,0.7319850325584412,-7.318946245504776e-06,0.0,0.0003197925980202,0.0,0.0,62.80793380737305,0.0,0.0,0.0,0.4570321142673492,4.0,0.0,1.0
571560,293.1827087402344,297.1499938964844,293.1499938964844,0.0754426196217536,-1821.5537109375,304.1526184082031,0.6717345714569092,0.1375244855880737,0.1257334202528,294.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1586303710937,0.4636250436306,0.050000000745058,0.0494417287409305,293.3293151855469,297.1499938964844,293.1499938964844,0.1095515415072441,-1903.419189453125,304.1665954589844,0.7415302395820618,0.1844064742326736,0.1312310546636581,293.2041015625,297.1499938964844,293.1499938964844,0.3373603820800781,-6335.2529296875,304.15850830078125,0.9990000128746032,0.5235940217971802,0.4370616972446441,293.3355712890625,297.1499938964844,293.1499938964844,0.0071069849655032,-2377.783935546875,300.5627746582031,0.4636250436306,0.050000000745058,0.2345302850008011,291.1622619628906,291.1499938964844,259.9779052734375,258.3685913085937,280.4037780761719,294.65399169921875,292.1658630371094,1.0,0.2746291160583496,0.6977651119232178,0.6977651119232178,1.0,1.0,-1.1737254858016968,0.4825645089149475,0.691161036491394,0.1985983401536941,0.0,0.0,0.6442157030105591,61.12687301635742,51.0,29.74793815612793,-13959.9765625,213.83999633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94677734375,309.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.21484375,18000.0,0.0,0.0,0.3137674927711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297706007957458,0.7297779321670532,-7.311747594940243e-06,0.0,0.000318434118526,0.0,0.0,62.48540115356445,0.0,0.0,0.0,0.456202894449234,4.0,0.0,1.0
571620,293.18145751953125,297.1499938964844,293.1499938964844,0.0747560933232307,-1808.7056884765625,304.1528625488281,0.675031304359436,0.1369483470916748,0.1251188218593597,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4679746627807617,0.050000000745058,0.0493675172328949,293.3292541503906,297.1499938964844,293.1499938964844,0.1059471294283866,-1852.2943115234373,304.16705322265625,0.7400761246681213,0.1798713058233261,0.1279824078083038,293.1918334960937,297.1499938964844,293.1499938964844,0.3291749060153961,-6208.84033203125,304.1688232421875,0.9990000128746032,0.5247145295143127,0.4289273619651794,293.3355712890625,297.1499938964844,293.1499938964844,0.0070086275227367,-2350.6162109375,300.5061950683594,0.4679746627807617,0.050000000745058,0.2341782599687576,291.189697265625,291.1499938964844,259.9595031738281,258.3526611328125,280.4107971191406,294.65753173828125,292.1907043457031,1.0,0.2707796394824981,0.6974570155143738,0.6974570155143738,1.0,1.0,-1.1588069200515747,0.4760313034057617,0.6827756762504578,0.1949466615915298,0.0,0.0,0.6367719769477844,59.03738784790039,54.0,27.043920516967773,-13771.1845703125,204.71453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9171447753906,309.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.765625,18000.0,0.0,0.0,0.3109451830387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168002128601074,0.7168074250221252,-7.2203256422653794e-06,0.0,0.0003155698359478,0.0,0.0,60.29225158691406,0.0,0.0,0.0,0.451148509979248,4.0,0.0,1.0
571680,293.18145751953125,297.1499938964844,293.1499938964844,0.0747560933232307,-1808.7056884765625,304.1528625488281,0.675031304359436,0.1369483470916748,0.1251188218593597,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4679746627807617,0.050000000745058,0.0493675172328949,293.3292541503906,297.1499938964844,293.1499938964844,0.1059471294283866,-1852.2943115234373,304.16705322265625,0.7400761246681213,0.1798713058233261,0.1279824078083038,293.1918334960937,297.1499938964844,293.1499938964844,0.3291749060153961,-6208.84033203125,304.1688232421875,0.9990000128746032,0.5247145295143127,0.4289273619651794,293.3355712890625,297.1499938964844,293.1499938964844,0.0070086275227367,-2350.6162109375,300.5061950683594,0.4679746627807617,0.050000000745058,0.2341782599687576,291.189697265625,291.1499938964844,259.9595031738281,258.3526611328125,280.4107971191406,294.65753173828125,292.1907043457031,1.0,0.2707796394824981,0.6974570155143738,0.6974570155143738,1.0,1.0,-1.1588069200515747,0.4760313034057617,0.6827756762504578,0.1949466615915298,0.0,0.0,0.6367719769477844,59.03738784790039,54.0,27.043920516967773,-13771.1845703125,204.71453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9171447753906,309.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.765625,18000.0,0.0,0.0,0.3109451830387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168002128601074,0.7168074250221252,-7.2203256422653794e-06,0.0,0.0003155698359478,0.0,0.0,60.29225158691406,0.0,0.0,0.0,0.451148509979248,4.0,0.0,1.0
571740,293.1798400878906,297.1499938964844,293.1499938964844,0.0743793696165084,-1801.9254150390625,304.15252685546875,0.6760794520378113,0.1364796459674835,0.1246465966105461,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1904602050781,0.4697378873825073,0.050000000745058,0.0493361242115497,293.3285522460937,297.1499938964844,293.1499938964844,0.1027674004435539,-1807.2667236328125,304.1666564941406,0.7362993359565735,0.1754704266786575,0.1248686835169792,293.1828918457031,297.1499938964844,293.1499938964844,0.3257599771022796,-6158.19677734375,304.1680603027344,0.9990000128746032,0.5254762768745422,0.4254376292228699,293.3348693847656,297.1499938964844,293.1499938964844,0.0069328946992754,-2331.52587890625,300.44403076171875,0.4697378873825073,0.050000000745058,0.2340293228626251,291.1899108886719,291.1499938964844,259.94110107421875,258.3368835449219,280.41290283203125,294.6602478027344,292.1890869140625,1.0,0.2688121497631073,0.6971489787101746,0.6971489787101746,1.0,1.0,-1.1500954627990725,0.4721921980381012,0.6779032349586487,0.1927887350320816,0.0,0.0,0.6312550902366638,58.12087631225586,57.0,3.3787777423858643,-13631.123046875,200.0695037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90582275390625,309.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18121.673828125,18000.0,0.0,0.0,0.3080145716667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034274339675903,0.7034345269203186,-7.102938070602249e-06,0.0,0.0003125956282019,0.0,0.0,57.93361282348633,0.0,0.0,0.0,0.4457902312278747,4.0,0.0,1.0
571800,293.1798400878906,297.1499938964844,293.1499938964844,0.0743793696165084,-1801.9254150390625,304.15252685546875,0.6760794520378113,0.1364796459674835,0.1246465966105461,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1904602050781,0.4697378873825073,0.050000000745058,0.0493361242115497,293.3285522460937,297.1499938964844,293.1499938964844,0.1027674004435539,-1807.2667236328125,304.1666564941406,0.7362993359565735,0.1754704266786575,0.1248686835169792,293.1828918457031,297.1499938964844,293.1499938964844,0.3257599771022796,-6158.19677734375,304.1680603027344,0.9990000128746032,0.5254762768745422,0.4254376292228699,293.3348693847656,297.1499938964844,293.1499938964844,0.0069328946992754,-2331.52587890625,300.44403076171875,0.4697378873825073,0.050000000745058,0.2340293228626251,291.1899108886719,291.1499938964844,259.94110107421875,258.3368835449219,280.41290283203125,294.6602478027344,292.1890869140625,1.0,0.2688121497631073,0.6971489787101746,0.6971489787101746,1.0,1.0,-1.1500954627990725,0.4721921980381012,0.6779032349586487,0.1927887350320816,0.0,0.0,0.6312550902366638,58.12087631225586,57.0,3.3787777423858643,-13631.123046875,200.0695037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90582275390625,309.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18121.673828125,18000.0,0.0,0.0,0.3080145716667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034274339675903,0.7034345269203186,-7.102938070602249e-06,0.0,0.0003125956282019,0.0,0.0,57.93361282348633,0.0,0.0,0.0,0.4457902312278747,4.0,0.0,1.0
571860,293.1781616210937,297.1499938964844,293.1499938964844,0.0741616860032081,-1798.2093505859375,304.15203857421875,0.6754181981086731,0.1360646933317184,0.1242643520236015,294.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1795349121094,0.4698024690151214,0.050000000745058,0.049334991723299,293.3276672363281,297.1499938964844,293.1499938964844,0.0997942611575126,-1765.0618896484375,304.1660461425781,0.7307919859886169,0.171128436923027,0.1218312308192253,293.1787109375,297.1499938964844,293.1499938964844,0.3256791532039642,-6159.66162109375,304.1620788574219,0.9990000128746032,0.5254973769187927,0.4253079891204834,293.3341369628906,297.1499938964844,293.1499938964844,0.0068688290193676,-2316.41357421875,300.378662109375,0.4698024690151214,0.050000000745058,0.2340239584445953,291.1778259277344,291.1499938964844,259.9227294921875,258.32135009765625,280.41046142578125,294.6622619628906,292.1760559082031,1.0,0.2683373391628265,0.6970033049583435,0.6970033049583435,1.0,1.0,-1.145825743675232,0.4703179001808166,0.6755078434944153,0.1917167007923126,0.0,0.0,0.6282554864883423,58.03254318237305,60.0,-14.229491233825684,-13546.5146484375,198.51730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8899230957031,309.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.189453125,18000.0,0.0,0.0,0.3051778078079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946569085121155,0.694663941860199,-7.018417818471789e-06,0.0,0.0003097166772931,0.0,0.0,56.36964797973633,0.0,0.0,0.0,0.4422047436237335,4.0,0.0,1.0
571920,293.1781616210937,297.1499938964844,293.1499938964844,0.0741616860032081,-1798.2093505859375,304.15203857421875,0.6754181981086731,0.1360646933317184,0.1242643520236015,294.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1795349121094,0.4698024690151214,0.050000000745058,0.049334991723299,293.3276672363281,297.1499938964844,293.1499938964844,0.0997942611575126,-1765.0618896484375,304.1660461425781,0.7307919859886169,0.171128436923027,0.1218312308192253,293.1787109375,297.1499938964844,293.1499938964844,0.3256791532039642,-6159.66162109375,304.1620788574219,0.9990000128746032,0.5254973769187927,0.4253079891204834,293.3341369628906,297.1499938964844,293.1499938964844,0.0068688290193676,-2316.41357421875,300.378662109375,0.4698024690151214,0.050000000745058,0.2340239584445953,291.1778259277344,291.1499938964844,259.9227294921875,258.32135009765625,280.41046142578125,294.6622619628906,292.1760559082031,1.0,0.2683373391628265,0.6970033049583435,0.6970033049583435,1.0,1.0,-1.145825743675232,0.4703179001808166,0.6755078434944153,0.1917167007923126,0.0,0.0,0.6282554864883423,58.03254318237305,60.0,-14.229491233825684,-13546.5146484375,198.51730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8899230957031,309.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.189453125,18000.0,0.0,0.0,0.3051778078079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946569085121155,0.694663941860199,-7.018417818471789e-06,0.0,0.0003097166772931,0.0,0.0,56.36964797973633,0.0,0.0,0.0,0.4422047436237335,4.0,0.0,1.0
571980,293.1766357421875,297.1499938964844,293.1499938964844,0.0740218088030815,-1795.984130859375,304.151611328125,0.6733389496803284,0.1356579661369323,0.1239215955138206,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1614990234375,0.4685228168964386,0.050000000745058,0.0493579246103763,293.3268737792969,297.1499938964844,293.1499938964844,0.0969187393784523,-1724.0775146484375,304.1654968261719,0.7238321900367737,0.1667903065681457,0.1188224181532859,293.1793518066406,297.1499938964844,293.1499938964844,0.3282524645328522,-6201.89453125,304.1537475585937,0.9990000128746032,0.524651050567627,0.427854984998703,293.333740234375,297.1499938964844,293.1499938964844,0.0068109920248389,-2303.39599609375,300.310546875,0.4685228168964386,0.050000000745058,0.2341327369213104,291.1593322753906,291.1499938964844,259.9043884277344,258.3060302734375,280.4053955078125,294.6639404296875,292.1571960449219,1.0,0.269043892621994,0.6968576312065125,0.6968576312065125,1.0,1.0,-1.14501690864563,0.4699413776397705,0.6750755906105042,0.1914633959531784,0.0,0.0,0.6282169818878174,58.60140228271485,63.0,-23.95561981201172,-13511.1416015625,199.3652191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515930175781,309.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.623046875,18000.0,0.0,0.0,0.3026696443557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918442845344543,0.6918513178825378,-6.98171879776055e-06,0.0,0.0003071711980737,0.0,0.0,55.81325149536133,0.0,0.0,0.0,0.4409764111042022,4.0,0.0,1.0
