time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572040,293.1766357421875,297.1499938964844,293.1499938964844,0.0740218088030815,-1795.984130859375,304.151611328125,0.6733389496803284,0.1356579661369323,0.1239215955138206,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1614990234375,0.4685228168964386,0.050000000745058,0.0493579246103763,293.3268737792969,297.1499938964844,293.1499938964844,0.0969187393784523,-1724.0775146484375,304.1654968261719,0.7238321900367737,0.1667903065681457,0.1188224181532859,293.1793518066406,297.1499938964844,293.1499938964844,0.3282524645328522,-6201.89453125,304.1537475585937,0.9990000128746032,0.524651050567627,0.427854984998703,293.333740234375,297.1499938964844,293.1499938964844,0.0068109920248389,-2303.39599609375,300.310546875,0.4685228168964386,0.050000000745058,0.2341327369213104,291.1593322753906,291.1499938964844,259.9043884277344,258.3060302734375,280.4053955078125,294.6639404296875,292.1571960449219,1.0,0.269043892621994,0.6968576312065125,0.6968576312065125,1.0,1.0,-1.14501690864563,0.4699413776397705,0.6750755906105042,0.1914633959531784,0.0,0.0,0.6282169818878174,58.60140228271485,63.0,-23.95561981201172,-13511.1416015625,199.3652191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515930175781,309.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.623046875,18000.0,0.0,0.0,0.3026696443557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918442845344543,0.6918513178825378,-6.98171879776055e-06,0.0,0.0003071711980737,0.0,0.0,55.81325149536133,0.0,0.0,0.0,0.4409764111042022,4.0,0.0,1.0
572100,293.1759948730469,297.1499938964844,293.1499938964844,0.073960393667221,-1795.0311279296875,304.15142822265625,0.671862006187439,0.1354482322931289,0.1237538605928421,294.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1515197753906,0.467448353767395,0.050000000745058,0.049376867711544,293.3265380859375,297.1499938964844,293.1499938964844,0.0954906046390533,-1703.6585693359375,304.165283203125,0.7198511362075806,0.1646120697259903,0.1173189878463745,293.18133544921875,297.1499938964844,293.1499938964844,0.3303426206111908,-6235.13916015625,304.1492614746094,0.9990000128746032,0.5238932371139526,0.4299485087394714,293.3337707519531,297.1499938964844,293.1499938964844,0.0067831580527126,-2297.208251953125,300.27569580078125,0.467448353767395,0.050000000745058,0.2342226058244705,291.1492919921875,291.1499938964844,259.895263671875,258.2984619140625,280.40216064453125,294.6647033691406,292.1471252441406,1.0,0.2697577476501465,0.6967847943305969,0.6967847943305969,1.0,1.0,-1.1456539630889893,0.4702027440071106,0.6754512786865234,0.1915836632251739,0.0,0.0,0.6292688846588135,59.08951568603516,63.0,-26.1819076538086,-13509.18359375,200.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8203125,309.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.301609605550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927515864372253,0.6927585601806641,-6.982710146985482e-06,0.0,0.0003060954331886,0.0,0.0,55.92428970336914,0.0,0.0,0.0,0.4412834048271179,4.0,0.0,1.0
572160,293.1754150390625,297.1499938964844,293.1499938964844,0.0738975256681442,-1794.047607421875,304.1512756347656,0.6701414585113525,0.1352311372756958,0.1235845014452934,294.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1415100097656,0.466105967760086,0.050000000745058,0.0494001321494579,293.3262939453125,297.1499938964844,293.1499938964844,0.0940596386790275,-1683.1619873046875,304.16510009765625,0.7155200242996216,0.1624245196580886,0.1158127784729003,293.1842956542969,297.1499938964844,293.1499938964844,0.3328856229782104,-6275.1123046875,304.144775390625,0.9990000128746032,0.5229138135910034,0.4325059652328491,293.3339233398437,297.1499938964844,293.1499938964844,0.0067556914873421,-2291.09521484375,300.24041748046875,0.466105967760086,0.050000000745058,0.2343329638242721,291.1392822265625,291.1499938964844,259.8861694335937,258.2909851074219,280.39892578125,294.6654663085937,292.1371765136719,1.0,0.2706753015518188,0.6966491937637329,0.6966491937637329,1.0,1.0,-1.1468725204467771,0.470700591802597,0.6761718988418579,0.1918279826641082,0.0,0.0,0.6309873461723328,59.695068359375,66.0,-27.051708221435547,-13515.90234375,202.0994110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799377441406,309.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.720703125,18000.0,0.0,0.0,0.300711989402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951358318328857,0.6951428055763245,-6.996346201049164e-06,0.0,0.0003051844541914,0.0,0.0,56.2862434387207,0.0,0.0,0.0,0.4421833455562591,4.0,0.0,1.0
572220,293.1745300292969,297.1499938964844,293.1499938964844,0.0737540572881698,-1791.7333984375,304.1510925292969,0.666107177734375,0.1347692757844925,0.1232333779335022,294.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.4626505374908447,0.050000000745058,0.0494579337537288,293.3260192871094,297.1499938964844,293.1499938964844,0.091172769665718,-1641.72509765625,304.1648864746094,0.7056213617324829,0.1580164432525634,0.1127867177128791,293.1929016113281,297.1499938964844,293.1499938964844,0.3391188681125641,-6371.81494140625,304.1361389160156,0.9990000128746032,0.5203059911727905,0.4387963116168976,293.3346862792969,297.1499938964844,293.1499938964844,0.0067007979378104,-2278.72412109375,300.168701171875,0.4626505374908447,0.050000000745058,0.2346071451902389,291.120361328125,291.1499938964844,259.8680114746094,258.2762451171875,280.3917236328125,294.6669616699219,292.1184387207031,1.0,0.2730265855789184,0.6963779926300049,0.6963779926300049,1.0,1.0,-1.1507669687271118,0.4723229110240936,0.6784440279006958,0.1926635652780532,0.0,0.0,0.6362255215644836,61.21193313598633,69.0,-26.20454406738281,-13551.2578125,206.3402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716613769531,309.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.693359375,18000.0,0.0,0.0,0.2994823157787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039947509765625,0.7040018439292908,-7.059622021188261e-06,0.0,0.0003039364819414,0.0,0.0,57.724342346191406,0.0,0.0,0.0,0.4456437826156616,4.0,0.0,1.0
572280,293.1745300292969,297.1499938964844,293.1499938964844,0.0737540572881698,-1791.7333984375,304.1510925292969,0.666107177734375,0.1347692757844925,0.1232333779335022,294.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.4626505374908447,0.050000000745058,0.0494579337537288,293.3260192871094,297.1499938964844,293.1499938964844,0.091172769665718,-1641.72509765625,304.1648864746094,0.7056213617324829,0.1580164432525634,0.1127867177128791,293.1929016113281,297.1499938964844,293.1499938964844,0.3391188681125641,-6371.81494140625,304.1361389160156,0.9990000128746032,0.5203059911727905,0.4387963116168976,293.3346862792969,297.1499938964844,293.1499938964844,0.0067007979378104,-2278.72412109375,300.168701171875,0.4626505374908447,0.050000000745058,0.2346071451902389,291.120361328125,291.1499938964844,259.8680114746094,258.2762451171875,280.3917236328125,294.6669616699219,292.1184387207031,1.0,0.2730265855789184,0.6963779926300049,0.6963779926300049,1.0,1.0,-1.1507669687271118,0.4723229110240936,0.6784440279006958,0.1926635652780532,0.0,0.0,0.6362255215644836,61.21193313598633,69.0,-26.20454406738281,-13551.2578125,206.3402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716613769531,309.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.693359375,18000.0,0.0,0.0,0.2994823157787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039947509765625,0.7040018439292908,-7.059622021188261e-06,0.0,0.0003039364819414,0.0,0.0,57.724342346191406,0.0,0.0,0.0,0.4456437826156616,4.0,0.0,1.0
572340,293.1739501953125,297.1499938964844,293.1499938964844,0.0735773518681526,-1788.7799072265625,304.1510314941406,0.6614901423454285,0.1342666000127792,0.1228584945201873,294.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051940917969,0.4584765136241913,0.050000000745058,0.0495283901691436,293.32598876953125,297.1499938964844,293.1499938964844,0.0882401689887046,-1599.5775146484375,304.1648254394531,0.6945971250534058,0.1535625904798507,0.1097379550337791,293.2044982910156,297.1499938964844,293.1499938964844,0.3465997874736786,-6486.32421875,304.1283264160156,0.9990000128746032,0.5168740749359131,0.4463447332382202,293.3360290527344,297.1499938964844,293.1499938964844,0.0066452813334763,-2265.9306640625,300.0955505371094,0.4584765136241913,0.050000000745058,0.2349413633346557,291.1033935546875,291.1499938964844,259.8500061035156,258.2618103027344,280.38360595703125,294.6684875488281,292.10174560546875,1.0,0.2759315073490143,0.6961068511009216,0.6961068511009216,1.0,1.0,-1.1562031507492063,0.4746102690696716,0.6815928816795349,0.1938716173171997,0.0,0.0,0.6435989141464233,63.07105255126953,57.0,-23.67850685119629,-13609.859375,211.79551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,308.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.849609375,18000.0,0.0,0.0,0.2990927100181579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177584171295166,0.7177655696868896,-7.16763133823406e-06,0.0,0.0003035410773009,0.0,0.0,60.06585693359375,0.0,0.0,0.0,0.4511314034461975,4.0,0.0,1.0
572400,293.1739501953125,297.1499938964844,293.1499938964844,0.0735773518681526,-1788.7799072265625,304.1510314941406,0.6614901423454285,0.1342666000127792,0.1228584945201873,294.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051940917969,0.4584765136241913,0.050000000745058,0.0495283901691436,293.32598876953125,297.1499938964844,293.1499938964844,0.0882401689887046,-1599.5775146484375,304.1648254394531,0.6945971250534058,0.1535625904798507,0.1097379550337791,293.2044982910156,297.1499938964844,293.1499938964844,0.3465997874736786,-6486.32421875,304.1283264160156,0.9990000128746032,0.5168740749359131,0.4463447332382202,293.3360290527344,297.1499938964844,293.1499938964844,0.0066452813334763,-2265.9306640625,300.0955505371094,0.4584765136241913,0.050000000745058,0.2349413633346557,291.1033935546875,291.1499938964844,259.8500061035156,258.2618103027344,280.38360595703125,294.6684875488281,292.10174560546875,1.0,0.2759315073490143,0.6961068511009216,0.6961068511009216,1.0,1.0,-1.1562031507492063,0.4746102690696716,0.6815928816795349,0.1938716173171997,0.0,0.0,0.6435989141464233,63.07105255126953,57.0,-23.67850685119629,-13609.859375,211.79551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,308.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.849609375,18000.0,0.0,0.0,0.2990927100181579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177584171295166,0.7177655696868896,-7.16763133823406e-06,0.0,0.0003035410773009,0.0,0.0,60.06585693359375,0.0,0.0,0.0,0.4511314034461975,4.0,0.0,1.0
572460,293.17333984375,297.1499938964844,293.1499938964844,0.0731871351599693,-1781.67578125,304.1513671875,0.6624430418014526,0.1337839961051941,0.1223809272050857,294.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011962890625,0.4604417085647583,0.050000000745058,0.0494947545230388,293.32586669921875,297.1499938964844,293.1499938964844,0.0850706174969673,-1553.8311767578125,304.1651916503906,0.6894555687904358,0.1491306126117706,0.1066082641482353,293.21160888671875,297.1499938964844,293.1499938964844,0.3438674509525299,-6440.29150390625,304.14068603515625,0.9990000128746032,0.5140255093574524,0.4427554011344909,293.33746337890625,297.1499938964844,293.1499938964844,0.0065673300996422,-2245.064697265625,300.0266418457031,0.4604417085647583,0.050000000745058,0.2347818166017532,291.1029052734375,291.1499938964844,259.83203125,258.2476806640625,280.3861694335937,294.6699523925781,292.1054077148437,1.0,0.2733117640018463,0.6957584023475647,0.6957584023475647,1.0,1.0,-1.1473419666290283,0.4706498980522156,0.6766920685768127,0.1918257027864456,0.0,0.0,0.6503916382789612,62.100242614746094,45.0,7.160589218139648,-13573.4345703125,206.94630432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764343261719,308.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17850.828125,18000.0,0.0,0.0,0.2994190156459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734014630317688,0.7340219616889954,-7.30867805032176e-06,0.0,0.0003038722206838,0.0,0.0,62.994022369384766,0.0,0.0,0.0,0.4576832056045532,4.0,0.0,1.0
572520,293.17333984375,297.1499938964844,293.1499938964844,0.0731871351599693,-1781.67578125,304.1513671875,0.6624430418014526,0.1337839961051941,0.1223809272050857,294.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011962890625,0.4604417085647583,0.050000000745058,0.0494947545230388,293.32586669921875,297.1499938964844,293.1499938964844,0.0850706174969673,-1553.8311767578125,304.1651916503906,0.6894555687904358,0.1491306126117706,0.1066082641482353,293.21160888671875,297.1499938964844,293.1499938964844,0.3438674509525299,-6440.29150390625,304.14068603515625,0.9990000128746032,0.5140255093574524,0.4427554011344909,293.33746337890625,297.1499938964844,293.1499938964844,0.0065673300996422,-2245.064697265625,300.0266418457031,0.4604417085647583,0.050000000745058,0.2347818166017532,291.1029052734375,291.1499938964844,259.83203125,258.2476806640625,280.3861694335937,294.6699523925781,292.1054077148437,1.0,0.2733117640018463,0.6957584023475647,0.6957584023475647,1.0,1.0,-1.1473419666290283,0.4706498980522156,0.6766920685768127,0.1918257027864456,0.0,0.0,0.6503916382789612,62.100242614746094,45.0,7.160589218139648,-13573.4345703125,206.94630432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764343261719,308.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17850.828125,18000.0,0.0,0.0,0.2994190156459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734014630317688,0.7340219616889954,-7.30867805032176e-06,0.0,0.0003038722206838,0.0,0.0,62.994022369384766,0.0,0.0,0.0,0.4576832056045532,4.0,0.0,1.0
572580,293.1722717285156,297.1499938964844,293.1499938964844,0.0725198462605476,-1769.0462646484375,304.1520080566406,0.6686506867408752,0.1334061622619629,0.1218942925333976,294.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4677777588367462,0.050000000745058,0.0493711866438388,293.3250427246094,297.1499938964844,293.1499938964844,0.0816109254956245,-1503.6590576171875,304.1658935546875,0.689734160900116,0.1448389142751693,0.1034885719418525,293.204345703125,297.1499938964844,293.1499938964844,0.3309875130653381,-6237.79345703125,304.1654357910156,0.9990000128746032,0.5139052271842957,0.4293121099472046,293.3379211425781,297.1499938964844,293.1499938964844,0.0064638000912964,-2213.65771484375,299.9720764160156,0.4677777588367462,0.050000000745058,0.234195664525032,291.13995361328125,291.1499938964844,259.81396484375,258.23370361328125,280.3973693847656,294.6712951660156,292.1451416015625,1.0,0.2665541768074035,0.6954100131988525,0.6954100131988525,1.0,1.0,-1.1260298490524292,0.4613202810287475,0.6647095680236816,0.186878889799118,0.0,0.0,0.6495165228843689,58.68402099609375,48.0,47.23285675048828,-13406.0439453125,193.45999145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,308.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.724609375,18000.0,0.0,0.0,0.299810379743576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392093539237976,0.7392167448997498,-7.3827172855089884e-06,0.0,0.0003042694297619,0.0,0.0,64.14144897460938,0.0,0.0,0.0,0.4599495828151703,4.0,0.0,1.0
572640,293.1722717285156,297.1499938964844,293.1499938964844,0.0725198462605476,-1769.0462646484375,304.1520080566406,0.6686506867408752,0.1334061622619629,0.1218942925333976,294.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4677777588367462,0.050000000745058,0.0493711866438388,293.3250427246094,297.1499938964844,293.1499938964844,0.0816109254956245,-1503.6590576171875,304.1658935546875,0.689734160900116,0.1448389142751693,0.1034885719418525,293.204345703125,297.1499938964844,293.1499938964844,0.3309875130653381,-6237.79345703125,304.1654357910156,0.9990000128746032,0.5139052271842957,0.4293121099472046,293.3379211425781,297.1499938964844,293.1499938964844,0.0064638000912964,-2213.65771484375,299.9720764160156,0.4677777588367462,0.050000000745058,0.234195664525032,291.13995361328125,291.1499938964844,259.81396484375,258.23370361328125,280.3973693847656,294.6712951660156,292.1451416015625,1.0,0.2665541768074035,0.6954100131988525,0.6954100131988525,1.0,1.0,-1.1260298490524292,0.4613202810287475,0.6647095680236816,0.186878889799118,0.0,0.0,0.6495165228843689,58.68402099609375,48.0,47.23285675048828,-13406.0439453125,193.45999145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,308.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.724609375,18000.0,0.0,0.0,0.299810379743576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392093539237976,0.7392167448997498,-7.3827172855089884e-06,0.0,0.0003042694297619,0.0,0.0,64.14144897460938,0.0,0.0,0.0,0.4599495828151703,4.0,0.0,1.0
572700,293.1715393066406,297.1499938964844,293.1499938964844,0.0721961110830307,-1762.8641357421875,304.1522216796875,0.6711664199829102,0.1332669258117675,0.1217115074396133,294.671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590270996094,0.4703998863697052,0.050000000745058,0.0493243262171745,293.3243103027344,297.1499938964844,293.1499938964844,0.079902172088623,-1478.946044921875,304.1661071777344,0.6891541481018066,0.1427681595087051,0.1019913032650947,293.1967163085937,297.1499938964844,293.1499938964844,0.3255254626274109,-6153.09619140625,304.1724548339844,0.9990000128746032,0.514714241027832,0.4241007268428802,293.33758544921875,297.1499938964844,293.1499938964844,0.0064140954054892,-2198.047119140625,299.9482421875,0.4703998863697052,0.050000000745058,0.2339733690023422,291.1642761230469,291.1499938964844,259.8049011230469,258.22674560546875,280.4014587402344,294.6718139648437,292.1690368652344,1.0,0.2642582952976227,0.6952357888221741,0.6952357888221741,1.0,1.0,-1.1174300909042358,0.4575707614421844,0.659859299659729,0.1848380267620086,0.0,0.0,0.646125078201294,57.38169097900391,48.0,54.77055740356445,-13317.09765625,188.28375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476806640625,308.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.279296875,18000.0,0.0,0.0,0.2998219430446625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355153560638428,0.7355227470397949,-7.367853868345264e-06,0.0,0.0003042811586055,0.0,0.0,63.57626724243164,0.0,0.0,0.0,0.4585613012313843,4.0,0.0,1.0
572760,293.17071533203125,297.1499938964844,293.1499938964844,0.0719603076577186,-1758.3974609375,304.1522521972656,0.6729100942611694,0.1331585347652435,0.1215693801641464,294.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.17822265625,0.4721481204032898,0.050000000745058,0.0492922253906726,293.3233642578125,297.1499938964844,293.1499938964844,0.0782955512404441,-1455.88134765625,304.16607666015625,0.6877295970916748,0.1407459825277328,0.1005382984876632,293.1895446777344,297.1499938964844,293.1499938964844,0.3216619491577148,-6093.84326171875,304.17535400390625,0.9990000128746032,0.5155324935913086,0.4204931855201721,293.3370056152344,297.1499938964844,293.1499938964844,0.0063699800521135,-2184.609375,299.9230041503906,0.4721481204032898,0.050000000745058,0.2338210940361023,291.181640625,291.1499938964844,259.7958374023437,258.2198486328125,280.3998718261719,294.6669921875,292.18426513671875,1.0,0.2624885439872741,0.695183515548706,0.695183515548706,1.0,1.0,-1.1109628677368164,0.4547620117664337,0.6562008261680603,0.1833531856536865,0.0,0.0,0.6422242522239685,56.48305892944336,51.0,46.16868591308594,-13236.126953125,184.5869598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421569824219,308.9012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18114.69140625,18000.0,0.0,0.0,0.2996898889541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286190986633301,0.7286264300346375,-7.320428267121315e-06,0.0,0.0003041471354663,0.0,0.0,62.399681091308594,0.0,0.0,0.0,0.4558942317962646,4.0,0.0,1.0
572820,293.1689147949219,297.1499938964844,293.1499938964844,0.0717350468039512,-1754.2679443359375,304.15185546875,0.6748467683792114,0.1329987943172454,0.1213773116469383,294.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1914367675781,0.4740643501281738,0.050000000745058,0.0492563433945179,293.3211975097656,297.1499938964844,293.1499938964844,0.0753521770238876,-1414.12890625,304.1656188964844,0.6831891536712646,0.1367883831262588,0.097730815410614,293.17828369140625,297.1499938964844,293.1499938964844,0.3173512518405914,-6029.61328125,304.17388916015625,0.9990000128746032,0.51682448387146,0.416422963142395,293.3358459472656,297.1499938964844,293.1499938964844,0.0062965666875243,-2163.740478515625,299.8648681640625,0.4740643501281738,0.050000000745058,0.2336508780717849,291.19171142578125,291.1499938964844,259.7776184082031,258.2061462402344,280.384033203125,294.6402282714844,292.1916809082031,1.0,0.260355681180954,0.6950789093971252,0.6950789093971252,1.0,1.0,-1.102227807044983,0.4509590268135071,0.6512687802314758,0.1813706755638122,0.0,0.0,0.6357146501541138,55.45998764038086,54.0,16.579124450683594,-13116.6259765625,180.0079803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,308.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.7734375,18000.0,0.0,0.0,0.2990214824676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139040231704712,0.7139111757278442,-7.196295882749837e-06,0.0,0.0003034688124898,0.0,0.0,59.78567886352539,0.0,0.0,0.0,0.4500303566455841,4.0,0.0,1.0
572880,293.1689147949219,297.1499938964844,293.1499938964844,0.0717350468039512,-1754.2679443359375,304.15185546875,0.6748467683792114,0.1329987943172454,0.1213773116469383,294.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1914367675781,0.4740643501281738,0.050000000745058,0.0492563433945179,293.3211975097656,297.1499938964844,293.1499938964844,0.0753521770238876,-1414.12890625,304.1656188964844,0.6831891536712646,0.1367883831262588,0.097730815410614,293.17828369140625,297.1499938964844,293.1499938964844,0.3173512518405914,-6029.61328125,304.17388916015625,0.9990000128746032,0.51682448387146,0.416422963142395,293.3358459472656,297.1499938964844,293.1499938964844,0.0062965666875243,-2163.740478515625,299.8648681640625,0.4740643501281738,0.050000000745058,0.2336508780717849,291.19171142578125,291.1499938964844,259.7776184082031,258.2061462402344,280.384033203125,294.6402282714844,292.1916809082031,1.0,0.260355681180954,0.6950789093971252,0.6950789093971252,1.0,1.0,-1.102227807044983,0.4509590268135071,0.6512687802314758,0.1813706755638122,0.0,0.0,0.6357146501541138,55.45998764038086,54.0,16.579124450683594,-13116.6259765625,180.0079803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,308.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.7734375,18000.0,0.0,0.0,0.2990214824676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139040231704712,0.7139111757278442,-7.196295882749837e-06,0.0,0.0003034688124898,0.0,0.0,59.78567886352539,0.0,0.0,0.0,0.4500303566455841,4.0,0.0,1.0
572940,293.1672058105469,297.1499938964844,293.1499938964844,0.0716635137796402,-1753.103271484375,304.1513671875,0.6749341487884521,0.1328674852848053,0.1212500035762786,294.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4743373990058899,0.050000000745058,0.0492511987686157,293.3190612792969,297.1499938964844,293.1499938964844,0.0725630149245262,-1375.032470703125,304.1650695800781,0.6766695380210876,0.1328839510679245,0.0949927121400833,293.1720886230469,297.1499938964844,293.1499938964844,0.3165434300899505,-6020.25048828125,304.16717529296875,0.9990000128746032,0.5173717141151428,0.4158338010311126,293.3348388671875,297.1499938964844,293.1499938964844,0.0062342504970729,-2147.019775390625,299.80181884765625,0.4743373990058899,0.050000000745058,0.2336264848709106,291.18707275390625,291.1499938964844,259.7593078613281,258.1925048828125,280.3714599609375,294.6241455078125,292.1860656738281,1.0,0.2597669661045074,0.6949743032455444,0.6949743032455444,1.0,1.0,-1.0980442762374878,0.4491164684295654,0.6489278674125671,0.1804396361112594,0.0,0.0,0.6309835314750671,55.27578353881836,57.0,-3.184000253677368,-13050.7412109375,178.40724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,308.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.1640625,18000.0,0.0,0.0,0.2979622483253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022184133529663,0.7022255063056946,-7.089563496265328e-06,0.0,0.0003023938043043,0.0,0.0,57.70555114746094,0.0,0.0,0.0,0.4452805519104004,4.0,0.0,1.0
573000,293.1672058105469,297.1499938964844,293.1499938964844,0.0716635137796402,-1753.103271484375,304.1513671875,0.6749341487884521,0.1328674852848053,0.1212500035762786,294.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4743373990058899,0.050000000745058,0.0492511987686157,293.3190612792969,297.1499938964844,293.1499938964844,0.0725630149245262,-1375.032470703125,304.1650695800781,0.6766695380210876,0.1328839510679245,0.0949927121400833,293.1720886230469,297.1499938964844,293.1499938964844,0.3165434300899505,-6020.25048828125,304.16717529296875,0.9990000128746032,0.5173717141151428,0.4158338010311126,293.3348388671875,297.1499938964844,293.1499938964844,0.0062342504970729,-2147.019775390625,299.80181884765625,0.4743373990058899,0.050000000745058,0.2336264848709106,291.18707275390625,291.1499938964844,259.7593078613281,258.1925048828125,280.3714599609375,294.6241455078125,292.1860656738281,1.0,0.2597669661045074,0.6949743032455444,0.6949743032455444,1.0,1.0,-1.0980442762374878,0.4491164684295654,0.6489278674125671,0.1804396361112594,0.0,0.0,0.6309835314750671,55.27578353881836,57.0,-3.184000253677368,-13050.7412109375,178.40724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,308.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.1640625,18000.0,0.0,0.0,0.2979622483253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022184133529663,0.7022255063056946,-7.089563496265328e-06,0.0,0.0003023938043043,0.0,0.0,57.70555114746094,0.0,0.0,0.0,0.4452805519104004,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0716691687703132,-1753.412353515625,304.1509094238281,0.6735073924064636,0.1327442079782486,0.1211566254496574,294.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.177001953125,0.4733230173587799,0.050000000745058,0.0492703653872013,293.3170471191406,297.1499938964844,293.1499938964844,0.0698409378528595,-1337.2752685546875,304.1645812988281,0.66861492395401,0.1290107071399688,0.092297114431858,293.1709899902344,297.1499938964844,293.1499938964844,0.3184791803359985,-6053.1943359375,304.158203125,0.9990000128746032,0.5170480012893677,0.4180119633674621,293.3341064453125,297.1499938964844,293.1499938964844,0.0061780815012753,-2132.4921875,299.7359924316406,0.4733230173587799,0.050000000745058,0.2337173968553543,291.1755676269531,291.1499938964844,259.7408752441406,258.178955078125,280.3625183105469,294.6179504394531,292.1740417480469,1.0,0.2604020535945892,0.6948236227035522,0.6948236227035522,1.0,1.0,-1.0974421501159668,0.4488060176372528,0.6486361026763916,0.1803126335144043,0.0,0.0,0.6282950043678284,55.75415802001953,60.0,-14.488152503967283,-13027.3759765625,179.12046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644714355469,308.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.498046875,18000.0,0.0,0.0,0.2967222929000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945233345031738,0.6945303082466125,-7.015325536485761e-06,0.0,0.000301135412883,0.0,0.0,56.33465576171875,0.0,0.0,0.0,0.4421273469924927,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0716691687703132,-1753.412353515625,304.1509094238281,0.6735073924064636,0.1327442079782486,0.1211566254496574,294.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.177001953125,0.4733230173587799,0.050000000745058,0.0492703653872013,293.3170471191406,297.1499938964844,293.1499938964844,0.0698409378528595,-1337.2752685546875,304.1645812988281,0.66861492395401,0.1290107071399688,0.092297114431858,293.1709899902344,297.1499938964844,293.1499938964844,0.3184791803359985,-6053.1943359375,304.158203125,0.9990000128746032,0.5170480012893677,0.4180119633674621,293.3341064453125,297.1499938964844,293.1499938964844,0.0061780815012753,-2132.4921875,299.7359924316406,0.4733230173587799,0.050000000745058,0.2337173968553543,291.1755676269531,291.1499938964844,259.7408752441406,258.178955078125,280.3625183105469,294.6179504394531,292.1740417480469,1.0,0.2604020535945892,0.6948236227035522,0.6948236227035522,1.0,1.0,-1.0974421501159668,0.4488060176372528,0.6486361026763916,0.1803126335144043,0.0,0.0,0.6282950043678284,55.75415802001953,60.0,-14.488152503967283,-13027.3759765625,179.12046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644714355469,308.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.498046875,18000.0,0.0,0.0,0.2967222929000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945233345031738,0.6945303082466125,-7.015325536485761e-06,0.0,0.000301135412883,0.0,0.0,56.33465576171875,0.0,0.0,0.0,0.4421273469924927,4.0,0.0,1.0
573180,293.1643371582031,297.1499938964844,293.1499938964844,0.0717121735215187,-1754.4239501953125,304.1505432128906,0.6709058880805969,0.1326175481081009,0.1210809424519538,294.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625671386719,0.4712452292442322,0.050000000745058,0.0493089966475963,293.315185546875,297.1499938964844,293.1499938964844,0.0671414360404014,-1300.20751953125,304.1642150878906,0.6594944596290588,0.125156745314598,0.0896309986710548,293.17437744140625,297.1499938964844,293.1499938964844,0.3225812315940857,-6118.9609375,304.1486511230469,0.9990000128746032,0.5158368349075317,0.4223701357841491,293.3337097167969,297.1499938964844,293.1499938964844,0.0061255060136318,-2119.144775390625,299.6683349609375,0.4712452292442322,0.050000000745058,0.233900636434555,291.1609191894531,291.1499938964844,259.7223815917969,258.1654968261719,280.3563232421875,294.619873046875,292.1592102050781,1.0,0.2620017826557159,0.6946729421615601,0.6946729421615601,1.0,1.0,-1.0996476411819458,0.4497060775756836,0.6499415636062622,0.1808178722858429,0.0,0.0,0.627805233001709,56.76192855834961,63.0,-19.75697135925293,-13038.8330078125,181.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,308.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.326171875,18000.0,0.0,0.0,0.2955215573310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914307475090027,0.6914377212524414,-6.979308182053501e-06,0.0,0.0002999168063979,0.0,0.0,55.75041580200195,0.0,0.0,0.0,0.4408087730407715,4.0,0.0,1.0
573240,293.1643371582031,297.1499938964844,293.1499938964844,0.0717121735215187,-1754.4239501953125,304.1505432128906,0.6709058880805969,0.1326175481081009,0.1210809424519538,294.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625671386719,0.4712452292442322,0.050000000745058,0.0493089966475963,293.315185546875,297.1499938964844,293.1499938964844,0.0671414360404014,-1300.20751953125,304.1642150878906,0.6594944596290588,0.125156745314598,0.0896309986710548,293.17437744140625,297.1499938964844,293.1499938964844,0.3225812315940857,-6118.9609375,304.1486511230469,0.9990000128746032,0.5158368349075317,0.4223701357841491,293.3337097167969,297.1499938964844,293.1499938964844,0.0061255060136318,-2119.144775390625,299.6683349609375,0.4712452292442322,0.050000000745058,0.233900636434555,291.1609191894531,291.1499938964844,259.7223815917969,258.1654968261719,280.3563232421875,294.619873046875,292.1592102050781,1.0,0.2620017826557159,0.6946729421615601,0.6946729421615601,1.0,1.0,-1.0996476411819458,0.4497060775756836,0.6499415636062622,0.1808178722858429,0.0,0.0,0.627805233001709,56.76192855834961,63.0,-19.75697135925293,-13038.8330078125,181.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,308.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.326171875,18000.0,0.0,0.0,0.2955215573310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914307475090027,0.6914377212524414,-6.979308182053501e-06,0.0,0.0002999168063979,0.0,0.0,55.75041580200195,0.0,0.0,0.0,0.4408087730407715,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0717393681406974,-1755.033203125,304.150390625,0.6692600250244141,0.1325506865978241,0.1210462972521781,294.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548767089844,0.4698487818241119,0.050000000745058,0.0493344441056251,293.3143310546875,297.1499938964844,293.1499938964844,0.0657909736037254,-1281.8035888671875,304.1640930175781,0.6546728014945984,0.1232347264885902,0.0883063152432441,293.17755126953125,297.1499938964844,293.1499938964844,0.3252993524074554,-6161.77734375,304.1439514160156,0.9990000128746032,0.5149051547050476,0.4252171516418457,293.3336486816406,297.1499938964844,293.1499938964844,0.0061000031419098,-2112.694091796875,299.634033203125,0.4698487818241119,0.050000000745058,0.2340213507413864,291.1531982421875,291.1499938964844,259.71307373046875,258.1587829589844,280.3541259765625,294.6234130859375,292.1514892578125,1.0,0.2630979418754577,0.694597601890564,0.694597601890564,1.0,1.0,-1.1016082763671875,0.4505265951156616,0.6510816812515259,0.1812631785869598,0.0,0.0,0.6283669471740723,57.43233489990234,63.0,-20.8604793548584,-13055.2392578125,183.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956298828125,308.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2949999570846557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916208863258362,0.6916278600692749,-6.975907581363572e-06,0.0,0.0002993874659296,0.0,0.0,55.75102996826172,0.0,0.0,0.0,0.4408426582813263,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0717671886086463,-1755.650390625,304.1502685546875,0.6674320101737976,0.1324808001518249,0.1210124641656875,294.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471862792969,0.4682269394397735,0.050000000745058,0.0493634343147277,293.3135070800781,297.1499938964844,293.1499938964844,0.0644365400075912,-1263.439453125,304.1640014648437,0.6497448086738586,0.1213154941797256,0.0869861468672752,293.1815795898437,297.1499938964844,293.1499938964844,0.3283931910991668,-6210.09521484375,304.1394348144531,0.9990000128746032,0.5137634873390198,0.4284378588199615,293.3336486816406,297.1499938964844,293.1499938964844,0.0060748341493308,-2106.31494140625,299.5994567871094,0.4682269394397735,0.050000000745058,0.2341588884592056,291.1455078125,291.1499938964844,259.7037353515625,258.1520690917969,280.3527526855469,294.6285095214844,292.1438293457031,1.0,0.2643603682518005,0.6944720149040222,0.6944720149040222,1.0,1.0,-1.1040483713150024,0.4515430033206939,0.6525053977966309,0.1818049103021621,0.0,0.0,0.629438042640686,58.198822021484375,66.0,-21.20497703552246,-13077.4287109375,185.70242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907470703125,308.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.615234375,18000.0,0.0,0.0,0.2945615947246551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929283738136292,0.6929353475570679,-6.982012564549223e-06,0.0,0.0002989425847772,0.0,0.0,55.94034194946289,0.0,0.0,0.0,0.4413241147994995,4.0,0.0,1.0
573420,293.16229248046875,297.1499938964844,293.1499938964844,0.0718183889985084,-1756.788330078125,304.15008544921875,0.6633524298667908,0.1323310583829879,0.1209449470043182,294.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13238525390625,0.4643121659755707,0.050000000745058,0.0494307577610015,293.3119506835937,297.1499938964844,293.1499938964844,0.0617097243666648,-1226.75439453125,304.16387939453125,0.6397249698638916,0.1174851655960083,0.0843583568930625,293.1919250488281,297.1499938964844,293.1499938964844,0.3355389237403869,-6320.50048828125,304.1310729980469,0.9990000128746032,0.5108721256256104,0.4358250498771667,293.3339233398437,297.1499938964844,293.1499938964844,0.0060249869711697,-2093.577392578125,299.5298156738281,0.4643121659755707,0.050000000745058,0.2344782352447509,291.1308288574219,291.1499938964844,259.6849670410156,258.1386413574219,280.35174560546875,294.6429138183594,292.1293029785156,1.0,0.2673079371452331,0.694220781326294,0.694220781326294,1.0,1.0,-1.110143542289734,0.4541000425815582,0.6560434699058533,0.1831607967615127,0.0,0.0,0.6329904794692993,59.98440933227539,69.0,-20.44585227966309,-13136.470703125,190.95069885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35546875,308.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.9765625,18000.0,0.0,0.0,0.2940126359462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986989378929138,0.6987059712409973,-7.021587407507468e-06,0.0,0.0002983854501508,0.0,0.0,56.86067199707031,0.0,0.0,0.0,0.4435600936412811,4.0,0.0,1.0
573480,293.16229248046875,297.1499938964844,293.1499938964844,0.0718183889985084,-1756.788330078125,304.15008544921875,0.6633524298667908,0.1323310583829879,0.1209449470043182,294.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13238525390625,0.4643121659755707,0.050000000745058,0.0494307577610015,293.3119506835937,297.1499938964844,293.1499938964844,0.0617097243666648,-1226.75439453125,304.16387939453125,0.6397249698638916,0.1174851655960083,0.0843583568930625,293.1919250488281,297.1499938964844,293.1499938964844,0.3355389237403869,-6320.50048828125,304.1310729980469,0.9990000128746032,0.5108721256256104,0.4358250498771667,293.3339233398437,297.1499938964844,293.1499938964844,0.0060249869711697,-2093.577392578125,299.5298156738281,0.4643121659755707,0.050000000745058,0.2344782352447509,291.1308288574219,291.1499938964844,259.6849670410156,258.1386413574219,280.35174560546875,294.6429138183594,292.1293029785156,1.0,0.2673079371452331,0.694220781326294,0.694220781326294,1.0,1.0,-1.110143542289734,0.4541000425815582,0.6560434699058533,0.1831607967615127,0.0,0.0,0.6329904794692993,59.98440933227539,69.0,-20.44585227966309,-13136.470703125,190.95069885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35546875,308.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.9765625,18000.0,0.0,0.0,0.2940126359462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986989378929138,0.6987059712409973,-7.021587407507468e-06,0.0,0.0002983854501508,0.0,0.0,56.86067199707031,0.0,0.0,0.0,0.4435600936412811,4.0,0.0,1.0
573540,293.1615600585937,297.1499938964844,293.1499938964844,0.0718601793050766,-1757.732666015625,304.1499938964844,0.6588921546936035,0.1321701258420944,0.1208762302994728,294.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188049316406,0.4596397876739502,0.050000000745058,0.0495086014270782,293.3104553222656,297.1499938964844,293.1499938964844,0.0589605271816253,-1190.162353515625,304.1638488769531,0.6296259760856628,0.1136863380670547,0.0817513838410377,293.2047119140625,297.1499938964844,293.1499938964844,0.3437234759330749,-6445.447265625,304.123779296875,0.9990000128746032,0.507219672203064,0.4442141056060791,293.33447265625,297.1499938964844,293.1499938964844,0.005975394975394,-2080.72705078125,299.4596252441406,0.4596397876739502,0.050000000745058,0.2348475009202957,291.1174011230469,291.1499938964844,259.66607666015625,258.125244140625,280.3524169921875,294.6620483398437,292.11602783203125,1.0,0.2707075178623199,0.6939695477485657,0.6939695477485657,1.0,1.0,-1.117537260055542,0.4572204649448395,0.6603168845176697,0.1848120987415313,0.0,0.0,0.6382543444633484,62.05411911010742,57.0,-18.76172637939453,-13211.1953125,197.20265197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,308.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.708984375,18000.0,0.0,0.0,0.2939969599246979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083263993263245,0.7083334922790527,-7.095417458913289e-06,0.0,0.0002983695303555,0.0,0.0,58.46676635742188,0.0,0.0,0.0,0.4473715126514435,4.0,0.0,1.0
573600,293.1615600585937,297.1499938964844,293.1499938964844,0.0718601793050766,-1757.732666015625,304.1499938964844,0.6588921546936035,0.1321701258420944,0.1208762302994728,294.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188049316406,0.4596397876739502,0.050000000745058,0.0495086014270782,293.3104553222656,297.1499938964844,293.1499938964844,0.0589605271816253,-1190.162353515625,304.1638488769531,0.6296259760856628,0.1136863380670547,0.0817513838410377,293.2047119140625,297.1499938964844,293.1499938964844,0.3437234759330749,-6445.447265625,304.123779296875,0.9990000128746032,0.507219672203064,0.4442141056060791,293.33447265625,297.1499938964844,293.1499938964844,0.005975394975394,-2080.72705078125,299.4596252441406,0.4596397876739502,0.050000000745058,0.2348475009202957,291.1174011230469,291.1499938964844,259.66607666015625,258.125244140625,280.3524169921875,294.6620483398437,292.11602783203125,1.0,0.2707075178623199,0.6939695477485657,0.6939695477485657,1.0,1.0,-1.117537260055542,0.4572204649448395,0.6603168845176697,0.1848120987415313,0.0,0.0,0.6382543444633484,62.05411911010742,57.0,-18.76172637939453,-13211.1953125,197.20265197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,308.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.708984375,18000.0,0.0,0.0,0.2939969599246979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083263993263245,0.7083334922790527,-7.095417458913289e-06,0.0,0.0002983695303555,0.0,0.0,58.46676635742188,0.0,0.0,0.0,0.4473715126514435,4.0,0.0,1.0
573660,293.16082763671875,297.1499938964844,293.1499938964844,0.071787841618061,-1756.4410400390625,304.1501159667969,0.6594273447990417,0.1320809423923492,0.120767243206501,294.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1136779785156,0.4604399502277374,0.050000000745058,0.0494950078427791,293.3085327148437,297.1499938964844,293.1499938964844,0.0567056536674499,-1160.357177734375,304.1639099121094,0.625257670879364,0.1108177006244659,0.0796912536025047,293.212158203125,297.1499938964844,293.1499938964844,0.342973381280899,-6430.32666015625,304.1326599121094,0.9990000128746032,0.5046069025993347,0.4427605271339416,293.3349304199219,297.1499938964844,293.1499938964844,0.0059231608174741,-2065.843017578125,299.4059753417969,0.4604399502277374,0.050000000745058,0.2347830086946487,291.1142883300781,291.1499938964844,259.65087890625,258.114501953125,280.3534240722656,294.6649475097656,292.11578369140625,1.0,0.2693029046058655,0.6937114000320435,0.6937114000320435,1.0,1.0,-1.113102912902832,0.4552008509635925,0.6579021215438843,0.1838676333427429,0.0,0.0,0.6425042152404785,61.65431213378906,57.0,-0.1539609283208847,-13204.7119140625,195.0367889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,308.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.734375,18000.0,0.0,0.0,0.2943301200866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179369926452637,0.7179442048072815,-7.175268365244847e-06,0.0,0.0002987076295539,0.0,0.0,60.13719177246094,0.0,0.0,0.0,0.4512026309967041,4.0,0.0,1.0
573720,293.1606140136719,297.1499938964844,293.1499938964844,0.071737602353096,-1755.476806640625,304.15020751953125,0.6601456999778748,0.1320677548646927,0.1207378506660461,294.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1160888671875,0.4612791240215301,0.050000000745058,0.0494809076189994,293.3079833984375,297.1499938964844,293.1499938964844,0.0561271086335182,-1152.7098388671875,304.1639404296875,0.624692440032959,0.1101217940449714,0.079190507531166,293.2126159667969,297.1499938964844,293.1499938964844,0.3416187465190887,-6408.466796875,304.1365966796875,0.9990000128746032,0.5042037963867188,0.4412473142147064,293.3349914550781,297.1499938964844,293.1499938964844,0.0059076268225908,-2061.030029296875,299.3941650390625,0.4612791240215301,0.050000000745058,0.2347161173820495,291.1176452636719,291.1499938964844,259.6470642089844,258.11181640625,280.3534851074219,294.6634826660156,292.1200256347656,1.0,0.2684938609600067,0.6936468482017517,0.6936468482017517,1.0,1.0,-1.1105539798736572,0.4540742635726928,0.6564797759056091,0.1833048909902572,0.0,0.0,0.642966628074646,61.26433181762695,45.0,7.902833938598633,-13191.5869140625,193.49588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,308.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17896.4140625,18000.0,0.0,0.0,0.2944266498088836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198867797851562,0.7198939323425293,-7.194254976639058e-06,0.0,0.0002988056221511,0.0,0.0,60.49771881103516,0.0,0.0,0.0,0.4519857466220855,4.0,0.0,1.0
573780,293.1593017578125,297.1499938964844,293.1499938964844,0.0713845267891883,-1748.6209716796875,304.1507263183594,0.6667250990867615,0.1320642977952957,0.1205979362130165,294.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1460876464844,0.4683128595352173,0.050000000745058,0.0493619628250598,293.3052673339844,297.1499938964844,293.1499938964844,0.0531101636588573,-1112.9656982421875,304.1643371582031,0.6242064833641052,0.1066670939326286,0.0766715332865715,293.20562744140625,297.1499938964844,293.1499938964844,0.3294065296649933,-6215.61376953125,304.1615905761719,0.9990000128746032,0.5040060877799988,0.4282701909542084,293.3349914550781,297.1499938964844,293.1499938964844,0.0058183246292173,-2032.211669921875,299.34197998046875,0.4683128595352173,0.050000000745058,0.2341518998146057,291.1502380371094,291.1499938964844,259.6278991699219,258.0983581542969,280.3412475585937,294.6254577636719,292.1547241210937,1.0,0.2620675563812256,0.6933241486549377,0.6933241486549377,1.0,1.0,-1.090970754623413,0.4454745352268219,0.6454962491989136,0.1790415197610855,0.0,0.0,0.6409581303596497,58.00178146362305,48.0,41.15168762207031,-13052.8818359375,181.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,308.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.2947398424148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216090559959412,0.721616268157959,-7.233496944536455e-06,0.0,0.0002991234650835,0.0,0.0,60.9642219543457,0.0,0.0,0.0,0.4528145790100097,4.0,0.0,1.0
