time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573840,293.1593017578125,297.1499938964844,293.1499938964844,0.0713845267891883,-1748.6209716796875,304.1507263183594,0.6667250990867615,0.1320642977952957,0.1205979362130165,294.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1460876464844,0.4683128595352173,0.050000000745058,0.0493619628250598,293.3052673339844,297.1499938964844,293.1499938964844,0.0531101636588573,-1112.9656982421875,304.1643371582031,0.6242064833641052,0.1066670939326286,0.0766715332865715,293.20562744140625,297.1499938964844,293.1499938964844,0.3294065296649933,-6215.61376953125,304.1615905761719,0.9990000128746032,0.5040060877799988,0.4282701909542084,293.3349914550781,297.1499938964844,293.1499938964844,0.0058183246292173,-2032.211669921875,299.34197998046875,0.4683128595352173,0.050000000745058,0.2341518998146057,291.1502380371094,291.1499938964844,259.6278991699219,258.0983581542969,280.3412475585937,294.6254577636719,292.1547241210937,1.0,0.2620675563812256,0.6933241486549377,0.6933241486549377,1.0,1.0,-1.090970754623413,0.4454745352268219,0.6454962491989136,0.1790415197610855,0.0,0.0,0.6409581303596497,58.00178146362305,48.0,41.15168762207031,-13052.8818359375,181.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,308.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.2947398424148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216090559959412,0.721616268157959,-7.233496944536455e-06,0.0,0.0002991234650835,0.0,0.0,60.9642219543457,0.0,0.0,0.0,0.4528145790100097,4.0,0.0,1.0
573900,293.1585693359375,297.1499938964844,293.1499938964844,0.0712197944521904,-1745.376708984375,304.1509094238281,0.6694310903549194,0.1320894509553909,0.1205727085471153,294.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1661071777344,0.4708202481269836,0.050000000745058,0.049316868185997,293.3037414550781,297.1499938964844,293.1499938964844,0.0516309775412082,-1093.6180419921875,304.1643981933594,0.6234047412872314,0.1050012186169624,0.0754633471369743,293.1981201171875,297.1499938964844,293.1499938964844,0.3242855072021484,-6135.95263671875,304.168701171875,0.9990000128746032,0.5047735571861267,0.4232445359230041,293.33477783203125,297.1499938964844,293.1499938964844,0.0057749524712562,-2017.9049072265625,299.3179931640625,0.4708202481269836,0.050000000745058,0.233937993645668,291.1703491210937,291.1499938964844,259.6182556152344,258.09161376953125,280.3278503417969,294.5956115722656,292.1742553710937,1.0,0.2599155008792877,0.6931627988815308,0.6931627988815308,1.0,1.0,-1.083142638206482,0.4420377016067505,0.6411049962043762,0.1773320585489273,0.0,0.0,0.6375779509544373,56.76045989990234,48.0,45.45659637451172,-12982.693359375,176.72348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,308.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.169921875,18000.0,0.0,0.0,0.2946827113628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172039151191711,0.717211127281189,-7.209911473182728e-06,0.0,0.0002990654902532,0.0,0.0,60.27359008789063,0.0,0.0,0.0,0.451140284538269,4.0,0.0,1.0
573960,293.1578369140625,297.1499938964844,293.1499938964844,0.0711298212409019,-1743.59912109375,304.1509094238281,0.6713489890098572,0.1321268379688263,0.1205712109804153,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.180908203125,0.4724781513214111,0.050000000745058,0.0492862872779369,293.3021545410156,297.1499938964844,293.1499938964844,0.0502312518656253,-1075.4759521484375,304.1643371582031,0.6219172477722168,0.103364922106266,0.0742866322398185,293.19110107421875,297.1499938964844,293.1499938964844,0.3207388520240783,-6081.4140625,304.17169189453125,0.9990000128746032,0.5055434107780457,0.4198022782802582,293.3344421386719,297.1499938964844,293.1499938964844,0.0057362760417163,-2005.578125,299.2917785644531,0.4724781513214111,0.050000000745058,0.2337929308414459,291.183349609375,291.1499938964844,259.60858154296875,258.0848693847656,280.3138427734375,294.568603515625,292.1851806640625,1.0,0.2582780420780182,0.6931227445602417,0.6931227445602417,1.0,1.0,-1.0773849487304688,0.4395138919353485,0.6378710269927979,0.1761416047811508,0.0,0.0,0.6340043544769287,55.91449737548828,51.0,35.94157409667969,-12919.728515625,173.47291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,308.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.91015625,18000.0,0.0,0.0,0.2944804728031158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104244828224182,0.710431694984436,-7.161482699302724e-06,0.0,0.0002988602500408,0.0,0.0,59.14220428466797,0.0,0.0,0.0,0.4485266506671905,4.0,0.0,1.0
574020,293.1562805175781,297.1499938964844,293.1499938964844,0.07112967222929,-1743.5430908203125,304.1506042480469,0.6736204028129578,0.1322431564331054,0.120631568133831,294.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.19012451171875,0.4742599725723266,0.050000000745058,0.0492528267204761,293.2988586425781,297.1499938964844,293.1499938964844,0.0476224906742572,-1042.039794921875,304.1639099121094,0.6175425052642822,0.100179985165596,0.0720162093639373,293.1801452636719,297.1499938964844,293.1499938964844,0.3168188035488128,-6022.81005859375,304.1708068847656,0.9990000128746032,0.5067360997200012,0.4160025119781494,293.3335266113281,297.1499938964844,293.1499938964844,0.0056706252507865,-1985.709716796875,299.2331848144531,0.4742599725723266,0.050000000745058,0.233634203672409,291.1903381347656,291.1499938964844,259.589111328125,258.0712890625,280.2894592285156,294.5264892578125,292.19024658203125,1.0,0.2563806474208832,0.6930426359176636,0.6930426359176636,1.0,1.0,-1.0699390172958374,0.4362277388572693,0.6337112784385681,0.1746639609336853,0.0,0.0,0.6279777884483337,54.97649383544922,54.0,12.274078369140623,-12829.66015625,169.59591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381286621094,308.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18124.98828125,18000.0,0.0,0.0,0.2936835587024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969045996665955,0.696911633014679,-7.048221050354186e-06,0.0,0.0002980514836963,0.0,0.0,56.81949615478516,0.0,0.0,0.0,0.4431633651256561,4.0,0.0,1.0
574080,293.1562805175781,297.1499938964844,293.1499938964844,0.07112967222929,-1743.5430908203125,304.1506042480469,0.6736204028129578,0.1322431564331054,0.120631568133831,294.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.19012451171875,0.4742599725723266,0.050000000745058,0.0492528267204761,293.2988586425781,297.1499938964844,293.1499938964844,0.0476224906742572,-1042.039794921875,304.1639099121094,0.6175425052642822,0.100179985165596,0.0720162093639373,293.1801452636719,297.1499938964844,293.1499938964844,0.3168188035488128,-6022.81005859375,304.1708068847656,0.9990000128746032,0.5067360997200012,0.4160025119781494,293.3335266113281,297.1499938964844,293.1499938964844,0.0056706252507865,-1985.709716796875,299.2331848144531,0.4742599725723266,0.050000000745058,0.233634203672409,291.1903381347656,291.1499938964844,259.589111328125,258.0712890625,280.2894592285156,294.5264892578125,292.19024658203125,1.0,0.2563806474208832,0.6930426359176636,0.6930426359176636,1.0,1.0,-1.0699390172958374,0.4362277388572693,0.6337112784385681,0.1746639609336853,0.0,0.0,0.6279777884483337,54.97649383544922,54.0,12.274078369140623,-12829.66015625,169.59591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381286621094,308.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18124.98828125,18000.0,0.0,0.0,0.2936835587024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969045996665955,0.696911633014679,-7.048221050354186e-06,0.0,0.0002980514836963,0.0,0.0,56.81949615478516,0.0,0.0,0.0,0.4431633651256561,4.0,0.0,1.0
574140,293.1547241210937,297.1499938964844,293.1499938964844,0.0712722614407539,-1746.22314453125,304.150146484375,0.674109160900116,0.1324012130498886,0.1207619160413742,294.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4744476079940796,0.050000000745058,0.0492492876946926,293.29547119140625,297.1499938964844,293.1499938964844,0.0451770722866058,-1010.996337890625,304.163330078125,0.6113784909248352,0.097091369330883,0.0698396787047386,293.174072265625,297.1499938964844,293.1499938964844,0.316250592470169,-6016.80859375,304.16473388671875,0.9990000128746032,0.5072084665298462,0.4155967235565185,293.3324584960937,297.1499938964844,293.1499938964844,0.0056141591630876,-1969.411865234375,299.17059326171875,0.4744476079940796,0.050000000745058,0.2336174100637436,291.1849670410156,291.1499938964844,259.5694580078125,258.0576171875,280.27001953125,294.4990539550781,292.18377685546875,1.0,0.2559971213340759,0.6929625272750854,0.6929625272750854,1.0,1.0,-1.0669701099395752,0.4348791539669037,0.6320909857749939,0.1741472333669662,0.0,0.0,0.6235728859901428,54.85252380371094,57.0,-5.468997478485107,-12785.1484375,168.51632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,308.85205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.109375,18000.0,0.0,0.0,0.2925257980823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860225200653076,0.6860294342041016,-6.950982424314134e-06,0.0,0.0002968764747492,0.0,0.0,54.952545166015625,0.0,0.0,0.0,0.4387864768505096,4.0,0.0,1.0
574200,293.1547241210937,297.1499938964844,293.1499938964844,0.0712722614407539,-1746.22314453125,304.150146484375,0.674109160900116,0.1324012130498886,0.1207619160413742,294.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4744476079940796,0.050000000745058,0.0492492876946926,293.29547119140625,297.1499938964844,293.1499938964844,0.0451770722866058,-1010.996337890625,304.163330078125,0.6113784909248352,0.097091369330883,0.0698396787047386,293.174072265625,297.1499938964844,293.1499938964844,0.316250592470169,-6016.80859375,304.16473388671875,0.9990000128746032,0.5072084665298462,0.4155967235565185,293.3324584960937,297.1499938964844,293.1499938964844,0.0056141591630876,-1969.411865234375,299.17059326171875,0.4744476079940796,0.050000000745058,0.2336174100637436,291.1849670410156,291.1499938964844,259.5694580078125,258.0576171875,280.27001953125,294.4990539550781,292.18377685546875,1.0,0.2559971213340759,0.6929625272750854,0.6929625272750854,1.0,1.0,-1.0669701099395752,0.4348791539669037,0.6320909857749939,0.1741472333669662,0.0,0.0,0.6235728859901428,54.85252380371094,57.0,-5.468997478485107,-12785.1484375,168.51632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,308.85205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.109375,18000.0,0.0,0.0,0.2925257980823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860225200653076,0.6860294342041016,-6.950982424314134e-06,0.0,0.0002968764747492,0.0,0.0,54.952545166015625,0.0,0.0,0.0,0.4387864768505096,4.0,0.0,1.0
574260,293.1532287597656,297.1499938964844,293.1499938964844,0.0715066790580749,-1750.6534423828125,304.14971923828125,0.6731484532356262,0.1325816214084625,0.120939165353775,294.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1736145019531,0.4733794331550598,0.050000000745058,0.0492694787681102,293.29217529296875,297.1499938964844,293.1499938964844,0.0428451560437679,-981.559814453125,304.16278076171875,0.6035097241401672,0.0940742343664169,0.0677346214652061,293.1729431152344,297.1499938964844,293.1499938964844,0.3183757066726684,-6052.43310546875,304.15625,0.9990000128746032,0.5068414807319641,0.41789311170578,293.3314819335937,297.1499938964844,293.1499938964844,0.0055635985918343,-1955.3665771484373,299.10516357421875,0.4733794331550598,0.050000000745058,0.2337131947278976,291.17205810546875,291.1499938964844,259.5496520996094,258.0438232421875,280.25494384765625,294.48370361328125,292.1702880859375,1.0,0.2568171322345733,0.6928384304046631,0.6928384304046631,1.0,1.0,-1.0675506591796875,0.4350601732730865,0.6324904561042786,0.1743630170822143,0.0,0.0,0.6214422583580017,55.3735466003418,60.0,-16.667509078979492,-12780.798828125,169.6295623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,308.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.919921875,18000.0,0.0,0.0,0.2912315726280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6794188022613525,0.6794256567955017,-6.886686151119648e-06,0.0,0.0002955630188807,0.0,0.0,53.80503845214844,0.0,0.0,0.0,0.4360911846160888,4.0,0.0,1.0
574320,293.1532287597656,297.1499938964844,293.1499938964844,0.0715066790580749,-1750.6534423828125,304.14971923828125,0.6731484532356262,0.1325816214084625,0.120939165353775,294.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1736145019531,0.4733794331550598,0.050000000745058,0.0492694787681102,293.29217529296875,297.1499938964844,293.1499938964844,0.0428451560437679,-981.559814453125,304.16278076171875,0.6035097241401672,0.0940742343664169,0.0677346214652061,293.1729431152344,297.1499938964844,293.1499938964844,0.3183757066726684,-6052.43310546875,304.15625,0.9990000128746032,0.5068414807319641,0.41789311170578,293.3314819335937,297.1499938964844,293.1499938964844,0.0055635985918343,-1955.3665771484373,299.10516357421875,0.4733794331550598,0.050000000745058,0.2337131947278976,291.17205810546875,291.1499938964844,259.5496520996094,258.0438232421875,280.25494384765625,294.48370361328125,292.1702880859375,1.0,0.2568171322345733,0.6928384304046631,0.6928384304046631,1.0,1.0,-1.0675506591796875,0.4350601732730865,0.6324904561042786,0.1743630170822143,0.0,0.0,0.6214422583580017,55.3735466003418,60.0,-16.667509078979492,-12780.798828125,169.6295623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,308.86541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.919921875,18000.0,0.0,0.0,0.2912315726280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6794188022613525,0.6794256567955017,-6.886686151119648e-06,0.0,0.0002955630188807,0.0,0.0,53.80503845214844,0.0,0.0,0.0,0.4360911846160888,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0717886015772819,-1755.979248046875,304.1493530273437,0.6710554361343384,0.1327692717313766,0.121144026517868,294.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15753173828125,0.4712692201137543,0.050000000745058,0.0493087209761142,293.2890319824219,297.1499938964844,293.1499938964844,0.0405886732041835,-953.1295166015624,304.16229248046875,0.5942964553833008,0.0911137014627456,0.0656851083040237,293.1761779785156,297.1499938964844,293.1499938964844,0.3226271271705627,-6120.318359375,304.1470947265625,0.9990000128746032,0.5056130886077881,0.4223220646381378,293.3307189941406,297.1499938964844,293.1499938964844,0.0055165472440421,-1942.5557861328125,299.0380249023437,0.4712692201137543,0.050000000745058,0.2338993400335312,291.1557006835937,291.1499938964844,259.5296325683594,258.0299377441406,280.2429504394531,294.4779357910156,292.1537170410156,1.0,0.2585873901844024,0.6927143335342407,0.6927143335342407,1.0,1.0,-1.0709221363067627,0.4364545345306396,0.6344675421714783,0.1751545667648315,0.0,0.0,0.6217619776725769,56.4114875793457,63.0,-22.15350914001465,-12810.7900390625,172.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887634277344,308.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0,18000.0,0.0,0.0,0.2900413870811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778630614280701,0.6778699159622192,-6.863026101200376e-06,0.0,0.0002943551517091,0.0,0.0,53.48446273803711,0.0,0.0,0.0,0.435383141040802,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0717886015772819,-1755.979248046875,304.1493530273437,0.6710554361343384,0.1327692717313766,0.121144026517868,294.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15753173828125,0.4712692201137543,0.050000000745058,0.0493087209761142,293.2890319824219,297.1499938964844,293.1499938964844,0.0405886732041835,-953.1295166015624,304.16229248046875,0.5942964553833008,0.0911137014627456,0.0656851083040237,293.1761779785156,297.1499938964844,293.1499938964844,0.3226271271705627,-6120.318359375,304.1470947265625,0.9990000128746032,0.5056130886077881,0.4223220646381378,293.3307189941406,297.1499938964844,293.1499938964844,0.0055165472440421,-1942.5557861328125,299.0380249023437,0.4712692201137543,0.050000000745058,0.2338993400335312,291.1557006835937,291.1499938964844,259.5296325683594,258.0299377441406,280.2429504394531,294.4779357910156,292.1537170410156,1.0,0.2585873901844024,0.6927143335342407,0.6927143335342407,1.0,1.0,-1.0709221363067627,0.4364545345306396,0.6344675421714783,0.1751545667648315,0.0,0.0,0.6217619776725769,56.4114875793457,63.0,-22.15350914001465,-12810.7900390625,172.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887634277344,308.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0,18000.0,0.0,0.0,0.2900413870811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778630614280701,0.6778699159622192,-6.863026101200376e-06,0.0,0.0002943551517091,0.0,0.0,53.48446273803711,0.0,0.0,0.0,0.435383141040802,4.0,0.0,1.0
574500,293.1513061523437,297.1499938964844,293.1499938964844,0.071938045322895,-1758.798828125,304.1492004394531,0.6696751117706299,0.1328627467155456,0.121252566576004,294.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14892578125,0.4698637425899505,0.050000000745058,0.0493343360722065,293.2875061035156,297.1499938964844,293.1499938964844,0.0394826605916023,-939.1828002929688,304.1620483398437,0.5892573595046997,0.0896526873111724,0.0646785348653793,293.1792297363281,297.1499938964844,293.1499938964844,0.3254055082798004,-6163.98583984375,304.142578125,0.9990000128746032,0.5046817064285278,0.4251884520053863,293.3304138183594,297.1499938964844,293.1499938964844,0.0054937712848186,-1936.3824462890625,299.00408935546875,0.4698637425899505,0.050000000745058,0.2340208441019058,291.1470642089844,291.1499938964844,259.5195617675781,258.0229187011719,280.23785400390625,294.4779968261719,292.14508056640625,1.0,0.2597637176513672,0.6926522850990295,0.6926522850990295,1.0,1.0,-1.073460817337036,0.4375233948230743,0.6359374523162842,0.1757258176803589,0.0,0.0,0.6228219270706177,57.09285736083984,63.0,-23.341856002807617,-12836.5419921875,174.4798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895263671875,308.8710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8046875,18000.0,0.0,0.0,0.2895545065402984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789963245391846,0.6790031790733337,-6.8668919084302615e-06,0.0,0.0002938609977718,0.0,0.0,53.63559722900391,0.0,0.0,0.0,0.4357848763465881,4.0,0.0,1.0
574560,293.1507568359375,297.1499938964844,293.1499938964844,0.0720895752310752,-1761.654541015625,304.1490478515625,0.6681153774261475,0.1329550296068191,0.1213636249303817,294.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402893066406,0.4682349562644958,0.050000000745058,0.0493634529411792,293.2860107421875,297.1499938964844,293.1499938964844,0.0383899584412574,-925.37890625,304.161865234375,0.5839706659317017,0.0882044062018394,0.0636833384633064,293.1831359863281,297.1499938964844,293.1499938964844,0.3285547792911529,-6213.0859375,304.13818359375,0.9990000128746032,0.5035436153411865,0.4284235537052154,293.3302001953125,297.1499938964844,293.1499938964844,0.0054713622666895,-1930.2999267578125,298.969970703125,0.4682349562644958,0.050000000745058,0.2341589629650116,291.1384582519531,291.1499938964844,259.50946044921875,258.015869140625,280.233642578125,294.4797668457031,292.13653564453125,1.0,0.2611053586006164,0.6925390958786011,0.6925390958786011,1.0,1.0,-1.0764830112457275,0.4387916922569275,0.6376913189888,0.1763852089643478,0.0,0.0,0.6244561076164246,57.868988037109375,66.0,-23.71448135375977,-12868.2802734375,176.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,308.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.2891730666160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813755631446838,0.681382417678833,-6.881165063532535e-06,0.0,0.0002934738877229,0.0,0.0,53.99181365966797,0.0,0.0,0.0,0.4366824328899383,4.0,0.0,1.0
574620,293.1497802734375,297.1499938964844,293.1499938964844,0.0723915249109268,-1767.3323974609375,304.1488647460937,0.6645780801773071,0.1331346780061721,0.1215904057025909,294.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12371826171875,0.4643152952194214,0.050000000745058,0.0494308583438396,293.2831115722656,297.1499938964844,293.1499938964844,0.0362445265054702,-898.1467895507812,304.1614685058594,0.5727960467338562,0.0853472128510475,0.0617268718779087,293.1932067871094,297.1499938964844,293.1499938964844,0.3357912600040436,-6324.7568359375,304.1300964355469,0.9990000128746032,0.5006707310676575,0.4358206987380981,293.3299560546875,297.1499938964844,293.1499938964844,0.0054270331747829,-1918.172119140625,298.9014892578125,0.4643152952194214,0.050000000745058,0.2344787120819091,291.1219787597656,291.1499938964844,259.48907470703125,258.0016784667969,280.2268371582031,294.48785400390625,292.1202392578125,1.0,0.2642064392566681,0.6923126578330994,0.6923126578330994,1.0,1.0,-1.0837496519088743,0.4418607354164123,0.6418888568878174,0.1779560595750808,0.0,0.0,0.6293068528175354,59.66905975341797,54.0,-22.87076759338379,-12947.0263671875,182.2676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,308.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.896484375,18000.0,0.0,0.0,0.2888091206550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896490454673767,0.6896560192108154,-6.939844297448872e-06,0.0,0.0002931045601144,0.0,0.0,55.29840850830078,0.0,0.0,0.0,0.4398907721042633,4.0,0.0,1.0
574680,293.1497802734375,297.1499938964844,293.1499938964844,0.0723915249109268,-1767.3323974609375,304.1488647460937,0.6645780801773071,0.1331346780061721,0.1215904057025909,294.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12371826171875,0.4643152952194214,0.050000000745058,0.0494308583438396,293.2831115722656,297.1499938964844,293.1499938964844,0.0362445265054702,-898.1467895507812,304.1614685058594,0.5727960467338562,0.0853472128510475,0.0617268718779087,293.1932067871094,297.1499938964844,293.1499938964844,0.3357912600040436,-6324.7568359375,304.1300964355469,0.9990000128746032,0.5006707310676575,0.4358206987380981,293.3299560546875,297.1499938964844,293.1499938964844,0.0054270331747829,-1918.172119140625,298.9014892578125,0.4643152952194214,0.050000000745058,0.2344787120819091,291.1219787597656,291.1499938964844,259.48907470703125,258.0016784667969,280.2268371582031,294.48785400390625,292.1202392578125,1.0,0.2642064392566681,0.6923126578330994,0.6923126578330994,1.0,1.0,-1.0837496519088743,0.4418607354164123,0.6418888568878174,0.1779560595750808,0.0,0.0,0.6293068528175354,59.66905975341797,54.0,-22.87076759338379,-12947.0263671875,182.2676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,308.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.896484375,18000.0,0.0,0.0,0.2888091206550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896490454673767,0.6896560192108154,-6.939844297448872e-06,0.0,0.0002931045601144,0.0,0.0,55.29840850830078,0.0,0.0,0.0,0.4398907721042633,4.0,0.0,1.0
574740,293.148681640625,297.1499938964844,293.1499938964844,0.0725198239088058,-1769.6226806640625,304.1490478515625,0.6668703556060791,0.1333596110343933,0.1217435598373413,294.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1185607910156,0.4663400948047638,0.050000000745058,0.0493965186178684,293.2799987792969,297.1499938964844,293.1499938964844,0.0340256430208683,-869.5167236328125,304.161376953125,0.5672727227210999,0.08260328322649,0.0597578845918178,293.19873046875,297.1499938964844,293.1499938964844,0.3329348266124725,-6276.92236328125,304.1420593261719,0.9990000128746032,0.4984237849712372,0.432068258523941,293.3297119140625,297.1499938964844,293.1499938964844,0.005367181263864,-1899.822998046875,298.8388366699219,0.4663400948047638,0.050000000745058,0.234315812587738,291.1199645996094,291.1499938964844,259.468505859375,257.9872741699219,280.2249450683594,294.4834289550781,292.12225341796875,1.0,0.2617756724357605,0.6920862793922424,0.6920862793922424,1.0,1.0,-1.0768376588821411,0.4387210309505462,0.6381165981292725,0.176694855093956,0.0,0.0,0.6338940262794495,58.7185173034668,42.0,5.323746204376221,-12931.2431640625,178.44967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,308.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17903.134765625,18000.0,0.0,0.0,0.288903534412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006198763847351,0.7006269097328186,-7.029578682704596e-06,0.0,0.0002932003699243,0.0,0.0,57.13616561889648,0.0,0.0,0.0,0.4441974461078644,4.0,0.0,1.0
574800,293.148681640625,297.1499938964844,293.1499938964844,0.0725198239088058,-1769.6226806640625,304.1490478515625,0.6668703556060791,0.1333596110343933,0.1217435598373413,294.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1185607910156,0.4663400948047638,0.050000000745058,0.0493965186178684,293.2799987792969,297.1499938964844,293.1499938964844,0.0340256430208683,-869.5167236328125,304.161376953125,0.5672727227210999,0.08260328322649,0.0597578845918178,293.19873046875,297.1499938964844,293.1499938964844,0.3329348266124725,-6276.92236328125,304.1420593261719,0.9990000128746032,0.4984237849712372,0.432068258523941,293.3297119140625,297.1499938964844,293.1499938964844,0.005367181263864,-1899.822998046875,298.8388366699219,0.4663400948047638,0.050000000745058,0.234315812587738,291.1199645996094,291.1499938964844,259.468505859375,257.9872741699219,280.2249450683594,294.4834289550781,292.12225341796875,1.0,0.2617756724357605,0.6920862793922424,0.6920862793922424,1.0,1.0,-1.0768376588821411,0.4387210309505462,0.6381165981292725,0.176694855093956,0.0,0.0,0.6338940262794495,58.7185173034668,42.0,5.323746204376221,-12931.2431640625,178.44967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,308.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17903.134765625,18000.0,0.0,0.0,0.288903534412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006198763847351,0.7006269097328186,-7.029578682704596e-06,0.0,0.0002932003699243,0.0,0.0,57.13616561889648,0.0,0.0,0.0,0.4441974461078644,4.0,0.0,1.0
574860,293.1473388671875,297.1499938964844,293.1499938964844,0.0723970979452133,-1766.905517578125,304.1495666503906,0.6747201085090637,0.1336662471294403,0.1218822672963142,294.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.4731521308422088,0.050000000745058,0.0492737777531147,293.27642822265625,297.1499938964844,293.1499938964844,0.0313539057970047,-836.261962890625,304.1620178222656,0.5671621561050415,0.080031968653202,0.0578368455171585,293.1895751953125,297.1499938964844,293.1499938964844,0.3200736045837402,-6073.85791015625,304.16632080078125,0.9990000128746032,0.4990129768848419,0.4183776080608368,293.3290710449219,297.1499938964844,293.1499938964844,0.0052880980074405,-1872.8966064453125,298.79119873046875,0.4731521308422088,0.050000000745058,0.2337335795164108,291.1515197753906,291.1499938964844,259.4477233886719,257.97265625,280.2113647460937,294.4378662109375,292.1561279296875,1.0,0.2551689445972442,0.6918571591377258,0.6918571591377258,1.0,1.0,-1.0574239492416382,0.4301179647445678,0.6273059844970703,0.1729644238948822,0.0,0.0,0.6317933201789856,55.37805938720703,45.0,40.0535774230957,-12793.2001953125,166.7356414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,308.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.2889147102832794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019894123077393,0.7019965052604675,-7.064521923894063e-06,0.0,0.0002932116913143,0.0,0.0,57.51919174194336,0.0,0.0,0.0,0.4448789358139038,4.0,0.0,1.0
574920,293.1473388671875,297.1499938964844,293.1499938964844,0.0723970979452133,-1766.905517578125,304.1495666503906,0.6747201085090637,0.1336662471294403,0.1218822672963142,294.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.4731521308422088,0.050000000745058,0.0492737777531147,293.27642822265625,297.1499938964844,293.1499938964844,0.0313539057970047,-836.261962890625,304.1620178222656,0.5671621561050415,0.080031968653202,0.0578368455171585,293.1895751953125,297.1499938964844,293.1499938964844,0.3200736045837402,-6073.85791015625,304.16632080078125,0.9990000128746032,0.4990129768848419,0.4183776080608368,293.3290710449219,297.1499938964844,293.1499938964844,0.0052880980074405,-1872.8966064453125,298.79119873046875,0.4731521308422088,0.050000000745058,0.2337335795164108,291.1515197753906,291.1499938964844,259.4477233886719,257.97265625,280.2113647460937,294.4378662109375,292.1561279296875,1.0,0.2551689445972442,0.6918571591377258,0.6918571591377258,1.0,1.0,-1.0574239492416382,0.4301179647445678,0.6273059844970703,0.1729644238948822,0.0,0.0,0.6317933201789856,55.37805938720703,45.0,40.0535774230957,-12793.2001953125,166.7356414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,308.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.2889147102832794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019894123077393,0.7019965052604675,-7.064521923894063e-06,0.0,0.0002932116913143,0.0,0.0,57.51919174194336,0.0,0.0,0.0,0.4448789358139038,4.0,0.0,1.0
574980,293.1458740234375,297.1499938964844,293.1499938964844,0.0723588094115257,-1765.759033203125,304.1497497558594,0.680485188961029,0.1340324580669403,0.1221251413226127,294.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1821594238281,0.4773167371749878,0.050000000745058,0.0491943024098873,293.2724609375,297.1499938964844,293.1499938964844,0.0297310315072536,-811.8064575195312,304.1607971191406,0.5650774836540222,0.0776316821575164,0.0560720302164554,293.1726989746094,297.1499938964844,293.1499938964844,0.310820996761322,-5930.34228515625,304.1758117675781,0.9990000128746032,0.5014392733573914,0.4092665612697601,293.32794189453125,297.1499938964844,293.1499938964844,0.0052150874398648,-1847.8704833984373,298.7460632324219,0.4773167371749878,0.050000000745058,0.2333565950393676,291.1845397949219,291.1499938964844,259.4266967773437,257.9578552246094,280.1830444335937,294.3741760253906,292.18634033203125,1.0,0.251233696937561,0.6916280388832092,0.6916280388832092,1.0,1.0,-1.0441083908081057,0.4241868555545807,0.6199215054512024,0.1704813688993454,0.0,0.0,0.6246849894523621,53.20963668823242,48.0,35.09498596191406,-12659.1767578125,159.1267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.708984375,18000.0,0.0,0.0,0.2883916199207306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905377507209778,0.6905447244644165,-6.992480393819278e-06,0.0,0.0002926808374468,0.0,0.0,55.72990036010742,0.0,0.0,0.0,0.4405455887317657,4.0,0.0,1.0
575040,293.1458740234375,297.1499938964844,293.1499938964844,0.0723588094115257,-1765.759033203125,304.1497497558594,0.680485188961029,0.1340324580669403,0.1221251413226127,294.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1821594238281,0.4773167371749878,0.050000000745058,0.0491943024098873,293.2724609375,297.1499938964844,293.1499938964844,0.0297310315072536,-811.8064575195312,304.1607971191406,0.5650774836540222,0.0776316821575164,0.0560720302164554,293.1726989746094,297.1499938964844,293.1499938964844,0.310820996761322,-5930.34228515625,304.1758117675781,0.9990000128746032,0.5014392733573914,0.4092665612697601,293.32794189453125,297.1499938964844,293.1499938964844,0.0052150874398648,-1847.8704833984373,298.7460632324219,0.4773167371749878,0.050000000745058,0.2333565950393676,291.1845397949219,291.1499938964844,259.4266967773437,257.9578552246094,280.1830444335937,294.3741760253906,292.18634033203125,1.0,0.251233696937561,0.6916280388832092,0.6916280388832092,1.0,1.0,-1.0441083908081057,0.4241868555545807,0.6199215054512024,0.1704813688993454,0.0,0.0,0.6246849894523621,53.20963668823242,48.0,35.09498596191406,-12659.1767578125,159.1267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.708984375,18000.0,0.0,0.0,0.2883916199207306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905377507209778,0.6905447244644165,-6.992480393819278e-06,0.0,0.0002926808374468,0.0,0.0,55.72990036010742,0.0,0.0,0.0,0.4405455887317657,4.0,0.0,1.0
575100,293.14508056640625,297.1499938964844,293.1499938964844,0.072448194026947,-1767.3184814453125,304.1496276855469,0.6823697090148926,0.1342363655567169,0.1222798228263855,294.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.188720703125,0.478493332862854,0.050000000745058,0.0491714626550674,293.2703552246094,297.1499938964844,293.1499938964844,0.0287950150668621,-799.179931640625,304.1605224609375,0.5631380677223206,0.0764937251806259,0.0552447810769081,293.1654663085937,297.1499938964844,293.1499938964844,0.3081404864788055,-5889.6962890625,304.17596435546875,0.9990000128746032,0.5025709867477417,0.4066100716590881,293.32720947265625,297.1499938964844,293.1499938964844,0.0051845423877239,-1838.01171875,298.7193908691406,0.478493332862854,0.050000000745058,0.233248233795166,291.1896057128906,291.1499938964844,259.4161071777344,257.9503479003906,280.1695861816406,294.3475646972656,292.19012451171875,1.0,0.2500182092189789,0.6915134787559509,0.6915134787559509,1.0,1.0,-1.0399541854858398,0.4223086535930633,0.6176455020904541,0.1697576195001602,0.0,0.0,0.6215035915374756,52.58417510986328,48.0,22.073305130004883,-12607.9287109375,156.87620544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,308.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.12109375,18000.0,0.0,0.0,0.2879354953765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835228204727173,0.6835297346115112,-6.936528279766208e-06,0.0,0.0002922179410234,0.0,0.0,54.57775115966797,0.0,0.0,0.0,0.4378165602684021,4.0,0.0,1.0
575160,293.144287109375,297.1499938964844,293.1499938964844,0.0725855007767677,-1769.8077392578125,304.1494445800781,0.683732271194458,0.1344540119171142,0.1224552169442176,294.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1901550292969,0.4792362153530121,0.050000000745058,0.0491569861769676,293.2681884765625,297.1499938964844,293.1499938964844,0.0279634743928909,-787.6836547851562,304.1601257324219,0.5607547760009766,0.0753963738679885,0.054452508687973,293.1594543457031,297.1499938964844,293.1499938964844,0.3064215779304504,-5864.30126953125,304.1743469238281,0.9990000128746032,0.5035552382469177,0.404917448759079,293.326416015625,297.1499938964844,293.1499938964844,0.0051568774506449,-1829.345703125,298.69110107421875,0.4792362153530121,0.050000000745058,0.2331795841455459,291.1901550292969,291.1499938964844,259.4054870605469,257.9427795410156,280.1562805175781,294.32470703125,292.1897888183594,1.0,0.2492336481809616,0.6915121674537659,0.6915121674537659,1.0,1.0,-1.037081599235535,0.4210150837898254,0.6160665154457092,0.1693105697631836,0.0,0.0,0.6187570691108704,52.185943603515625,51.0,9.922054290771484,-12570.3447265625,155.38919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,308.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.43359375,18000.0,0.0,0.0,0.2873779833316803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771310567855835,0.6771379113197327,-6.882430170662701e-06,0.0,0.0002916521334555,0.0,0.0,53.52140426635742,0.0,0.0,0.0,0.4352907538414001,4.0,0.0,1.0
575220,293.1427001953125,297.1499938964844,293.1499938964844,0.0729693546891212,-1776.894287109375,304.14898681640625,0.6850566864013672,0.134922370314598,0.1228592097759246,294.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18310546875,0.4796143770217895,0.050000000745058,0.0491496138274669,293.2637023925781,297.1499938964844,293.1499938964844,0.0264668948948383,-766.6753540039062,304.15924072265625,0.5548460483551025,0.0733130574226379,0.0529649145901203,293.15142822265625,297.1499938964844,293.1499938964844,0.3054831326007843,-5852.81591796875,304.167724609375,0.9990000128746032,0.5049539804458618,0.4040517508983612,293.3247375488281,297.1499938964844,293.1499938964844,0.0051076360978186,-1814.5234375,298.6312255859375,0.4796143770217895,0.050000000745058,0.2331445962190628,291.181884765625,291.1499938964844,259.3840026855469,257.9274597167969,280.1318664550781,294.289306640625,292.1802673339844,1.0,0.2487900704145431,0.6915096044540405,0.6915096044540405,1.0,1.0,-1.0346896648406982,0.4198976755142212,0.614791989326477,0.169062852859497,0.0,0.0,0.6149475574493408,51.97540283203125,54.0,-9.451884269714355,-12532.33203125,154.36936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,308.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.474609375,18000.0,0.0,0.0,0.2860735356807709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672219634056091,0.6672287583351135,-6.793857210141141e-06,0.0,0.0002903282584156,0.0,0.0,51.87959671020508,0.0,0.0,0.0,0.4313354194164276,4.0,0.0,1.0
575280,293.1427001953125,297.1499938964844,293.1499938964844,0.0729693546891212,-1776.894287109375,304.14898681640625,0.6850566864013672,0.134922370314598,0.1228592097759246,294.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18310546875,0.4796143770217895,0.050000000745058,0.0491496138274669,293.2637023925781,297.1499938964844,293.1499938964844,0.0264668948948383,-766.6753540039062,304.15924072265625,0.5548460483551025,0.0733130574226379,0.0529649145901203,293.15142822265625,297.1499938964844,293.1499938964844,0.3054831326007843,-5852.81591796875,304.167724609375,0.9990000128746032,0.5049539804458618,0.4040517508983612,293.3247375488281,297.1499938964844,293.1499938964844,0.0051076360978186,-1814.5234375,298.6312255859375,0.4796143770217895,0.050000000745058,0.2331445962190628,291.181884765625,291.1499938964844,259.3840026855469,257.9274597167969,280.1318664550781,294.289306640625,292.1802673339844,1.0,0.2487900704145431,0.6915096044540405,0.6915096044540405,1.0,1.0,-1.0346896648406982,0.4198976755142212,0.614791989326477,0.169062852859497,0.0,0.0,0.6149475574493408,51.97540283203125,54.0,-9.451884269714355,-12532.33203125,154.36936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,308.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.474609375,18000.0,0.0,0.0,0.2860735356807709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672219634056091,0.6672287583351135,-6.793857210141141e-06,0.0,0.0002903282584156,0.0,0.0,51.87959671020508,0.0,0.0,0.0,0.4313354194164276,4.0,0.0,1.0
575340,293.14117431640625,297.1499938964844,293.1499938964844,0.0734521821141243,-1785.8843994140625,304.1485290527344,0.6848044395446777,0.1354191750288009,0.1233154833316803,294.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1675720214844,0.4787740707397461,0.050000000745058,0.049166016280651,293.2591247558594,297.1499938964844,293.1499938964844,0.0251478217542171,-747.7332763671875,304.1583557128906,0.5477293133735657,0.07135871052742,0.051589012145996,293.1485900878906,297.1499938964844,293.1499938964844,0.3073103725910187,-5884.31298828125,304.15875244140625,0.9990000128746032,0.5055023431777954,0.4059718251228332,293.3231201171875,297.1499938964844,293.1499938964844,0.0050640101544559,-1801.9503173828125,298.5682983398437,0.4787740707397461,0.050000000745058,0.233222410082817,291.1656799316406,291.1499938964844,259.3623046875,257.911865234375,280.1101379394531,294.2654724121094,292.1634826660156,1.0,0.2495902776718139,0.69150710105896,0.69150710105896,1.0,1.0,-1.0360023975372314,0.4204037487506866,0.6155986189842224,0.1695117354393005,0.0,0.0,0.613888144493103,52.41025161743164,57.0,-21.25578117370605,-12540.060546875,155.49160766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,308.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1875,18000.0,0.0,0.0,0.2847327888011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625573635101318,0.6625641584396362,-6.744817710568896e-06,0.0,0.0002889675670303,0.0,0.0,51.073089599609375,0.0,0.0,0.0,0.4294113218784332,4.0,0.0,1.0
575400,293.14117431640625,297.1499938964844,293.1499938964844,0.0734521821141243,-1785.8843994140625,304.1485290527344,0.6848044395446777,0.1354191750288009,0.1233154833316803,294.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1675720214844,0.4787740707397461,0.050000000745058,0.049166016280651,293.2591247558594,297.1499938964844,293.1499938964844,0.0251478217542171,-747.7332763671875,304.1583557128906,0.5477293133735657,0.07135871052742,0.051589012145996,293.1485900878906,297.1499938964844,293.1499938964844,0.3073103725910187,-5884.31298828125,304.15875244140625,0.9990000128746032,0.5055023431777954,0.4059718251228332,293.3231201171875,297.1499938964844,293.1499938964844,0.0050640101544559,-1801.9503173828125,298.5682983398437,0.4787740707397461,0.050000000745058,0.233222410082817,291.1656799316406,291.1499938964844,259.3623046875,257.911865234375,280.1101379394531,294.2654724121094,292.1634826660156,1.0,0.2495902776718139,0.69150710105896,0.69150710105896,1.0,1.0,-1.0360023975372314,0.4204037487506866,0.6155986189842224,0.1695117354393005,0.0,0.0,0.613888144493103,52.41025161743164,57.0,-21.25578117370605,-12540.060546875,155.49160766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,308.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1875,18000.0,0.0,0.0,0.2847327888011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625573635101318,0.6625641584396362,-6.744817710568896e-06,0.0,0.0002889675670303,0.0,0.0,51.073089599609375,0.0,0.0,0.0,0.4294113218784332,4.0,0.0,1.0
575460,293.1397705078125,297.1499938964844,293.1499938964844,0.0739853382110595,-1795.833251953125,304.14813232421875,0.6832999587059021,0.1359289139509201,0.1238048374652862,294.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.4769410192966461,0.050000000745058,0.0492016039788723,293.25457763671875,297.1499938964844,293.1499938964844,0.0239640735089778,-730.294921875,304.1575622558594,0.5397741794586182,0.0695148035883903,0.0503073818981647,293.15045166015625,297.1499938964844,293.1499938964844,0.311322420835495,-5949.1845703125,304.1491394042969,0.9990000128746032,0.5051718950271606,0.4101081788539886,293.3216857910156,297.1499938964844,293.1499938964844,0.0050235548987984,-1790.536865234375,298.5038452148437,0.4769410192966461,0.050000000745058,0.2333912402391433,291.1462707519531,291.1499938964844,259.3403625488281,257.8959655761719,280.0913391113281,294.2508239746094,292.1439208984375,1.0,0.2513808310031891,0.691371738910675,0.691371738910675,1.0,1.0,-1.0402605533599854,0.4221735298633575,0.6180869936943054,0.1704768985509872,0.0,0.0,0.6156717538833618,53.36539077758789,60.0,-26.369216918945312,-12586.423828125,158.34320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084167480469,308.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.224609375,18000.0,0.0,0.0,0.2836167812347412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637582778930664,0.6637650728225708,-6.74206012263312e-06,0.0,0.0002878349914681,0.0,0.0,51.18747329711914,0.0,0.0,0.0,0.4297716319561004,4.0,0.0,1.0
575520,293.1397705078125,297.1499938964844,293.1499938964844,0.0739853382110595,-1795.833251953125,304.14813232421875,0.6832999587059021,0.1359289139509201,0.1238048374652862,294.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.4769410192966461,0.050000000745058,0.0492016039788723,293.25457763671875,297.1499938964844,293.1499938964844,0.0239640735089778,-730.294921875,304.1575622558594,0.5397741794586182,0.0695148035883903,0.0503073818981647,293.15045166015625,297.1499938964844,293.1499938964844,0.311322420835495,-5949.1845703125,304.1491394042969,0.9990000128746032,0.5051718950271606,0.4101081788539886,293.3216857910156,297.1499938964844,293.1499938964844,0.0050235548987984,-1790.536865234375,298.5038452148437,0.4769410192966461,0.050000000745058,0.2333912402391433,291.1462707519531,291.1499938964844,259.3403625488281,257.8959655761719,280.0913391113281,294.2508239746094,292.1439208984375,1.0,0.2513808310031891,0.691371738910675,0.691371738910675,1.0,1.0,-1.0402605533599854,0.4221735298633575,0.6180869936943054,0.1704768985509872,0.0,0.0,0.6156717538833618,53.36539077758789,60.0,-26.369216918945312,-12586.423828125,158.34320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084167480469,308.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.224609375,18000.0,0.0,0.0,0.2836167812347412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637582778930664,0.6637650728225708,-6.74206012263312e-06,0.0,0.0002878349914681,0.0,0.0,51.18747329711914,0.0,0.0,0.0,0.4297716319561004,4.0,0.0,1.0
575580,293.1385192871094,297.1499938964844,293.1499938964844,0.0745374485850334,-1806.1358642578125,304.1478271484375,0.6808322072029114,0.1364409327507019,0.1243132799863815,294.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12860107421875,0.474260538816452,0.050000000745058,0.0492529384791851,293.2501220703125,297.1499938964844,293.1499938964844,0.0228894464671611,-714.0205688476562,304.1568298339844,0.5313413143157959,0.0677700191736221,0.0491083748638629,293.1563415527344,297.1499938964844,293.1499938964844,0.3170672357082367,-6039.9775390625,304.1398620605469,0.9990000128746032,0.50397127866745,0.4160022139549255,293.3205261230469,297.1499938964844,293.1499938964844,0.0049847243353724,-1779.6048583984375,298.4388427734375,0.474260538816452,0.050000000745058,0.233634740114212,291.1264953613281,291.1499938964844,259.31817626953125,257.8797607421875,280.0741882324219,294.2435913085937,292.1242370605469,1.0,0.2539592683315277,0.6912363767623901,0.6912363767623901,1.0,1.0,-1.0468591451644895,0.4249734282493591,0.6218857169151306,0.1718745678663253,0.0,0.0,0.6201350688934326,54.74684524536133,63.0,-27.37640380859375,-12663.8935546875,162.62640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,308.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.591796875,18000.0,0.0,0.0,0.2829607427120209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706788539886475,0.6706856489181519,-6.786010999348946e-06,0.0,0.0002871691831387,0.0,0.0,52.21337127685547,0.0,0.0,0.0,0.4323866069316864,4.0,0.0,1.0
