time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575640,293.1385192871094,297.1499938964844,293.1499938964844,0.0745374485850334,-1806.1358642578125,304.1478271484375,0.6808322072029114,0.1364409327507019,0.1243132799863815,294.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12860107421875,0.474260538816452,0.050000000745058,0.0492529384791851,293.2501220703125,297.1499938964844,293.1499938964844,0.0228894464671611,-714.0205688476562,304.1568298339844,0.5313413143157959,0.0677700191736221,0.0491083748638629,293.1563415527344,297.1499938964844,293.1499938964844,0.3170672357082367,-6039.9775390625,304.1398620605469,0.9990000128746032,0.50397127866745,0.4160022139549255,293.3205261230469,297.1499938964844,293.1499938964844,0.0049847243353724,-1779.6048583984375,298.4388427734375,0.474260538816452,0.050000000745058,0.233634740114212,291.1264953613281,291.1499938964844,259.31817626953125,257.8797607421875,280.0741882324219,294.2435913085937,292.1242370605469,1.0,0.2539592683315277,0.6912363767623901,0.6912363767623901,1.0,1.0,-1.0468591451644895,0.4249734282493591,0.6218857169151306,0.1718745678663253,0.0,0.0,0.6201350688934326,54.74684524536133,63.0,-27.37640380859375,-12663.8935546875,162.62640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,308.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.591796875,18000.0,0.0,0.0,0.2829607427120209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706788539886475,0.6706856489181519,-6.786010999348946e-06,0.0,0.0002871691831387,0.0,0.0,52.21337127685547,0.0,0.0,0.0,0.4323866069316864,4.0,0.0,1.0
575700,293.1379699707031,297.1499938964844,293.1499938964844,0.0748151689767837,-1811.31591796875,304.1477355957031,0.6793199181556702,0.1366957575082779,0.1245716512203216,294.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189270019531,0.4726295173168182,0.050000000745058,0.0492836125195026,293.2479248046875,297.1499938964844,293.1499938964844,0.0223882291465997,-706.2643432617188,304.156494140625,0.5270547866821289,0.0669329836964607,0.0485375747084617,293.1606140136719,297.1499938964844,293.1499938964844,0.3204736709594726,-6093.1982421875,304.1355285644531,0.9990000128746032,0.5030544400215149,0.4194845259189605,293.320068359375,297.1499938964844,293.1499938964844,0.0049656578339636,-1774.2093505859375,298.40625,0.4726295173168182,0.050000000745058,0.2337802499532699,291.11688232421875,291.1499938964844,259.3069763183594,257.8715515136719,280.0661315917969,294.24237060546875,292.1147155761719,1.0,0.2554896175861358,0.6911686658859253,0.6911686658859253,1.0,1.0,-1.050874948501587,0.4266898036003113,0.6241851449012756,0.1727069914340973,0.0,0.0,0.6233090162277222,55.572940826416016,63.0,-26.97826194763184,-12712.150390625,165.22967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,308.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.5625,18000.0,0.0,0.0,0.2828658819198608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761853694915771,0.6761922240257263,-6.825161108281463e-06,0.0,0.0002870729076676,0.0,0.0,53.06420516967773,0.0,0.0,0.0,0.4345120787620544,4.0,0.0,1.0
575760,293.137451171875,297.1499938964844,293.1499938964844,0.0750917866826057,-1816.4730224609373,304.14764404296875,0.6776630878448486,0.13694928586483,0.1248317211866378,294.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.109619140625,0.4708113670349121,0.050000000745058,0.0493171922862529,293.2457580566406,297.1499938964844,293.1499938964844,0.021909287199378,-698.743896484375,304.1561889648437,0.5227760672569275,0.0661199912428855,0.0479852780699729,293.1656188964844,297.1499938964844,293.1499938964844,0.3241791129112243,-6150.71142578125,304.1314392089844,0.9990000128746032,0.5019348859786987,0.4232639372348785,293.3196716308594,297.1499938964844,293.1499938964844,0.0049467259086668,-1768.8175048828125,298.3736877441406,0.4708113670349121,0.050000000745058,0.233939528465271,291.107666015625,291.1499938964844,259.29571533203125,257.8632507324219,280.0587463378906,294.2425231933594,292.1055908203125,1.0,0.2571546137332916,0.6910526156425476,0.6910526156425476,1.0,1.0,-1.0552915334701538,0.4285727143287658,0.6267188787460327,0.173604130744934,0.0,0.0,0.6270596385002136,56.47754669189453,66.0,-26.12249565124512,-12765.599609375,168.10543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,308.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.220703125,18000.0,0.0,0.0,0.2829506397247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829795837402344,0.6829864382743835,-6.875506187498104e-06,0.0,0.0002871589385904,0.0,0.0,54.138179779052734,0.0,0.0,0.0,0.4371606707572937,4.0,0.0,1.0
575820,293.1365051269531,297.1499938964844,293.1499938964844,0.0756394937634468,-1826.6734619140625,304.14752197265625,0.6740248203277588,0.1374555379152298,0.1253570318222046,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.4666067361831665,0.050000000745058,0.0493919886648654,293.2411499023437,297.1499938964844,293.1499938964844,0.0210374891757965,-684.7633666992188,304.15557861328125,0.5144852995872498,0.0646270960569381,0.046961348503828,293.1776123046875,297.1499938964844,293.1499938964844,0.3323465883731842,-6276.341796875,304.1240539550781,0.9990000128746032,0.4991110563278198,0.4315636157989502,293.3190612792969,297.1499938964844,293.1499938964844,0.0049089724197983,-1757.9322509765625,298.3087463378906,0.4666067361831665,0.050000000745058,0.2342943400144577,291.0906066894531,291.1499938964844,259.27301025390625,257.84637451171875,280.0441589355469,294.24517822265625,292.0887451171875,1.0,0.260826975107193,0.6908205151557922,0.6908205151557922,1.0,1.0,-1.0651700496673584,0.4328002631664276,0.6323697566986084,0.1755967736244201,0.0,0.0,0.6361417174339294,58.49333572387695,54.0,-23.842506408691406,-12886.513671875,174.59854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,308.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17829.216796875,18000.0,0.0,0.0,0.2837153077125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001860737800598,0.7001930475234985,-7.009171440586215e-06,0.0,0.0002879349631257,0.0,0.0,56.955810546875,0.0,0.0,0.0,0.4439594149589538,4.0,0.0,1.0
575880,293.1365051269531,297.1499938964844,293.1499938964844,0.0756394937634468,-1826.6734619140625,304.14752197265625,0.6740248203277588,0.1374555379152298,0.1253570318222046,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.4666067361831665,0.050000000745058,0.0493919886648654,293.2411499023437,297.1499938964844,293.1499938964844,0.0210374891757965,-684.7633666992188,304.15557861328125,0.5144852995872498,0.0646270960569381,0.046961348503828,293.1776123046875,297.1499938964844,293.1499938964844,0.3323465883731842,-6276.341796875,304.1240539550781,0.9990000128746032,0.4991110563278198,0.4315636157989502,293.3190612792969,297.1499938964844,293.1499938964844,0.0049089724197983,-1757.9322509765625,298.3087463378906,0.4666067361831665,0.050000000745058,0.2342943400144577,291.0906066894531,291.1499938964844,259.27301025390625,257.84637451171875,280.0441589355469,294.24517822265625,292.0887451171875,1.0,0.260826975107193,0.6908205151557922,0.6908205151557922,1.0,1.0,-1.0651700496673584,0.4328002631664276,0.6323697566986084,0.1755967736244201,0.0,0.0,0.6361417174339294,58.49333572387695,54.0,-23.842506408691406,-12886.513671875,174.59854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,308.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17829.216796875,18000.0,0.0,0.0,0.2837153077125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001860737800598,0.7001930475234985,-7.009171440586215e-06,0.0,0.0002879349631257,0.0,0.0,56.955810546875,0.0,0.0,0.0,0.4439594149589538,4.0,0.0,1.0
575940,293.13543701171875,297.1499938964844,293.1499938964844,0.0760157033801078,-1833.4979248046875,304.1477355957031,0.6766192317008972,0.1380180120468139,0.1258166134357452,294.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.4682146906852722,0.050000000745058,0.0493638664484024,293.23590087890625,297.1499938964844,293.1499938964844,0.0202226638793945,-671.140869140625,304.15509033203125,0.5119636058807373,0.0633824169635772,0.0460266508162021,293.18463134765625,297.1499938964844,293.1499938964844,0.3301850259304046,-6238.46826171875,304.1368713378906,0.9990000128746032,0.4969607591629028,0.4284638464450836,293.3183898925781,297.1499938964844,293.1499938964844,0.004857805557549,-1741.4217529296875,298.25067138671875,0.4682146906852722,0.050000000745058,0.2341609299182891,291.088134765625,291.1499938964844,259.25,257.8291015625,280.0341186523437,294.2304077148437,292.09051513671875,1.0,0.2588755488395691,0.6905884146690369,0.6905884146690369,1.0,1.0,-1.0606935024261477,0.4306864142417907,0.6300070881843567,0.1749570220708847,0.0,0.0,0.6450045704841614,57.73374557495117,42.0,5.289590835571289,-12909.580078125,171.91981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17812.458984375,18000.0,0.0,0.0,0.2851454615592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720311164855957,0.7203183770179749,-7.178980467870133e-06,0.0,0.0002893864002544,0.0,0.0,60.449649810791016,0.0,0.0,0.0,0.4520164728164673,4.0,0.0,1.0
576000,293.13543701171875,297.1499938964844,293.1499938964844,0.0760157033801078,-1833.4979248046875,304.1477355957031,0.6766192317008972,0.1380180120468139,0.1258166134357452,294.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.4682146906852722,0.050000000745058,0.0493638664484024,293.23590087890625,297.1499938964844,293.1499938964844,0.0202226638793945,-671.140869140625,304.15509033203125,0.5119636058807373,0.0633824169635772,0.0460266508162021,293.18463134765625,297.1499938964844,293.1499938964844,0.3301850259304046,-6238.46826171875,304.1368713378906,0.9990000128746032,0.4969607591629028,0.4284638464450836,293.3183898925781,297.1499938964844,293.1499938964844,0.004857805557549,-1741.4217529296875,298.25067138671875,0.4682146906852722,0.050000000745058,0.2341609299182891,291.088134765625,291.1499938964844,259.25,257.8291015625,280.0341186523437,294.2304077148437,292.09051513671875,1.0,0.2588755488395691,0.6905884146690369,0.6905884146690369,1.0,1.0,-1.0606935024261477,0.4306864142417907,0.6300070881843567,0.1749570220708847,0.0,0.0,0.6450045704841614,57.73374557495117,42.0,5.289590835571289,-12909.580078125,171.91981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17812.458984375,18000.0,0.0,0.0,0.2851454615592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720311164855957,0.7203183770179749,-7.178980467870133e-06,0.0,0.0002893864002544,0.0,0.0,60.449649810791016,0.0,0.0,0.0,0.4520164728164673,4.0,0.0,1.0
576060,293.134033203125,297.1499938964844,293.1499938964844,0.0761242061853408,-1834.927001953125,304.1483154296875,0.6850810647010803,0.1386696249246597,0.1262684017419815,294.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1169738769531,0.4746206998825073,0.050000000745058,0.0492460839450359,293.2301940917969,297.1499938964844,293.1499938964844,0.0194211956113576,-656.9389038085938,304.1547241210937,0.5144834518432617,0.0623568706214427,0.045182678848505,293.1762084960937,297.1499938964844,293.1499938964844,0.3177602887153625,-6041.18310546875,304.1621398925781,0.9990000128746032,0.4977600574493408,0.4152221977710724,293.3172607421875,297.1499938964844,293.1499938964844,0.0047890930436551,-1716.720703125,298.2102355957031,0.4746206998825073,0.050000000745058,0.2336022108793258,291.1212463378906,291.1499938964844,259.2225036621094,257.8077392578125,280.0126342773437,294.1729736328125,292.12628173828125,1.0,0.2526691555976867,0.690354585647583,0.690354585647583,1.0,1.0,-1.043521761894226,0.4229736328125,0.6205481886863708,0.1719995439052581,0.0,0.0,0.6468657851219177,54.55484008789063,45.0,42.671669006347656,-12809.7421875,161.35223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,308.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.7265625,18000.0,0.0,0.0,0.2866266071796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306838631629944,0.730691134929657,-7.294634087884333e-06,0.0,0.0002908895839937,0.0,0.0,62.48564910888672,0.0,0.0,0.0,0.4563727080821991,4.0,0.0,1.0
576120,293.134033203125,297.1499938964844,293.1499938964844,0.0761242061853408,-1834.927001953125,304.1483154296875,0.6850810647010803,0.1386696249246597,0.1262684017419815,294.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1169738769531,0.4746206998825073,0.050000000745058,0.0492460839450359,293.2301940917969,297.1499938964844,293.1499938964844,0.0194211956113576,-656.9389038085938,304.1547241210937,0.5144834518432617,0.0623568706214427,0.045182678848505,293.1762084960937,297.1499938964844,293.1499938964844,0.3177602887153625,-6041.18310546875,304.1621398925781,0.9990000128746032,0.4977600574493408,0.4152221977710724,293.3172607421875,297.1499938964844,293.1499938964844,0.0047890930436551,-1716.720703125,298.2102355957031,0.4746206998825073,0.050000000745058,0.2336022108793258,291.1212463378906,291.1499938964844,259.2225036621094,257.8077392578125,280.0126342773437,294.1729736328125,292.12628173828125,1.0,0.2526691555976867,0.690354585647583,0.690354585647583,1.0,1.0,-1.043521761894226,0.4229736328125,0.6205481886863708,0.1719995439052581,0.0,0.0,0.6468657851219177,54.55484008789063,45.0,42.671669006347656,-12809.7421875,161.35223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,308.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.7265625,18000.0,0.0,0.0,0.2866266071796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306838631629944,0.730691134929657,-7.294634087884333e-06,0.0,0.0002908895839937,0.0,0.0,62.48564910888672,0.0,0.0,0.0,0.4563727080821991,4.0,0.0,1.0
576180,293.1324768066406,297.1499938964844,293.1499938964844,0.0762998312711715,-1837.5966796875,304.1485595703125,0.6914161443710327,0.1393856257200241,0.1268272548913955,294.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4785749018192291,0.050000000745058,0.0491698905825614,293.2242431640625,297.1499938964844,293.1499938964844,0.0187860187143087,-645.2828979492188,304.1542053222656,0.5157778859138489,0.0615305453538894,0.044515486806631,293.15936279296875,297.1499938964844,293.1499938964844,0.3087436258792877,-5900.541015625,304.1726379394531,0.9990000128746032,0.5005096197128296,0.406424880027771,293.3155822753906,297.1499938964844,293.1499938964844,0.0047250199131667,-1693.4180908203125,298.1737670898437,0.4785749018192291,0.050000000745058,0.2332407981157302,291.1581726074219,291.1499938964844,259.18670654296875,257.77880859375,279.97332763671875,294.09869384765625,292.1605834960937,1.0,0.249078094959259,0.6901208162307739,0.6901208162307739,1.0,1.0,-1.0323020219802856,0.4178861379623413,0.6144159436225891,0.1701699644327163,0.0,0.0,0.6430314779281616,52.5006217956543,48.0,40.363677978515625,-12717.3984375,154.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,308.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.43359375,18000.0,0.0,0.0,0.2876529693603515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269611358642578,0.7269684076309204,-7.290110715985065e-06,0.0,0.0002919311809819,0.0,0.0,61.99418258666992,0.0,0.0,0.0,0.4551094472408294,4.0,0.0,1.0
576240,293.1324768066406,297.1499938964844,293.1499938964844,0.0762998312711715,-1837.5966796875,304.1485595703125,0.6914161443710327,0.1393856257200241,0.1268272548913955,294.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4785749018192291,0.050000000745058,0.0491698905825614,293.2242431640625,297.1499938964844,293.1499938964844,0.0187860187143087,-645.2828979492188,304.1542053222656,0.5157778859138489,0.0615305453538894,0.044515486806631,293.15936279296875,297.1499938964844,293.1499938964844,0.3087436258792877,-5900.541015625,304.1726379394531,0.9990000128746032,0.5005096197128296,0.406424880027771,293.3155822753906,297.1499938964844,293.1499938964844,0.0047250199131667,-1693.4180908203125,298.1737670898437,0.4785749018192291,0.050000000745058,0.2332407981157302,291.1581726074219,291.1499938964844,259.18670654296875,257.77880859375,279.97332763671875,294.09869384765625,292.1605834960937,1.0,0.249078094959259,0.6901208162307739,0.6901208162307739,1.0,1.0,-1.0323020219802856,0.4178861379623413,0.6144159436225891,0.1701699644327163,0.0,0.0,0.6430314779281616,52.5006217956543,48.0,40.363677978515625,-12717.3984375,154.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,308.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.43359375,18000.0,0.0,0.0,0.2876529693603515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269611358642578,0.7269684076309204,-7.290110715985065e-06,0.0,0.0002919311809819,0.0,0.0,61.99418258666992,0.0,0.0,0.0,0.4551094472408294,4.0,0.0,1.0
576300,293.1316833496094,297.1499938964844,293.1499938964844,0.0764961019158363,-1841.0867919921875,304.1484680175781,0.6935699582099915,0.1397662311792373,0.1271410882472992,294.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1642150878906,0.4796858131885528,0.050000000745058,0.0491482205688953,293.22119140625,297.1499938964844,293.1499938964844,0.018550319597125,-640.962646484375,304.15386962890625,0.515805184841156,0.0611894503235816,0.0442436896264553,293.1520690917969,297.1499938964844,293.1499938964844,0.3061319887638092,-5860.65771484375,304.1732482910156,0.9990000128746032,0.5018270015716553,0.403887927532196,293.3145751953125,297.1499938964844,293.1499938964844,0.0046981293708086,-1684.1666259765625,298.1512145996094,0.4796858131885528,0.050000000745058,0.2331379950046539,291.1656188964844,291.1499938964844,259.16583251953125,257.7616577148437,279.9531555175781,294.0673828125,292.1666564941406,1.0,0.2480190843343734,0.6900039315223694,0.6900039315223694,1.0,1.0,-1.0291571617126465,0.4164194762706756,0.612737774848938,0.1697341948747635,0.0,0.0,0.6412160992622375,51.91893005371094,48.0,27.8583984375,-12686.9326171875,152.77786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,308.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.84765625,18000.0,0.0,0.0,0.2879885733127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231252193450928,0.7231324315071106,-7.26094958736212e-06,0.0,0.0002922717831097,0.0,0.0,61.32979583740234,0.0,0.0,0.0,0.4536234140396118,4.0,0.0,1.0
576360,293.130859375,297.1499938964844,293.1499938964844,0.0767432451248169,-1845.578125,304.1482849121094,0.6951972842216492,0.1401619762182235,0.1274765878915786,294.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1678466796875,0.4803781509399414,0.050000000745058,0.049134686589241,293.2181091308594,297.1499938964844,293.1499938964844,0.0183585248887538,-637.4569091796875,304.15350341796875,0.5155428647994995,0.0608950853347778,0.0440111085772514,293.1459350585937,297.1499938964844,293.1499938964844,0.3044674396514892,-5835.8564453125,304.1720275878906,0.9990000128746032,0.5030078291893005,0.4022955298423767,293.3134765625,297.1499938964844,293.1499938964844,0.0046739242970943,-1676.08251953125,298.1268920898437,0.4803781509399414,0.050000000745058,0.2330738008022308,291.1682434082031,291.1499938964844,259.14312744140625,257.7428283691406,279.9325256347656,294.0402526855469,292.1683654785156,1.0,0.2473831474781036,0.6900006532669067,0.6900006532669067,1.0,1.0,-1.0272754430770874,0.4155319035053253,0.6117434501647949,0.1695593446493148,0.0,0.0,0.639714241027832,51.55804443359375,51.0,15.589306831359863,-12669.9130859375,151.64227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,308.7572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5546875,18000.0,0.0,0.0,0.2882251441478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195443511009216,0.7195516228675842,-7.229965831356822e-06,0.0,0.000292511889711,0.0,0.0,60.68898010253906,0.0,0.0,0.0,0.4521904587745666,4.0,0.0,1.0
576420,293.129150390625,297.1499938964844,293.1499938964844,0.0773577466607093,-1856.9188232421875,304.1478271484375,0.6970430016517639,0.1409913301467895,0.1282044351100921,294.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1642150878906,0.4806855320930481,0.050000000745058,0.0491286739706993,293.2118530273437,297.1499938964844,293.1499938964844,0.0180877763777971,-632.5676879882812,304.1528015136719,0.5142883062362671,0.0604362301528453,0.0436555966734886,293.1375427246094,297.1499938964844,293.1499938964844,0.303615391254425,-5825.35205078125,304.166015625,0.9990000128746032,0.5048217177391052,0.401585966348648,293.3111877441406,297.1499938964844,293.1499938964844,0.0046313293278217,-1662.4456787109375,298.0743103027344,0.4806855320930481,0.050000000745058,0.2330452650785446,291.16326904296875,291.1499938964844,259.0923156738281,257.70025634765625,279.8917541503906,293.9975891113281,292.1619873046875,1.0,0.2472192645072937,0.6899940371513367,0.6899940371513367,1.0,1.0,-1.0268278121948242,0.4152158498764038,0.6116119027137756,0.1698230355978012,0.0,0.0,0.6381542682647705,51.407745361328125,54.0,-4.95302677154541,-12673.3486328125,151.2602081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,308.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.84765625,18000.0,0.0,0.0,0.2884945273399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145389914512634,0.7145462036132812,-7.1807889980846085e-06,0.0,0.0002927852619905,0.0,0.0,59.761966705322266,0.0,0.0,0.0,0.4501390159130096,4.0,0.0,1.0
576480,293.129150390625,297.1499938964844,293.1499938964844,0.0773577466607093,-1856.9188232421875,304.1478271484375,0.6970430016517639,0.1409913301467895,0.1282044351100921,294.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1642150878906,0.4806855320930481,0.050000000745058,0.0491286739706993,293.2118530273437,297.1499938964844,293.1499938964844,0.0180877763777971,-632.5676879882812,304.1528015136719,0.5142883062362671,0.0604362301528453,0.0436555966734886,293.1375427246094,297.1499938964844,293.1499938964844,0.303615391254425,-5825.35205078125,304.166015625,0.9990000128746032,0.5048217177391052,0.401585966348648,293.3111877441406,297.1499938964844,293.1499938964844,0.0046313293278217,-1662.4456787109375,298.0743103027344,0.4806855320930481,0.050000000745058,0.2330452650785446,291.16326904296875,291.1499938964844,259.0923156738281,257.70025634765625,279.8917541503906,293.9975891113281,292.1619873046875,1.0,0.2472192645072937,0.6899940371513367,0.6899940371513367,1.0,1.0,-1.0268278121948242,0.4152158498764038,0.6116119027137756,0.1698230355978012,0.0,0.0,0.6381542682647705,51.407745361328125,54.0,-4.95302677154541,-12673.3486328125,151.2602081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,308.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.84765625,18000.0,0.0,0.0,0.2884945273399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145389914512634,0.7145462036132812,-7.1807889980846085e-06,0.0,0.0002927852619905,0.0,0.0,59.761966705322266,0.0,0.0,0.0,0.4501390159130096,4.0,0.0,1.0
576540,293.12750244140625,297.1499938964844,293.1499938964844,0.078086145222187,-1870.490966796875,304.1473388671875,0.6973141431808472,0.1418559849262237,0.1289899498224258,294.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1508178710937,0.4798093140125274,0.050000000745058,0.0491458028554916,293.2056579589844,297.1499938964844,293.1499938964844,0.0179384872317314,-629.98828125,304.152099609375,0.5122815370559692,0.0601285919547081,0.0434272475540638,293.1342468261719,297.1499938964844,293.1499938964844,0.3055022656917572,-5857.5703125,304.1575012207031,0.9990000128746032,0.5058133006095886,0.4036043286323547,293.3089294433594,297.1499938964844,293.1499938964844,0.0045942394062876,-1651.15673828125,298.01806640625,0.4798093140125274,0.050000000745058,0.2331265211105346,291.1490783691406,291.1499938964844,259.0348205566406,257.651611328125,279.8516845703125,293.9681091308594,292.14703369140625,1.0,0.2482760101556778,0.6899874806404114,0.6899874806404114,1.0,1.0,-1.0300359725952148,0.4165066182613373,0.6135293841362,0.1707542389631271,0.0,0.0,0.6391547918319702,51.885772705078125,57.0,-18.44478416442871,-12723.205078125,152.95639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369873046875,308.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.2886787354946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714251697063446,0.7142588496208191,-7.167586772993673e-06,0.0,0.0002929722249973,0.0,0.0,59.64180755615234,0.0,0.0,0.0,0.4499509930610657,4.0,0.0,1.0
576600,293.12750244140625,297.1499938964844,293.1499938964844,0.078086145222187,-1870.490966796875,304.1473388671875,0.6973141431808472,0.1418559849262237,0.1289899498224258,294.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1508178710937,0.4798093140125274,0.050000000745058,0.0491458028554916,293.2056579589844,297.1499938964844,293.1499938964844,0.0179384872317314,-629.98828125,304.152099609375,0.5122815370559692,0.0601285919547081,0.0434272475540638,293.1342468261719,297.1499938964844,293.1499938964844,0.3055022656917572,-5857.5703125,304.1575012207031,0.9990000128746032,0.5058133006095886,0.4036043286323547,293.3089294433594,297.1499938964844,293.1499938964844,0.0045942394062876,-1651.15673828125,298.01806640625,0.4798093140125274,0.050000000745058,0.2331265211105346,291.1490783691406,291.1499938964844,259.0348205566406,257.651611328125,279.8516845703125,293.9681091308594,292.14703369140625,1.0,0.2482760101556778,0.6899874806404114,0.6899874806404114,1.0,1.0,-1.0300359725952148,0.4165066182613373,0.6135293841362,0.1707542389631271,0.0,0.0,0.6391547918319702,51.885772705078125,57.0,-18.44478416442871,-12723.205078125,152.95639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369873046875,308.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.2886787354946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714251697063446,0.7142588496208191,-7.167586772993673e-06,0.0,0.0002929722249973,0.0,0.0,59.64180755615234,0.0,0.0,0.0,0.4499509930610657,4.0,0.0,1.0
576660,293.1259460449219,297.1499938964844,293.1499938964844,0.0788792371749877,-1885.32763671875,304.1469116210937,0.6963319182395935,0.1427406370639801,0.129814401268959,294.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4779685735702514,0.050000000745058,0.0491816736757755,293.1995849609375,297.1499938964844,293.1499938964844,0.0178835317492485,-629.2002563476562,304.1514892578125,0.5097562670707703,0.0599512495100498,0.043307289481163,293.1356201171875,297.1499938964844,293.1499938964844,0.3095649480819702,-5923.13671875,304.1482238769531,0.9990000128746032,0.5059460401535034,0.4077986776828766,293.30682373046875,297.1499938964844,293.1499938964844,0.0045605273917317,-1641.21630859375,297.9598999023437,0.4779685735702514,0.050000000745058,0.2332966923713684,291.1304626464844,291.1499938964844,258.97125244140625,257.5973815917969,279.8128967285156,293.94927978515625,292.1281433105469,1.0,0.2503071427345276,0.6898439526557922,0.6898439526557922,1.0,1.0,-1.036162257194519,0.419050931930542,0.6171113848686218,0.1721868067979812,0.0,0.0,0.6429833769798279,52.872467041015625,60.0,-25.240726470947266,-12813.001953125,156.34994506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457763671875,308.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.388671875,18000.0,0.0,0.0,0.2890163362026214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198044657707214,0.7198116779327393,-7.20302796253236e-06,0.0,0.0002933148643933,0.0,0.0,60.54494094848633,0.0,0.0,0.0,0.4521104991436004,4.0,0.0,1.0
576720,293.1259460449219,297.1499938964844,293.1499938964844,0.0788792371749877,-1885.32763671875,304.1469116210937,0.6963319182395935,0.1427406370639801,0.129814401268959,294.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13250732421875,0.4779685735702514,0.050000000745058,0.0491816736757755,293.1995849609375,297.1499938964844,293.1499938964844,0.0178835317492485,-629.2002563476562,304.1514892578125,0.5097562670707703,0.0599512495100498,0.043307289481163,293.1356201171875,297.1499938964844,293.1499938964844,0.3095649480819702,-5923.13671875,304.1482238769531,0.9990000128746032,0.5059460401535034,0.4077986776828766,293.30682373046875,297.1499938964844,293.1499938964844,0.0045605273917317,-1641.21630859375,297.9598999023437,0.4779685735702514,0.050000000745058,0.2332966923713684,291.1304626464844,291.1499938964844,258.97125244140625,257.5973815917969,279.8128967285156,293.94927978515625,292.1281433105469,1.0,0.2503071427345276,0.6898439526557922,0.6898439526557922,1.0,1.0,-1.036162257194519,0.419050931930542,0.6171113848686218,0.1721868067979812,0.0,0.0,0.6429833769798279,52.872467041015625,60.0,-25.240726470947266,-12813.001953125,156.34994506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457763671875,308.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.388671875,18000.0,0.0,0.0,0.2890163362026214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198044657707214,0.7198116779327393,-7.20302796253236e-06,0.0,0.0002933148643933,0.0,0.0,60.54494094848633,0.0,0.0,0.0,0.4521104991436004,4.0,0.0,1.0
576780,293.1245422363281,297.1499938964844,293.1499938964844,0.0797039046883583,-1900.78076171875,304.1465759277344,0.6943789124488831,0.1436344385147094,0.1306639164686203,294.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1125793457031,0.4753085076808929,0.050000000745058,0.0492329634726047,293.1936950683594,297.1499938964844,293.1499938964844,0.0179052911698818,-629.8533325195312,304.1509704589844,0.506916344165802,0.0598893910646438,0.0432818867266178,293.1409912109375,297.1499938964844,293.1499938964844,0.3153586685657501,-6014.68212890625,304.1391906738281,0.9990000128746032,0.5052253007888794,0.4137215912342071,293.30499267578125,297.1499938964844,293.1499938964844,0.0045286393724381,-1631.9249267578125,297.90093994140625,0.4753085076808929,0.050000000745058,0.2335399836301803,291.1104431152344,291.1499938964844,258.902099609375,257.5380859375,279.7742004394531,293.9392395019531,292.10809326171875,1.0,0.2531145513057709,0.6897004842758179,0.6897004842758179,1.0,1.0,-1.044613242149353,0.4226211011409759,0.6219921112060547,0.1740448325872421,0.0,0.0,0.6495956182479858,54.277191162109375,63.0,-27.6834716796875,-12935.5927734375,161.16424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02020263671875,308.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17878.9921875,18000.0,0.0,0.0,0.2897293269634247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313904762268066,0.7313977479934692,-7.291695965250255e-06,0.0,0.0002940384438261,0.0,0.0,62.55405044555664,0.0,0.0,0.0,0.4567434191703796,4.0,0.0,1.0
576840,293.1245422363281,297.1499938964844,293.1499938964844,0.0797039046883583,-1900.78076171875,304.1465759277344,0.6943789124488831,0.1436344385147094,0.1306639164686203,294.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1125793457031,0.4753085076808929,0.050000000745058,0.0492329634726047,293.1936950683594,297.1499938964844,293.1499938964844,0.0179052911698818,-629.8533325195312,304.1509704589844,0.506916344165802,0.0598893910646438,0.0432818867266178,293.1409912109375,297.1499938964844,293.1499938964844,0.3153586685657501,-6014.68212890625,304.1391906738281,0.9990000128746032,0.5052253007888794,0.4137215912342071,293.30499267578125,297.1499938964844,293.1499938964844,0.0045286393724381,-1631.9249267578125,297.90093994140625,0.4753085076808929,0.050000000745058,0.2335399836301803,291.1104431152344,291.1499938964844,258.902099609375,257.5380859375,279.7742004394531,293.9392395019531,292.10809326171875,1.0,0.2531145513057709,0.6897004842758179,0.6897004842758179,1.0,1.0,-1.044613242149353,0.4226211011409759,0.6219921112060547,0.1740448325872421,0.0,0.0,0.6495956182479858,54.277191162109375,63.0,-27.6834716796875,-12935.5927734375,161.16424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02020263671875,308.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17878.9921875,18000.0,0.0,0.0,0.2897293269634247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313904762268066,0.7313977479934692,-7.291695965250255e-06,0.0,0.0002940384438261,0.0,0.0,62.55405044555664,0.0,0.0,0.0,0.4567434191703796,4.0,0.0,1.0
576900,293.1239013671875,297.1499938964844,293.1499938964844,0.0801220759749412,-1908.6220703125,304.1464233398437,0.6931188702583313,0.144082561135292,0.1310949176549911,294.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1025390625,0.4736992716789245,0.050000000745058,0.0492635145783424,293.1908264160156,297.1499938964844,293.1499938964844,0.0179415326565504,-630.6508178710938,304.1507263183594,0.5054344534873962,0.0598984733223915,0.0433013960719108,293.1449890136719,297.1499938964844,293.1499938964844,0.3187902271747589,-6068.3134765625,304.1349182128906,0.9990000128746032,0.5045536756515503,0.417209655046463,293.3041687011719,297.1499938964844,293.1499938964844,0.0045131240040063,-1627.409423828125,297.8713684082031,0.4736992716789245,0.050000000745058,0.2336848974227905,291.1003723144531,291.1499938964844,258.8656005859375,257.50665283203125,279.7548522949219,293.9370422363281,292.0980834960937,1.0,0.2547557353973388,0.6896287202835083,0.6896287202835083,1.0,1.0,-1.0495507717132568,0.4247220158576965,0.6248287558555603,0.1751053631305694,0.0,0.0,0.6539135575294495,55.11247253417969,63.0,-27.91253662109375,-13007.0390625,164.0334930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930725097656,308.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17849.0625,18000.0,0.0,0.0,0.2902862131595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394229769706726,0.7394303679466248,-7.356669811997563e-06,0.0,0.0002946036111097,0.0,0.0,63.99388885498047,0.0,0.0,0.0,0.4599956572055816,4.0,0.0,1.0
576960,293.123291015625,297.1499938964844,293.1499938964844,0.0805417001247406,-1916.4920654296875,304.1463317871094,0.6917088031768799,0.1445308178663253,0.1315289586782455,294.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09259033203125,0.4719108641147613,0.050000000745058,0.0492969267070293,293.1880187988281,297.1499938964844,293.1499938964844,0.0179933533072471,-631.733642578125,304.1505126953125,0.5039369463920593,0.0599329955875873,0.0433410555124282,293.1497802734375,297.1499938964844,293.1499938964844,0.3225233256816864,-6126.2880859375,304.1308898925781,0.9990000128746032,0.5036815404891968,0.42099130153656,293.3034362792969,297.1499938964844,293.1499938964844,0.0044978139922022,-1622.9415283203125,297.8417663574219,0.4719108641147613,0.050000000745058,0.2338433861732483,291.0904846191406,291.1499938964844,258.82794189453125,257.4741516113281,279.7358703613281,293.93658447265625,292.0882568359375,1.0,0.2565300166606903,0.6895065903663635,0.6895065903663635,1.0,1.0,-1.0548882484436035,0.4269894957542419,0.6278988122940063,0.1762290745973587,0.0,0.0,0.6588721871376038,56.02521133422852,66.0,-27.63493728637696,-13084.07421875,167.1783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,308.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.265625,18000.0,0.0,0.0,0.2910020649433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489087581634521,0.7489162087440491,-7.435662155330647e-06,0.0,0.0002953301009256,0.0,0.0,65.73517608642578,0.0,0.0,0.0,0.4638666212558746,4.0,0.0,1.0
577020,293.1222229003906,297.1499938964844,293.1499938964844,0.081380046904087,-1932.2154541015625,304.1461486816406,0.688537061214447,0.1454268097877502,0.132404014468193,294.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.467788815498352,0.050000000745058,0.0493713356554508,293.1825561523437,297.1499938964844,293.1499938964844,0.0181415919214487,-634.7025756835938,304.15008544921875,0.5009578466415405,0.06007656827569,0.0434786342084407,293.1612854003906,297.1499938964844,293.1499938964844,0.3307573199272156,-6253.03955078125,304.1235656738281,0.9990000128746032,0.5013553500175476,0.4292933344841003,293.3021545410156,297.1499938964844,293.1499938964844,0.0044674668461084,-1614.008056640625,297.7827453613281,0.467788815498352,0.050000000745058,0.2341963499784469,291.0716857910156,291.1499938964844,258.74932861328125,257.4061279296875,279.6982116699219,293.9404296875,292.06964111328125,1.0,0.2604157030582428,0.6892623901367188,0.6892623901367188,1.0,1.0,-1.0665807723999023,0.4319773316383362,0.6346035003662109,0.1786664277315139,0.0,0.0,0.6705869436264038,58.05585479736328,54.0,-26.14241981506348,-13252.6240234375,174.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,308.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.193359375,18000.0,0.0,0.0,0.2929694652557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720571756362915,0.7720648646354675,-7.636329428351019e-06,0.0,0.0002973267692141,0.0,0.0,70.15882873535156,0.0,0.0,0.0,0.4734279215335846,4.0,0.0,1.0
577080,293.1222229003906,297.1499938964844,293.1499938964844,0.081380046904087,-1932.2154541015625,304.1461486816406,0.688537061214447,0.1454268097877502,0.132404014468193,294.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.467788815498352,0.050000000745058,0.0493713356554508,293.1825561523437,297.1499938964844,293.1499938964844,0.0181415919214487,-634.7025756835938,304.15008544921875,0.5009578466415405,0.06007656827569,0.0434786342084407,293.1612854003906,297.1499938964844,293.1499938964844,0.3307573199272156,-6253.03955078125,304.1235656738281,0.9990000128746032,0.5013553500175476,0.4292933344841003,293.3021545410156,297.1499938964844,293.1499938964844,0.0044674668461084,-1614.008056640625,297.7827453613281,0.467788815498352,0.050000000745058,0.2341963499784469,291.0716857910156,291.1499938964844,258.74932861328125,257.4061279296875,279.6982116699219,293.9404296875,292.06964111328125,1.0,0.2604157030582428,0.6892623901367188,0.6892623901367188,1.0,1.0,-1.0665807723999023,0.4319773316383362,0.6346035003662109,0.1786664277315139,0.0,0.0,0.6705869436264038,58.05585479736328,54.0,-26.14241981506348,-13252.6240234375,174.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,308.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.193359375,18000.0,0.0,0.0,0.2929694652557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720571756362915,0.7720648646354675,-7.636329428351019e-06,0.0,0.0002973267692141,0.0,0.0,70.15882873535156,0.0,0.0,0.0,0.4734279215335846,4.0,0.0,1.0
577140,293.1210327148437,297.1499938964844,293.1499938964844,0.0820371657609939,-1944.3353271484373,304.1463623046875,0.69182288646698,0.1463709473609924,0.133208230137825,294.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.4693750441074371,0.050000000745058,0.0493431277573108,293.1770324707031,297.1499938964844,293.1499938964844,0.0182673521339893,-637.0426025390625,304.1498413085937,0.5029228329658508,0.0603717900812625,0.0436319187283515,293.1677551269531,297.1499938964844,293.1499938964844,0.3286246061325073,-6215.5625,304.1365051269531,0.9990000128746032,0.4997309744358063,0.4261689782142639,293.3008728027344,297.1499938964844,293.1499938964844,0.0044253482483327,-1599.97412109375,297.7312927246094,0.4693750441074371,0.050000000745058,0.2340625524520874,291.067626953125,291.1499938964844,258.6668395996094,257.3345031738281,279.66815185546875,293.9291381835937,292.06988525390625,1.0,0.2586657404899597,0.689018189907074,0.689018189907074,1.0,1.0,-1.0637938976287842,0.4304904043674469,0.6333034634590149,0.1786782592535019,0.0,0.0,0.6822983622550964,57.32143783569336,57.0,3.351844072341919,-13316.5361328125,172.0736541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74249267578125,308.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17736.458984375,18000.0,0.0,0.0,0.2955158352851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798821210861206,0.7988291382789612,-7.886042112659197e-06,0.0,0.0002999110147356,0.0,0.0,75.61915588378906,0.0,0.0,0.0,0.4846214354038238,4.0,0.0,1.0
577200,293.1210327148437,297.1499938964844,293.1499938964844,0.0820371657609939,-1944.3353271484373,304.1463623046875,0.69182288646698,0.1463709473609924,0.133208230137825,294.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.4693750441074371,0.050000000745058,0.0493431277573108,293.1770324707031,297.1499938964844,293.1499938964844,0.0182673521339893,-637.0426025390625,304.1498413085937,0.5029228329658508,0.0603717900812625,0.0436319187283515,293.1677551269531,297.1499938964844,293.1499938964844,0.3286246061325073,-6215.5625,304.1365051269531,0.9990000128746032,0.4997309744358063,0.4261689782142639,293.3008728027344,297.1499938964844,293.1499938964844,0.0044253482483327,-1599.97412109375,297.7312927246094,0.4693750441074371,0.050000000745058,0.2340625524520874,291.067626953125,291.1499938964844,258.6668395996094,257.3345031738281,279.66815185546875,293.9291381835937,292.06988525390625,1.0,0.2586657404899597,0.689018189907074,0.689018189907074,1.0,1.0,-1.0637938976287842,0.4304904043674469,0.6333034634590149,0.1786782592535019,0.0,0.0,0.6822983622550964,57.32143783569336,57.0,3.351844072341919,-13316.5361328125,172.0736541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74249267578125,308.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17736.458984375,18000.0,0.0,0.0,0.2955158352851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798821210861206,0.7988291382789612,-7.886042112659197e-06,0.0,0.0002999110147356,0.0,0.0,75.61915588378906,0.0,0.0,0.0,0.4846214354038238,4.0,0.0,1.0
577260,293.1198425292969,297.1499938964844,293.1499938964844,0.0825611129403114,-1953.6748046875,304.1466979980469,0.6940104365348816,0.1473473906517028,0.134072721004486,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0870056152344,0.4698834717273712,0.050000000745058,0.0493339672684669,293.1714782714844,297.1499938964844,293.1499938964844,0.018441405147314,-639.9859008789062,304.14959716796875,0.5045254230499268,0.0608092360198497,0.0439091436564922,293.1656188964844,297.1499938964844,293.1499938964844,0.3273172080516815,-6193.20166015625,304.1428527832031,0.9990000128746032,0.4997154474258423,0.425148606300354,293.2994384765625,297.1499938964844,293.1499938964844,0.0043786051683127,-1582.9664306640625,297.6929626464844,0.4698834717273712,0.050000000745058,0.2340191006660461,291.0885925292969,291.1499938964844,258.5809631347656,257.2597351074219,279.62274169921875,293.8971252441406,292.0898132324219,1.0,0.258667379617691,0.6887661814689636,0.6887661814689636,1.0,1.0,-1.0638718605041504,0.4302981495857239,0.6335737705230713,0.1791239082813263,0.0,0.0,0.6889525055885315,57.10083770751953,60.0,17.06742286682129,-13379.58203125,171.6977081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6545104980469,308.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.61328125,18000.0,0.0,0.0,0.2982091009616852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175011277198792,0.8175092339515686,-8.088191862043459e-06,0.0,0.0003026443300768,0.0,0.0,79.78209686279297,0.0,0.0,0.0,0.4926938414573669,4.0,0.0,1.0
577320,293.1198425292969,297.1499938964844,293.1499938964844,0.0825611129403114,-1953.6748046875,304.1466979980469,0.6940104365348816,0.1473473906517028,0.134072721004486,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0870056152344,0.4698834717273712,0.050000000745058,0.0493339672684669,293.1714782714844,297.1499938964844,293.1499938964844,0.018441405147314,-639.9859008789062,304.14959716796875,0.5045254230499268,0.0608092360198497,0.0439091436564922,293.1656188964844,297.1499938964844,293.1499938964844,0.3273172080516815,-6193.20166015625,304.1428527832031,0.9990000128746032,0.4997154474258423,0.425148606300354,293.2994384765625,297.1499938964844,293.1499938964844,0.0043786051683127,-1582.9664306640625,297.6929626464844,0.4698834717273712,0.050000000745058,0.2340191006660461,291.0885925292969,291.1499938964844,258.5809631347656,257.2597351074219,279.62274169921875,293.8971252441406,292.0898132324219,1.0,0.258667379617691,0.6887661814689636,0.6887661814689636,1.0,1.0,-1.0638718605041504,0.4302981495857239,0.6335737705230713,0.1791239082813263,0.0,0.0,0.6889525055885315,57.10083770751953,60.0,17.06742286682129,-13379.58203125,171.6977081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6545104980469,308.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.61328125,18000.0,0.0,0.0,0.2982091009616852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175011277198792,0.8175092339515686,-8.088191862043459e-06,0.0,0.0003026443300768,0.0,0.0,79.78209686279297,0.0,0.0,0.0,0.4926938414573669,4.0,0.0,1.0
577380,293.11865234375,297.1499938964844,293.1499938964844,0.083249382674694,-1966.3453369140625,304.1466369628906,0.694488525390625,0.1483488380908966,0.134982630610466,294.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926818847656,0.4688531756401062,0.050000000745058,0.0493524484336376,293.1660461425781,297.1499938964844,293.1499938964844,0.018741300329566,-645.3765258789062,304.14923095703125,0.5052438974380493,0.0613717660307884,0.0442934222519397,293.1654357910156,297.1499938964844,293.1499938964844,0.3291484117507934,-6220.8994140625,304.1420593261719,0.9990000128746032,0.4993624091148376,0.4272064566612243,293.29791259765625,297.1499938964844,293.1499938964844,0.0043389326892793,-1569.3594970703125,297.64727783203125,0.4688531756401062,0.050000000745058,0.2341067641973495,291.0927734375,291.1499938964844,258.4923095703125,257.182373046875,279.5756530761719,293.8737487792969,292.0927124023437,1.0,0.2598512768745422,0.6885141730308533,0.6885141730308533,1.0,1.0,-1.068021535873413,0.4319096505641937,0.6361119151115417,0.1803060472011566,0.0,0.0,0.6961832046508789,57.62881088256836,48.0,6.204547882080078,-13468.0634765625,173.86322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5854797363281,308.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.298828125,18000.0,0.0,0.0,0.3010248243808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333621621131897,0.8333704471588135,-8.250065548054408e-06,0.0,0.000305501918774,0.0,0.0,83.34552001953125,0.0,0.0,0.0,0.4995754957199096,4.0,0.0,1.0
