time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577440,293.11865234375,297.1499938964844,293.1499938964844,0.083249382674694,-1966.3453369140625,304.1466369628906,0.694488525390625,0.1483488380908966,0.134982630610466,294.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926818847656,0.4688531756401062,0.050000000745058,0.0493524484336376,293.1660461425781,297.1499938964844,293.1499938964844,0.018741300329566,-645.3765258789062,304.14923095703125,0.5052438974380493,0.0613717660307884,0.0442934222519397,293.1654357910156,297.1499938964844,293.1499938964844,0.3291484117507934,-6220.8994140625,304.1420593261719,0.9990000128746032,0.4993624091148376,0.4272064566612243,293.29791259765625,297.1499938964844,293.1499938964844,0.0043389326892793,-1569.3594970703125,297.64727783203125,0.4688531756401062,0.050000000745058,0.2341067641973495,291.0927734375,291.1499938964844,258.4923095703125,257.182373046875,279.5756530761719,293.8737487792969,292.0927124023437,1.0,0.2598512768745422,0.6885141730308533,0.6885141730308533,1.0,1.0,-1.068021535873413,0.4319096505641937,0.6361119151115417,0.1803060472011566,0.0,0.0,0.6961832046508789,57.62881088256836,48.0,6.204547882080078,-13468.0634765625,173.86322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5854797363281,308.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.298828125,18000.0,0.0,0.0,0.3010248243808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333621621131897,0.8333704471588135,-8.250065548054408e-06,0.0,0.000305501918774,0.0,0.0,83.34552001953125,0.0,0.0,0.0,0.4995754957199096,4.0,0.0,1.0
577500,293.1180114746094,297.1499938964844,293.1499938964844,0.0835888683795929,-1972.6099853515625,304.1466369628906,0.6968151926994324,0.1488741189241409,0.135420873761177,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0928955078125,0.4701642096042633,0.050000000745058,0.0493288561701774,293.16326904296875,297.1499938964844,293.1499938964844,0.0189051162451505,-648.3060913085938,304.1490783691406,0.5072530508041382,0.0617135874927043,0.0444977320730686,293.1649780273437,297.1499938964844,293.1499938964844,0.3269356787204742,-6185.330078125,304.14764404296875,0.9990000128746032,0.4992516934871673,0.4245811402797699,293.29705810546875,297.1499938964844,293.1499938964844,0.0043174126185476,-1562.01123046875,297.6240234375,0.4701642096042633,0.050000000745058,0.2339948564767837,291.0931396484375,291.1499938964844,258.4471130371094,257.14288330078125,279.556884765625,293.8611145019531,292.0940246582031,1.0,0.2584388256072998,0.6883881688117981,0.6883881688117981,1.0,1.0,-1.065484642982483,0.4306358993053436,0.6348487138748169,0.1801708340644836,0.0,0.0,0.6999531388282776,57.00914764404297,48.0,8.407475471496582,-13478.7109375,171.99871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5581359863281,308.7295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17827.40234375,18000.0,0.0,0.0,0.3024564981460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417559862136841,0.8417643308639526,-8.334341146110091e-06,0.0,0.0003069548984058,0.0,0.0,85.25798797607422,0.0,0.0,0.0,0.503192663192749,4.0,0.0,1.0
577560,293.1172790527344,297.1499938964844,293.1499938964844,0.083852007985115,-1977.3114013671875,304.1467590332031,0.700833797454834,0.1494233906269073,0.1358570158481598,294.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.4728114902973175,0.050000000745058,0.0492800846695899,293.160400390625,297.1499938964844,293.1499938964844,0.019060555845499,-650.9568481445312,304.1489562988281,0.5106608271598816,0.0621052049100399,0.0447179302573204,293.1611328125,297.1499938964844,293.1499938964844,0.3218716084957123,-6105.25390625,304.1573181152344,0.9990000128746032,0.4998127222061157,0.41909921169281,293.2961120605469,297.1499938964844,293.1499938964844,0.0042923665605485,-1552.8746337890625,297.6054992675781,0.4728114902973175,0.050000000745058,0.2337635159492492,291.1022033691406,291.1499938964844,258.40142822265625,257.1029052734375,279.5379943847656,293.8392944335937,292.1055603027344,1.0,0.2559683620929718,0.6882938742637634,0.6882938742637634,1.0,1.0,-1.0593587160110474,0.4277671873569488,0.6315915584564209,0.1794345378875732,0.0,0.0,0.7022905945777893,55.71011734008789,51.0,23.49236297607422,-13462.7685546875,167.88555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54364013671875,308.7535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.61328125,18000.0,0.0,0.0,0.3038023114204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492733836174011,0.8492817878723145,-8.415653610427398e-06,0.0,0.0003083207120653,0.0,0.0,87.03755950927734,0.0,0.0,0.0,0.5064131617546082,4.0,0.0,1.0
577620,293.1158447265625,297.1499938964844,293.1499938964844,0.0843718722462654,-1986.4884033203125,304.14697265625,0.7055530548095703,0.1505445539951324,0.1368158161640167,294.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.4751304388046264,0.050000000745058,0.0492362603545188,293.15478515625,297.1499938964844,293.1499938964844,0.0194504093378782,-657.4951782226562,304.1486511230469,0.5154286623001099,0.0629826039075851,0.0452776104211807,293.1495056152344,297.1499938964844,293.1499938964844,0.3164511919021606,-6020.94677734375,304.1635131835937,0.9990000128746032,0.5018943548202515,0.4141105413436889,293.2940979003906,297.1499938964844,293.1499938964844,0.0042438525706529,-1534.637451171875,297.57525634765625,0.4751304388046264,0.050000000745058,0.2335556149482727,291.1317749023437,291.1499938964844,258.3088684082031,257.0218200683594,279.4872436523437,293.79034423828125,292.1338806152344,1.0,0.2542904019355774,0.6881054043769836,0.6881054043769836,1.0,1.0,-1.0548866987228394,0.4255247712135315,0.6293619275093079,0.1792276948690414,0.0,0.0,0.7025907635688782,54.56117248535156,54.0,30.38988494873047,-13474.4296875,164.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55133056640625,308.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.72265625,18000.0,0.0,0.0,0.3061474859714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8550350666046143,0.8550435900688171,-8.49995922180824e-06,0.0,0.0003107007651124,0.0,0.0,88.58646392822266,0.0,0.0,0.0,0.5090321898460388,4.0,0.0,1.0
577680,293.1158447265625,297.1499938964844,293.1499938964844,0.0843718722462654,-1986.4884033203125,304.14697265625,0.7055530548095703,0.1505445539951324,0.1368158161640167,294.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.4751304388046264,0.050000000745058,0.0492362603545188,293.15478515625,297.1499938964844,293.1499938964844,0.0194504093378782,-657.4951782226562,304.1486511230469,0.5154286623001099,0.0629826039075851,0.0452776104211807,293.1495056152344,297.1499938964844,293.1499938964844,0.3164511919021606,-6020.94677734375,304.1635131835937,0.9990000128746032,0.5018943548202515,0.4141105413436889,293.2940979003906,297.1499938964844,293.1499938964844,0.0042438525706529,-1534.637451171875,297.57525634765625,0.4751304388046264,0.050000000745058,0.2335556149482727,291.1317749023437,291.1499938964844,258.3088684082031,257.0218200683594,279.4872436523437,293.79034423828125,292.1338806152344,1.0,0.2542904019355774,0.6881054043769836,0.6881054043769836,1.0,1.0,-1.0548866987228394,0.4255247712135315,0.6293619275093079,0.1792276948690414,0.0,0.0,0.7025907635688782,54.56117248535156,54.0,30.38988494873047,-13474.4296875,164.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55133056640625,308.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.72265625,18000.0,0.0,0.0,0.3061474859714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8550350666046143,0.8550435900688171,-8.49995922180824e-06,0.0,0.0003107007651124,0.0,0.0,88.58646392822266,0.0,0.0,0.0,0.5090321898460388,4.0,0.0,1.0
577740,293.1144104003906,297.1499938964844,293.1499938964844,0.0850928723812103,-1999.7330322265625,304.1467590332031,0.7080438733100891,0.1516967862844467,0.1378335952758789,294.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14111328125,0.4756240546703338,0.050000000745058,0.0492268055677413,293.1492919921875,297.1499938964844,293.1499938964844,0.0199831519275903,-666.6265258789062,304.1482238769531,0.5188770890235901,0.0639717876911163,0.0459425374865531,293.1410827636719,297.1499938964844,293.1499938964844,0.3149808943271637,-5999.56689453125,304.16131591796875,0.9990000128746032,0.5036194920539856,0.4130277931690216,293.2918701171875,297.1499938964844,293.1499938964844,0.0042038983665406,-1520.4925537109375,297.536376953125,0.4756240546703338,0.050000000745058,0.2335107773542404,291.1416320800781,291.1499938964844,258.21514892578125,256.9396057128906,279.4364929199219,293.7550048828125,292.1419372558594,1.0,0.2541559636592865,0.6879168748855591,0.6879168748855591,1.0,1.0,-1.0555402040481567,0.4255632162094116,0.6299770474433899,0.1799088567495346,0.0,0.0,0.7028828859329224,54.342567443847656,57.0,13.714018821716309,-13518.7109375,164.34161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58660888671875,308.8125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.650390625,18000.0,0.0,0.0,0.3081239759922027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560552597045898,0.8560637831687927,-8.517779860994779e-06,0.0,0.0003127066884189,0.0,0.0,88.88473510742188,0.0,0.0,0.0,0.5095720291137695,4.0,0.0,1.0
577800,293.1144104003906,297.1499938964844,293.1499938964844,0.0850928723812103,-1999.7330322265625,304.1467590332031,0.7080438733100891,0.1516967862844467,0.1378335952758789,294.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14111328125,0.4756240546703338,0.050000000745058,0.0492268055677413,293.1492919921875,297.1499938964844,293.1499938964844,0.0199831519275903,-666.6265258789062,304.1482238769531,0.5188770890235901,0.0639717876911163,0.0459425374865531,293.1410827636719,297.1499938964844,293.1499938964844,0.3149808943271637,-5999.56689453125,304.16131591796875,0.9990000128746032,0.5036194920539856,0.4130277931690216,293.2918701171875,297.1499938964844,293.1499938964844,0.0042038983665406,-1520.4925537109375,297.536376953125,0.4756240546703338,0.050000000745058,0.2335107773542404,291.1416320800781,291.1499938964844,258.21514892578125,256.9396057128906,279.4364929199219,293.7550048828125,292.1419372558594,1.0,0.2541559636592865,0.6879168748855591,0.6879168748855591,1.0,1.0,-1.0555402040481567,0.4255632162094116,0.6299770474433899,0.1799088567495346,0.0,0.0,0.7028828859329224,54.342567443847656,57.0,13.714018821716309,-13518.7109375,164.34161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58660888671875,308.8125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.650390625,18000.0,0.0,0.0,0.3081239759922027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560552597045898,0.8560637831687927,-8.517779860994779e-06,0.0,0.0003127066884189,0.0,0.0,88.88473510742188,0.0,0.0,0.0,0.5095720291137695,4.0,0.0,1.0
577860,293.1130676269531,297.1499938964844,293.1499938964844,0.0859503671526908,-2015.7188720703125,304.1464233398437,0.7089296579360962,0.1528749763965606,0.1389000117778778,294.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1394958496094,0.4748428463935852,0.050000000745058,0.0492417141795158,293.1439819335937,297.1499938964844,293.1499938964844,0.0206387154757976,-677.787841796875,304.147705078125,0.5213738679885864,0.0650688111782074,0.0467004068195819,293.13726806640625,297.1499938964844,293.1499938964844,0.3163675665855407,-6023.0107421875,304.1551818847656,0.9990000128746032,0.5046321153640747,0.4147377610206604,293.2896423339844,297.1499938964844,293.1499938964844,0.0041699949651956,-1509.1199951171875,297.49188232421875,0.4748428463935852,0.050000000745058,0.2335814982652664,291.1387939453125,291.1499938964844,258.1208801269531,256.8567810058594,279.3873291015625,293.73309326171875,292.1378479003906,1.0,0.2552631795406341,0.6877998113632202,0.6877998113632202,1.0,1.0,-1.059883952140808,0.4272710084915161,0.6326128840446472,0.1812180280685424,0.0,0.0,0.7044509053230286,54.78349685668945,60.0,-2.864292860031128,-13599.392578125,166.36585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62945556640625,308.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.302734375,18000.0,0.0,0.0,0.3098622560501098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858291506767273,0.8583000302314758,-8.537588655599393e-06,0.0,0.0003144707879982,0.0,0.0,89.39056396484375,0.0,0.0,0.0,0.510552167892456,4.0,0.0,1.0
577920,293.1130676269531,297.1499938964844,293.1499938964844,0.0859503671526908,-2015.7188720703125,304.1464233398437,0.7089296579360962,0.1528749763965606,0.1389000117778778,294.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1394958496094,0.4748428463935852,0.050000000745058,0.0492417141795158,293.1439819335937,297.1499938964844,293.1499938964844,0.0206387154757976,-677.787841796875,304.147705078125,0.5213738679885864,0.0650688111782074,0.0467004068195819,293.13726806640625,297.1499938964844,293.1499938964844,0.3163675665855407,-6023.0107421875,304.1551818847656,0.9990000128746032,0.5046321153640747,0.4147377610206604,293.2896423339844,297.1499938964844,293.1499938964844,0.0041699949651956,-1509.1199951171875,297.49188232421875,0.4748428463935852,0.050000000745058,0.2335814982652664,291.1387939453125,291.1499938964844,258.1208801269531,256.8567810058594,279.3873291015625,293.73309326171875,292.1378479003906,1.0,0.2552631795406341,0.6877998113632202,0.6877998113632202,1.0,1.0,-1.059883952140808,0.4272710084915161,0.6326128840446472,0.1812180280685424,0.0,0.0,0.7044509053230286,54.78349685668945,60.0,-2.864292860031128,-13599.392578125,166.36585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62945556640625,308.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.302734375,18000.0,0.0,0.0,0.3098622560501098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858291506767273,0.8583000302314758,-8.537588655599393e-06,0.0,0.0003144707879982,0.0,0.0,89.39056396484375,0.0,0.0,0.0,0.510552167892456,4.0,0.0,1.0
577980,293.1117858886719,297.1499938964844,293.1499938964844,0.0869078487157821,-2033.711669921875,304.1460266113281,0.7085533142089844,0.1540670394897461,0.1400002986192703,294.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283569335937,0.4730185568332672,0.050000000745058,0.0492761582136154,293.1387634277344,297.1499938964844,293.1499938964844,0.0214182548224926,-690.8309326171875,304.1471862792969,0.5231642723083496,0.0662789642810821,0.0475522428750991,293.1379699707031,297.1499938964844,293.1499938964844,0.3200742304325104,-6082.2158203125,304.1472473144531,0.9990000128746032,0.5048214793205261,0.418660044670105,293.2875671386719,297.1499938964844,293.1499938964844,0.0041403886862099,-1499.7147216796875,297.44305419921875,0.4730185568332672,0.050000000745058,0.2337448894977569,291.1268310546875,291.1499938964844,258.02655029296875,256.7738647460937,279.33990478515625,293.7220764160156,292.12506103515625,1.0,0.2573561072349548,0.6876828074455261,0.6876828074455261,1.0,1.0,-1.0671712160110474,0.4303038716316223,0.6368674039840698,0.1830069422721862,0.0,0.0,0.7082666158676147,55.75344467163086,63.0,-15.621113777160645,-13714.0146484375,170.20974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66265869140625,308.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.009765625,18000.0,0.0,0.0,0.311540275812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644070029258728,0.8644155859947205,-8.591772711952217e-06,0.0,0.0003161737695336,0.0,0.0,90.78288269042967,0.0,0.0,0.0,0.5131834745407104,4.0,0.0,1.0
578040,293.1117858886719,297.1499938964844,293.1499938964844,0.0869078487157821,-2033.711669921875,304.1460266113281,0.7085533142089844,0.1540670394897461,0.1400002986192703,294.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283569335937,0.4730185568332672,0.050000000745058,0.0492761582136154,293.1387634277344,297.1499938964844,293.1499938964844,0.0214182548224926,-690.8309326171875,304.1471862792969,0.5231642723083496,0.0662789642810821,0.0475522428750991,293.1379699707031,297.1499938964844,293.1499938964844,0.3200742304325104,-6082.2158203125,304.1472473144531,0.9990000128746032,0.5048214793205261,0.418660044670105,293.2875671386719,297.1499938964844,293.1499938964844,0.0041403886862099,-1499.7147216796875,297.44305419921875,0.4730185568332672,0.050000000745058,0.2337448894977569,291.1268310546875,291.1499938964844,258.02655029296875,256.7738647460937,279.33990478515625,293.7220764160156,292.12506103515625,1.0,0.2573561072349548,0.6876828074455261,0.6876828074455261,1.0,1.0,-1.0671712160110474,0.4303038716316223,0.6368674039840698,0.1830069422721862,0.0,0.0,0.7082666158676147,55.75344467163086,63.0,-15.621113777160645,-13714.0146484375,170.20974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66265869140625,308.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.009765625,18000.0,0.0,0.0,0.311540275812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644070029258728,0.8644155859947205,-8.591772711952217e-06,0.0,0.0003161737695336,0.0,0.0,90.78288269042967,0.0,0.0,0.0,0.5131834745407104,4.0,0.0,1.0
578100,293.1112060546875,297.1499938964844,293.1499938964844,0.087411493062973,-2043.20751953125,304.14581298828125,0.7079805135726929,0.1546642035245895,0.1405583322048187,294.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1203918457031,0.4717619717121124,0.050000000745058,0.0492995306849479,293.13623046875,297.1499938964844,293.1499938964844,0.0218503959476947,-697.937255859375,304.1469116210937,0.5238456130027771,0.0669189095497131,0.0480090528726577,293.1398620605469,297.1499938964844,293.1499938964844,0.3226466178894043,-6122.70654296875,304.14306640625,0.9990000128746032,0.5045990943908691,0.4213001132011413,293.2865905761719,297.1499938964844,293.1499938964844,0.0041267205961048,-1495.5181884765625,297.4175109863281,0.4717619717121124,0.050000000745058,0.233855739235878,291.1185913085937,291.1499938964844,257.9795837402344,256.7325439453125,279.31689453125,293.7200622558594,292.1165771484375,1.0,0.2587052583694458,0.6876242756843567,0.6876242756843567,1.0,1.0,-1.0717188119888306,0.4322291314601898,0.6394897103309631,0.184046670794487,0.0,0.0,0.7111842036247253,56.40475463867188,63.0,-20.14201736450196,-13782.9443359375,172.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67144775390625,308.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17899.720703125,18000.0,0.0,0.0,0.3124173283576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869476854801178,0.8694854974746704,-8.638756298751105e-06,0.0,0.0003170638519804,0.0,0.0,91.9632797241211,0.0,0.0,0.0,0.5153701901435852,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0879255011677742,-2052.91064453125,304.1456604003906,0.7071943283081055,0.1552604138851165,0.1411194801330566,294.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1114196777344,0.4702909588813782,0.050000000745058,0.0493264719843864,293.1337585449219,297.1499938964844,293.1499938964844,0.022307202219963,-705.3507690429688,304.1466369628906,0.5244030356407166,0.0675780028104782,0.0484828390181064,293.1427307128906,297.1499938964844,293.1499938964844,0.3256256282329559,-6169.2509765625,304.138916015625,0.9990000128746032,0.5041670799255371,0.4243232905864715,293.2856750488281,297.1499938964844,293.1499938964844,0.0041135936044156,-1491.551513671875,297.3914794921875,0.4702909588813782,0.050000000745058,0.2339835464954376,291.1094055175781,291.1499938964844,257.9327697753906,256.6913452148437,279.2947692871094,293.7201843261719,292.1072998046875,1.0,0.260225236415863,0.6874995231628418,0.6874995231628418,1.0,1.0,-1.076775074005127,0.4343701899051666,0.6424048542976379,0.1851518750190735,0.0,0.0,0.7148046493530273,57.152645111083984,66.0,-23.39778709411621,-13858.533203125,175.5632781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6734924316406,308.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.8984375,18000.0,0.0,0.0,0.3133508563041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760325908660889,0.8760412931442261,-8.701273145561572e-06,0.0,0.0003180112980771,0.0,0.0,93.51727294921876,0.0,0.0,0.0,0.5182081460952759,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.088969387114048,-2072.6328125,304.1453552246094,0.7050931453704834,0.1564464420080185,0.1422460824251175,294.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.4667208790779114,0.050000000745058,0.0493897907435894,293.1290588378906,297.1499938964844,293.1499938964844,0.0232873000204563,-720.9237060546875,304.1461181640625,0.5252066254615784,0.068946748971939,0.0494744963943958,293.1509704589844,297.1499938964844,293.1499938964844,0.3326188623905182,-6277.4580078125,304.1309814453125,0.9990000128746032,0.5026839375495911,0.4313446879386902,293.2840576171875,297.1499938964844,293.1499938964844,0.0040883934125304,-1484.0303955078125,297.338623046875,0.4667208790779114,0.050000000745058,0.234283909201622,291.0898132324219,291.1499938964844,257.840087890625,256.6097412109375,279.2522277832031,293.7261047363281,292.08758544921875,1.0,0.263700395822525,0.6872500777244568,0.6872500777244568,1.0,1.0,-1.0881810188293457,0.4392414093017578,0.6489396691322327,0.1875632256269455,0.0,0.0,0.7241321206092834,58.9032096862793,54.0,-26.884639739990234,-14027.3037109375,182.1892242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547241210937,308.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17804.396484375,18000.0,0.0,0.0,0.3154729008674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937087059020996,0.8937175869941711,-8.876647370925639e-06,0.0,0.0003201648942194,0.0,0.0,97.84054565429688,0.0,0.0,0.0,0.5259132981300354,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.088969387114048,-2072.6328125,304.1453552246094,0.7050931453704834,0.1564464420080185,0.1422460824251175,294.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.4667208790779114,0.050000000745058,0.0493897907435894,293.1290588378906,297.1499938964844,293.1499938964844,0.0232873000204563,-720.9237060546875,304.1461181640625,0.5252066254615784,0.068946748971939,0.0494744963943958,293.1509704589844,297.1499938964844,293.1499938964844,0.3326188623905182,-6277.4580078125,304.1309814453125,0.9990000128746032,0.5026839375495911,0.4313446879386902,293.2840576171875,297.1499938964844,293.1499938964844,0.0040883934125304,-1484.0303955078125,297.338623046875,0.4667208790779114,0.050000000745058,0.234283909201622,291.0898132324219,291.1499938964844,257.840087890625,256.6097412109375,279.2522277832031,293.7261047363281,292.08758544921875,1.0,0.263700395822525,0.6872500777244568,0.6872500777244568,1.0,1.0,-1.0881810188293457,0.4392414093017578,0.6489396691322327,0.1875632256269455,0.0,0.0,0.7241321206092834,58.9032096862793,54.0,-26.884639739990234,-14027.3037109375,182.1892242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547241210937,308.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17804.396484375,18000.0,0.0,0.0,0.3154729008674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937087059020996,0.8937175869941711,-8.876647370925639e-06,0.0,0.0003201648942194,0.0,0.0,97.84054565429688,0.0,0.0,0.0,0.5259132981300354,4.0,0.0,1.0
578340,293.1087341308594,297.1499938964844,293.1499938964844,0.0898302271962165,-2088.67919921875,304.1455078125,0.7093209624290466,0.1576682478189468,0.143293559551239,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0825500488281,0.4688675999641418,0.050000000745058,0.0493520312011241,293.124267578125,297.1499938964844,293.1499938964844,0.0242501236498355,-735.65185546875,304.14581298828125,0.5315154194831848,0.0704477578401565,0.0504681169986724,293.1547546386719,297.1499938964844,293.1499938964844,0.3294941782951355,-6225.56787109375,304.1430969238281,0.9990000128746032,0.5018629431724548,0.4271766245365143,293.2824401855469,297.1499938964844,293.1499938964844,0.0040533058345317,-1472.1492919921875,297.2930908203125,0.4688675999641418,0.050000000745058,0.2341047823429107,291.0835876464844,291.1499938964844,257.7490234375,256.5295715332031,279.2225646972656,293.7177124023437,292.0855712890625,1.0,0.2616552412509918,0.687000572681427,0.687000572681427,1.0,1.0,-1.0853761434555054,0.4376814067363739,0.6476947665214539,0.1877453923225402,0.0,0.0,0.7338655591011047,57.93003082275391,57.0,0.6564200520515442,-14086.4345703125,179.54556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6229553222656,308.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.23046875,18000.0,0.0,0.0,0.3178409039974212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157825708389282,0.9157916903495787,-9.111922736337874e-06,0.0,0.0003225681139156,0.0,0.0,103.53899383544922,0.0,0.0,0.0,0.5355771780014038,4.0,0.0,1.0
578400,293.1087341308594,297.1499938964844,293.1499938964844,0.0898302271962165,-2088.67919921875,304.1455078125,0.7093209624290466,0.1576682478189468,0.143293559551239,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0825500488281,0.4688675999641418,0.050000000745058,0.0493520312011241,293.124267578125,297.1499938964844,293.1499938964844,0.0242501236498355,-735.65185546875,304.14581298828125,0.5315154194831848,0.0704477578401565,0.0504681169986724,293.1547546386719,297.1499938964844,293.1499938964844,0.3294941782951355,-6225.56787109375,304.1430969238281,0.9990000128746032,0.5018629431724548,0.4271766245365143,293.2824401855469,297.1499938964844,293.1499938964844,0.0040533058345317,-1472.1492919921875,297.2930908203125,0.4688675999641418,0.050000000745058,0.2341047823429107,291.0835876464844,291.1499938964844,257.7490234375,256.5295715332031,279.2225646972656,293.7177124023437,292.0855712890625,1.0,0.2616552412509918,0.687000572681427,0.687000572681427,1.0,1.0,-1.0853761434555054,0.4376814067363739,0.6476947665214539,0.1877453923225402,0.0,0.0,0.7338655591011047,57.93003082275391,57.0,0.6564200520515442,-14086.4345703125,179.54556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6229553222656,308.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.23046875,18000.0,0.0,0.0,0.3178409039974212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157825708389282,0.9157916903495787,-9.111922736337874e-06,0.0,0.0003225681139156,0.0,0.0,103.53899383544922,0.0,0.0,0.0,0.5355771780014038,4.0,0.0,1.0
578460,293.1078186035156,297.1499938964844,293.1499938964844,0.0905189514160156,-2101.141357421875,304.1458435058594,0.7122049927711487,0.1589046567678451,0.1443884968757629,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1024780273437,0.4697869718074798,0.050000000745058,0.0493355244398117,293.1197509765625,297.1499938964844,293.1499938964844,0.0252283103764057,-749.98828125,304.14556884765625,0.5370513200759888,0.0720114558935165,0.0515398047864437,293.1500549316406,297.1499938964844,293.1499938964844,0.3273484110832214,-6191.017578125,304.1486511230469,0.9990000128746032,0.5026957392692566,0.4253413081169128,293.2807922363281,297.1499938964844,293.1499938964844,0.0040133926086127,-1457.1917724609375,297.262451171875,0.4697869718074798,0.050000000745058,0.2340264916419983,291.10418701171875,291.1499938964844,257.6601257324219,256.4512939453125,279.1805114746094,293.6913757324219,292.10552978515625,1.0,0.261450320482254,0.686732292175293,0.686732292175293,1.0,1.0,-1.0856554508209229,0.4375386834144592,0.6481168270111084,0.1883298009634018,0.0,0.0,0.7385011315345764,57.52859115600586,60.0,16.960872650146484,-14155.177734375,178.88836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611328125,308.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.4140625,18000.0,0.0,0.0,0.3200921714305877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9303957223892212,0.9304050207138062,-9.295013114751782e-06,0.0,0.0003248528519179,0.0,0.0,107.64712524414062,0.0,0.0,0.0,0.542138934135437,4.0,0.0,1.0
578520,293.1078186035156,297.1499938964844,293.1499938964844,0.0905189514160156,-2101.141357421875,304.1458435058594,0.7122049927711487,0.1589046567678451,0.1443884968757629,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1024780273437,0.4697869718074798,0.050000000745058,0.0493355244398117,293.1197509765625,297.1499938964844,293.1499938964844,0.0252283103764057,-749.98828125,304.14556884765625,0.5370513200759888,0.0720114558935165,0.0515398047864437,293.1500549316406,297.1499938964844,293.1499938964844,0.3273484110832214,-6191.017578125,304.1486511230469,0.9990000128746032,0.5026957392692566,0.4253413081169128,293.2807922363281,297.1499938964844,293.1499938964844,0.0040133926086127,-1457.1917724609375,297.262451171875,0.4697869718074798,0.050000000745058,0.2340264916419983,291.10418701171875,291.1499938964844,257.6601257324219,256.4512939453125,279.1805114746094,293.6913757324219,292.10552978515625,1.0,0.261450320482254,0.686732292175293,0.686732292175293,1.0,1.0,-1.0856554508209229,0.4375386834144592,0.6481168270111084,0.1883298009634018,0.0,0.0,0.7385011315345764,57.52859115600586,60.0,16.960872650146484,-14155.177734375,178.88836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611328125,308.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.4140625,18000.0,0.0,0.0,0.3200921714305877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9303957223892212,0.9304050207138062,-9.295013114751782e-06,0.0,0.0003248528519179,0.0,0.0,107.64712524414062,0.0,0.0,0.0,0.542138934135437,4.0,0.0,1.0
578580,293.1069641113281,297.1499938964844,293.1499938964844,0.0913562476634979,-2116.638916015625,304.14581298828125,0.7132543325424194,0.1601460427045822,0.1455127596855163,294.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1095275878906,0.4690752625465393,0.050000000745058,0.0493482910096645,293.1153869628906,297.1499938964844,293.1499938964844,0.0263593699783086,-766.3840942382812,304.1451721191406,0.541217029094696,0.0736652910709381,0.0526897646486759,293.1477966308594,297.1499938964844,293.1499938964844,0.3284691572189331,-6208.37744140625,304.1470947265625,0.9990000128746032,0.503163754940033,0.4267643988132477,293.2790832519531,297.1499938964844,293.1499938964844,0.0039795734919607,-1445.2056884765625,297.22467041015625,0.4690752625465393,0.050000000745058,0.2340870499610901,291.1097106933594,291.1499938964844,257.5740051269531,256.37548828125,279.1375427246094,293.6740417480469,292.1097106933594,1.0,0.2624950408935547,0.6864639520645142,0.6864639520645142,1.0,1.0,-1.0901800394058228,0.4393110275268554,0.6508690714836121,0.1896028667688369,0.0,0.0,0.7433695197105408,57.91856384277344,63.0,7.070178031921387,-14247.56640625,180.96658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065368652344,308.9887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.015625,18000.0,0.0,0.0,0.3223049938678741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9413111209869384,0.941320538520813,-9.424188647244591e-06,0.0,0.0003270985907875,0.0,0.0,110.71086883544922,0.0,0.0,0.0,0.5470860004425049,4.0,0.0,1.0
578640,293.1069641113281,297.1499938964844,293.1499938964844,0.0913562476634979,-2116.638916015625,304.14581298828125,0.7132543325424194,0.1601460427045822,0.1455127596855163,294.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1095275878906,0.4690752625465393,0.050000000745058,0.0493482910096645,293.1153869628906,297.1499938964844,293.1499938964844,0.0263593699783086,-766.3840942382812,304.1451721191406,0.541217029094696,0.0736652910709381,0.0526897646486759,293.1477966308594,297.1499938964844,293.1499938964844,0.3284691572189331,-6208.37744140625,304.1470947265625,0.9990000128746032,0.503163754940033,0.4267643988132477,293.2790832519531,297.1499938964844,293.1499938964844,0.0039795734919607,-1445.2056884765625,297.22467041015625,0.4690752625465393,0.050000000745058,0.2340870499610901,291.1097106933594,291.1499938964844,257.5740051269531,256.37548828125,279.1375427246094,293.6740417480469,292.1097106933594,1.0,0.2624950408935547,0.6864639520645142,0.6864639520645142,1.0,1.0,-1.0901800394058228,0.4393110275268554,0.6508690714836121,0.1896028667688369,0.0,0.0,0.7433695197105408,57.91856384277344,63.0,7.070178031921387,-14247.56640625,180.96658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065368652344,308.9887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.015625,18000.0,0.0,0.0,0.3223049938678741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9413111209869384,0.941320538520813,-9.424188647244591e-06,0.0,0.0003270985907875,0.0,0.0,110.71086883544922,0.0,0.0,0.0,0.5470860004425049,4.0,0.0,1.0
578700,293.1065673828125,297.1499938964844,293.1499938964844,0.0918146893382072,-2125.192138671875,304.145751953125,0.7133051753044128,0.1607690304517746,0.1460848152637481,294.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1089172363281,0.4682715237140655,0.050000000745058,0.0493625774979591,293.1132507324219,297.1499938964844,293.1499938964844,0.0269765313714742,-775.216796875,304.1449279785156,0.5429352521896362,0.0745213404297828,0.053291942924261,293.1480407714844,297.1499938964844,293.1499938964844,0.3299248218536377,-6231.05029296875,304.1449890136719,0.9990000128746032,0.5031420588493347,0.4283500015735626,293.2782287597656,297.1499938964844,293.1499938964844,0.0039644483476877,-1440.0390625,297.2038879394531,0.4682715237140655,0.050000000745058,0.2341548055410385,291.10858154296875,291.1499938964844,257.5321350097656,256.3386535644531,279.1168212890625,293.66925048828125,292.1080627441406,1.0,0.2634047865867615,0.6863298416137695,0.6863298416137695,1.0,1.0,-1.0935906171798706,0.4407193660736084,0.6528712511062622,0.190416008234024,0.0,0.0,0.7462358474731445,58.32711410522461,63.0,0.8186972141265869,-14303.740234375,182.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6034240722656,308.9936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17874.896484375,18000.0,0.0,0.0,0.3234259784221649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471275806427002,0.9471370577812196,-9.489731382927856e-06,0.0,0.00032823625952,0.0,0.0,112.3355941772461,0.0,0.0,0.0,0.5496991276741028,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.0922955796122551,-2134.19775390625,304.1456604003906,0.7130902409553528,0.1613920927047729,0.1466618329286575,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1060485839844,0.4671975672245025,0.050000000745058,0.049381423741579,293.1111145019531,297.1499938964844,293.1499938964844,0.0276283137500286,-784.4579467773438,304.1446533203125,0.5444517731666565,0.0754087567329406,0.0539125129580497,293.1493225097656,297.1499938964844,293.1499938964844,0.3319040536880493,-6261.78662109375,304.1423034667969,0.9990000128746032,0.5029158592224121,0.4304326772689819,293.27740478515625,297.1499938964844,293.1499938964844,0.003950254060328,-1435.3111572265625,297.1820373535156,0.4671975672245025,0.050000000745058,0.2342442125082016,291.105224609375,291.1499938964844,257.4911499023437,256.3026123046875,279.0966491699219,293.6668701171875,292.1042785644531,1.0,0.2645352184772491,0.686211109161377,0.686211109161377,1.0,1.0,-1.097657322883606,0.4424310028553009,0.6552263498306274,0.1913321763277053,0.0,0.0,0.7495447397232056,58.85894012451172,51.0,-5.312311172485352,-14366.4326171875,184.9833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5982360839844,308.99713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.640625,18000.0,0.0,0.0,0.3245757818222046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535794258117676,0.9535890221595764,-9.561426850268616e-06,0.0,0.0003294031776022,0.0,0.0,114.14535522460938,0.0,0.0,0.0,0.5525946021080017,4.0,0.0,1.0
578820,293.10528564453125,297.1499938964844,293.1499938964844,0.09311543405056,-2149.364501953125,304.145751953125,0.7185268402099609,0.1626819968223571,0.1477461904287338,294.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1054992675781,0.4706520736217499,0.050000000745058,0.0493197478353977,293.1066589355469,297.1499938964844,293.1499938964844,0.0289475060999393,-802.7341918945312,304.1442565917969,0.553435742855072,0.0773005187511444,0.0551865100860595,293.14727783203125,297.1499938964844,293.1499938964844,0.3259591460227966,-6167.2734375,304.1553039550781,0.9990000128746032,0.5033169388771057,0.4235868752002716,293.275634765625,297.1499938964844,293.1499938964844,0.0039139920845627,-1422.4736328125,297.1436767578125,0.4706520736217499,0.050000000745058,0.2339516580104828,291.1072082519531,291.1499938964844,257.41217041015625,256.23321533203125,279.070556640625,293.64825439453125,292.1098327636719,1.0,0.2613684833049774,0.6859736442565918,0.6859736442565918,1.0,1.0,-1.091854214668274,0.4395208358764648,0.6523334383964539,0.1910220235586166,0.0,0.0,0.7555144429206848,57.24436950683594,54.0,13.197846412658691,-14378.666015625,180.21725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5970458984375,309.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17853.646484375,18000.0,0.0,0.0,0.3268084824085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678626656532288,0.9678723812103271,-9.726049029268324e-06,0.0,0.0003316690563224,0.0,0.0,118.26428985595705,0.0,0.0,0.0,0.5589540004730225,4.0,0.0,1.0
578880,293.10528564453125,297.1499938964844,293.1499938964844,0.09311543405056,-2149.364501953125,304.145751953125,0.7185268402099609,0.1626819968223571,0.1477461904287338,294.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1054992675781,0.4706520736217499,0.050000000745058,0.0493197478353977,293.1066589355469,297.1499938964844,293.1499938964844,0.0289475060999393,-802.7341918945312,304.1442565917969,0.553435742855072,0.0773005187511444,0.0551865100860595,293.14727783203125,297.1499938964844,293.1499938964844,0.3259591460227966,-6167.2734375,304.1553039550781,0.9990000128746032,0.5033169388771057,0.4235868752002716,293.275634765625,297.1499938964844,293.1499938964844,0.0039139920845627,-1422.4736328125,297.1436767578125,0.4706520736217499,0.050000000745058,0.2339516580104828,291.1072082519531,291.1499938964844,257.41217041015625,256.23321533203125,279.070556640625,293.64825439453125,292.1098327636719,1.0,0.2613684833049774,0.6859736442565918,0.6859736442565918,1.0,1.0,-1.091854214668274,0.4395208358764648,0.6523334383964539,0.1910220235586166,0.0,0.0,0.7555144429206848,57.24436950683594,54.0,13.197846412658691,-14378.666015625,180.21725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5970458984375,309.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17853.646484375,18000.0,0.0,0.0,0.3268084824085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678626656532288,0.9678723812103271,-9.726049029268324e-06,0.0,0.0003316690563224,0.0,0.0,118.26428985595705,0.0,0.0,0.0,0.5589540004730225,4.0,0.0,1.0
578940,293.1044311523437,297.1499938964844,293.1499938964844,0.093787558376789,-2161.435546875,304.1460266113281,0.7223923206329346,0.163988322019577,0.1488861441612243,294.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1306457519531,0.4725510776042938,0.050000000745058,0.0492847114801406,293.102783203125,297.1499938964844,293.1499938964844,0.0301939509809017,-819.4449462890625,304.1440734863281,0.5608446598052979,0.0791821777820587,0.0564551725983619,293.13720703125,297.1499938964844,293.1499938964844,0.3215932846069336,-6099.47998046875,304.16046142578125,0.9990000128746032,0.5054299831390381,0.4196467995643616,293.2737731933594,297.1499938964844,293.1499938964844,0.0038743233308196,-1407.256591796875,297.1190490722656,0.4725510776042938,0.050000000745058,0.2337854504585266,291.1328430175781,291.1499938964844,257.3375549316406,256.16778564453125,279.0338134765625,293.61553955078125,292.1347045898437,1.0,0.2602821886539459,0.6857361793518066,0.6857361793518066,1.0,1.0,-1.089769721031189,0.4383292496204376,0.6514405012130737,0.1911977082490921,0.0,0.0,0.7559769749641418,56.3451042175293,57.0,24.929548263549805,-14411.39453125,177.9253387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6283874511719,309.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.837890625,18000.0,0.0,0.0,0.3286503553390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973852276802063,0.9738621115684508,-9.818652870308142e-06,0.0,0.0003335383080411,0.0,0.0,120.22508239746094,0.0,0.0,0.0,0.5617079734802246,4.0,0.0,1.0
579000,293.1044311523437,297.1499938964844,293.1499938964844,0.093787558376789,-2161.435546875,304.1460266113281,0.7223923206329346,0.163988322019577,0.1488861441612243,294.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1306457519531,0.4725510776042938,0.050000000745058,0.0492847114801406,293.102783203125,297.1499938964844,293.1499938964844,0.0301939509809017,-819.4449462890625,304.1440734863281,0.5608446598052979,0.0791821777820587,0.0564551725983619,293.13720703125,297.1499938964844,293.1499938964844,0.3215932846069336,-6099.47998046875,304.16046142578125,0.9990000128746032,0.5054299831390381,0.4196467995643616,293.2737731933594,297.1499938964844,293.1499938964844,0.0038743233308196,-1407.256591796875,297.1190490722656,0.4725510776042938,0.050000000745058,0.2337854504585266,291.1328430175781,291.1499938964844,257.3375549316406,256.16778564453125,279.0338134765625,293.61553955078125,292.1347045898437,1.0,0.2602821886539459,0.6857361793518066,0.6857361793518066,1.0,1.0,-1.089769721031189,0.4383292496204376,0.6514405012130737,0.1911977082490921,0.0,0.0,0.7559769749641418,56.3451042175293,57.0,24.929548263549805,-14411.39453125,177.9253387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6283874511719,309.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.837890625,18000.0,0.0,0.0,0.3286503553390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973852276802063,0.9738621115684508,-9.818652870308142e-06,0.0,0.0003335383080411,0.0,0.0,120.22508239746094,0.0,0.0,0.0,0.5617079734802246,4.0,0.0,1.0
579060,293.1036682128906,297.1499938964844,293.1499938964844,0.0946284234523773,-2176.9375,304.1459350585937,0.7242898941040039,0.165297269821167,0.1500574946403503,294.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.141357421875,0.4726683795452118,0.050000000745058,0.049282506108284,293.09893798828125,297.1499938964844,293.1499938964844,0.0315431058406829,-839.4614868164062,304.1438293457031,0.5665363669395447,0.0811602473258972,0.057822186499834,293.1304016113281,297.1499938964844,293.1499938964844,0.3209276497364044,-6090.4150390625,304.157958984375,0.9990000128746032,0.5071399807929993,0.4193992912769317,293.2718200683594,297.1499938964844,293.1499938964844,0.0038413845468312,-1395.31689453125,297.0863952636719,0.4726683795452118,0.050000000745058,0.2337749898433685,291.1418151855469,291.1499938964844,257.2679138183594,256.1068725585937,278.9964904785156,293.5939636230469,292.1420288085937,1.0,0.2606348097324371,0.6855477690696716,0.6855477690696716,1.0,1.0,-1.0925028324127195,0.4393330514431,0.6531696915626526,0.1921416372060775,0.0,0.0,0.7563173174858093,56.333778381347656,60.0,11.629412651062012,-14472.9775390625,178.72055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67059326171875,309.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.06640625,18000.0,0.0,0.0,0.3302311301231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751781225204468,0.9751879572868348,-9.841858627623878e-06,0.0,0.0003351425984874,0.0,0.0,120.68543243408205,0.0,0.0,0.0,0.5623847842216492,4.0,0.0,1.0
579120,293.1036682128906,297.1499938964844,293.1499938964844,0.0946284234523773,-2176.9375,304.1459350585937,0.7242898941040039,0.165297269821167,0.1500574946403503,294.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.141357421875,0.4726683795452118,0.050000000745058,0.049282506108284,293.09893798828125,297.1499938964844,293.1499938964844,0.0315431058406829,-839.4614868164062,304.1438293457031,0.5665363669395447,0.0811602473258972,0.057822186499834,293.1304016113281,297.1499938964844,293.1499938964844,0.3209276497364044,-6090.4150390625,304.157958984375,0.9990000128746032,0.5071399807929993,0.4193992912769317,293.2718200683594,297.1499938964844,293.1499938964844,0.0038413845468312,-1395.31689453125,297.0863952636719,0.4726683795452118,0.050000000745058,0.2337749898433685,291.1418151855469,291.1499938964844,257.2679138183594,256.1068725585937,278.9964904785156,293.5939636230469,292.1420288085937,1.0,0.2606348097324371,0.6855477690696716,0.6855477690696716,1.0,1.0,-1.0925028324127195,0.4393330514431,0.6531696915626526,0.1921416372060775,0.0,0.0,0.7563173174858093,56.333778381347656,60.0,11.629412651062012,-14472.9775390625,178.72055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67059326171875,309.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.06640625,18000.0,0.0,0.0,0.3302311301231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751781225204468,0.9751879572868348,-9.841858627623878e-06,0.0,0.0003351425984874,0.0,0.0,120.68543243408205,0.0,0.0,0.0,0.5623847842216492,4.0,0.0,1.0
579180,293.10302734375,297.1499938964844,293.1499938964844,0.0955978780984878,-2195.026611328125,304.14569091796875,0.7248010039329529,0.1666055619716644,0.1512522846460342,294.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.4715307354927063,0.050000000745058,0.0493035838007926,293.09527587890625,297.1499938964844,293.1499938964844,0.0327889584004879,-859.5169677734375,304.1437683105469,0.5708891749382019,0.0831925868988037,0.0592496022582054,293.1282043457031,297.1499938964844,293.1499938964844,0.3229950666427612,-6124.05029296875,304.1517944335937,0.9990000128746032,0.5080899000167847,0.4217784702777862,293.2699279785156,297.1499938964844,293.1499938964844,0.0038136204238981,-1385.8511962890625,297.0473022460937,0.4715307354927063,0.050000000745058,0.2338749766349792,291.13800048828125,291.1499938964844,257.20379638671875,256.05096435546875,278.96197509765625,293.5838928222656,292.136962890625,1.0,0.2621438503265381,0.6853593587875366,0.6853593587875366,1.0,1.0,-1.0986500978469849,0.4418961703777313,0.6567538976669312,0.1935933381319046,0.0,0.0,0.7580521106719971,56.95186996459961,63.0,-4.397375106811523,-14563.734375,181.72164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70849609375,309.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.330078125,18000.0,0.0,0.0,0.3316903114318847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775445461273192,0.977554440498352,-9.866361324384345e-06,0.0,0.0003366234886925,0.0,0.0,121.3595199584961,0.0,0.0,0.0,0.5634715557098389,4.0,0.0,1.0
