time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579240,293.10302734375,297.1499938964844,293.1499938964844,0.0955978780984878,-2195.026611328125,304.14569091796875,0.7248010039329529,0.1666055619716644,0.1512522846460342,294.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.4715307354927063,0.050000000745058,0.0493035838007926,293.09527587890625,297.1499938964844,293.1499938964844,0.0327889584004879,-859.5169677734375,304.1437683105469,0.5708891749382019,0.0831925868988037,0.0592496022582054,293.1282043457031,297.1499938964844,293.1499938964844,0.3229950666427612,-6124.05029296875,304.1517944335937,0.9990000128746032,0.5080899000167847,0.4217784702777862,293.2699279785156,297.1499938964844,293.1499938964844,0.0038136204238981,-1385.8511962890625,297.0473022460937,0.4715307354927063,0.050000000745058,0.2338749766349792,291.13800048828125,291.1499938964844,257.20379638671875,256.05096435546875,278.96197509765625,293.5838928222656,292.136962890625,1.0,0.2621438503265381,0.6853593587875366,0.6853593587875366,1.0,1.0,-1.0986500978469849,0.4418961703777313,0.6567538976669312,0.1935933381319046,0.0,0.0,0.7580521106719971,56.95186996459961,63.0,-4.397375106811523,-14563.734375,181.72164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70849609375,309.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.330078125,18000.0,0.0,0.0,0.3316903114318847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775445461273192,0.977554440498352,-9.866361324384345e-06,0.0,0.0003366234886925,0.0,0.0,121.3595199584961,0.0,0.0,0.0,0.5634715557098389,4.0,0.0,1.0
579300,293.10272216796875,297.1499938964844,293.1499938964844,0.0961208865046501,-2204.836669921875,304.1455078125,0.7246308326721191,0.1672558486461639,0.1518541276454925,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.133544921875,0.4705583155155182,0.050000000745058,0.0493213944137096,293.09356689453125,297.1499938964844,293.1499938964844,0.0340556912124156,-870.5804443359375,304.14263916015625,0.572638750076294,0.0842245742678642,0.059980496764183,293.1288757324219,297.1499938964844,293.1499938964844,0.32489675283432,-6154.21923828125,304.14801025390625,0.9990000128746032,0.508240282535553,0.4237774908542633,293.2690124511719,297.1499938964844,293.1499938964844,0.003801223821938,-1381.8369140625,297.0257263183594,0.4705583155155182,0.050000000745058,0.2339594662189483,291.1322021484375,291.1499938964844,257.1739807128906,256.0250549316406,278.9459228515625,293.5826721191406,292.13067626953125,1.0,0.2632540464401245,0.6852651238441467,0.6852651238441467,1.0,1.0,-1.1027714014053345,0.4436583817005157,0.6591129899024963,0.1944714337587356,0.0,0.0,0.7598068714141846,57.45729446411133,63.0,-11.58726692199707,-14619.681640625,183.91961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218017578125,309.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.80078125,18000.0,0.0,0.0,0.3324260413646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800920486450196,0.9801019430160522,-9.892002708511429e-06,0.0,0.0003373701765667,0.0,0.0,122.08114624023438,0.0,0.0,0.0,0.5646195411682129,4.0,0.0,1.0
579360,293.1025085449219,297.1499938964844,293.1499938964844,0.0966625064611435,-2215.015380859375,304.1453552246094,0.7242218255996704,0.1679016351699829,0.1524565517902374,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.126220703125,0.4693411886692047,0.050000000745058,0.049343392252922,293.0919189453125,297.1499938964844,293.1499938964844,0.034924529492855,-881.9734497070312,304.14239501953125,0.5741421580314636,0.0852629169821739,0.0607200823724269,293.130615234375,297.1499938964844,293.1499938964844,0.3272950351238251,-6191.9140625,304.1440124511719,0.9990000128746032,0.5081679821014404,0.4262334704399109,293.2681884765625,297.1499938964844,293.1499938964844,0.0037896384019404,-1378.2041015625,297.0030822753906,0.4693411886692047,0.050000000745058,0.2340638041496276,291.1244506835937,291.1499938964844,257.1457214355469,256.0005798339844,278.93096923828125,293.58367919921875,292.12255859375,1.0,0.2645647525787353,0.68513023853302,0.68513023853302,1.0,1.0,-1.1074812412261963,0.4456821978092193,0.6617990732192993,0.1954233199357986,0.0,0.0,0.7622806429862976,58.07575988769531,66.0,-17.64996337890625,-14682.197265625,186.52493286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7296447753906,309.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.1328125,18000.0,0.0,0.0,0.3331954777240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9839390516281128,0.9839490056037904,-9.93185312836431e-06,0.0,0.0003381510323379,0.0,0.0,123.18582916259766,0.0,0.0,0.0,0.5663497447967529,4.0,0.0,1.0
579420,293.1021423339844,297.1499938964844,293.1499938964844,0.0977802872657775,-2236.044677734375,304.1450500488281,0.7228021025657654,0.1691750735044479,0.1536570340394973,294.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1073303222656,0.4662114679813385,0.050000000745058,0.0493983477354049,293.08868408203125,297.1499938964844,293.1499938964844,0.0367195531725883,-905.29736328125,304.1419372558594,0.5765441060066223,0.0873883515596389,0.0622266046702861,293.1371765136719,297.1499938964844,293.1499938964844,0.3333579897880554,-6286.177734375,304.1358947753906,0.9990000128746032,0.5073334574699402,0.4323075115680694,293.2666931152344,297.1499938964844,293.1499938964844,0.0037681278772652,-1371.70654296875,296.9554748535156,0.4662114679813385,0.050000000745058,0.234324499964714,291.10504150390625,291.1499938964844,257.0942687988281,255.9562530517578,278.90380859375,293.5915832519531,292.1027526855469,1.0,0.2676965892314911,0.6848604083061218,0.6848604083061218,1.0,1.0,-1.118399143218994,0.4504233598709106,0.6679757833480835,0.197532832622528,0.0,0.0,0.7695327401161194,59.60820388793945,69.0,-26.081016540527344,-14825.5126953125,192.8226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254638671875,309.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.78515625,18000.0,0.0,0.0,0.3349187672138214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9961254000663756,0.996135413646698,-1.0063828085549176e-05,0.0,0.0003398999688215,0.0,0.0,126.77635192871094,0.0,0.0,0.0,0.571841835975647,4.0,0.0,1.0
579480,293.1021423339844,297.1499938964844,293.1499938964844,0.0977802872657775,-2236.044677734375,304.1450500488281,0.7228021025657654,0.1691750735044479,0.1536570340394973,294.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1073303222656,0.4662114679813385,0.050000000745058,0.0493983477354049,293.08868408203125,297.1499938964844,293.1499938964844,0.0367195531725883,-905.29736328125,304.1419372558594,0.5765441060066223,0.0873883515596389,0.0622266046702861,293.1371765136719,297.1499938964844,293.1499938964844,0.3333579897880554,-6286.177734375,304.1358947753906,0.9990000128746032,0.5073334574699402,0.4323075115680694,293.2666931152344,297.1499938964844,293.1499938964844,0.0037681278772652,-1371.70654296875,296.9554748535156,0.4662114679813385,0.050000000745058,0.234324499964714,291.10504150390625,291.1499938964844,257.0942687988281,255.9562530517578,278.90380859375,293.5915832519531,292.1027526855469,1.0,0.2676965892314911,0.6848604083061218,0.6848604083061218,1.0,1.0,-1.118399143218994,0.4504233598709106,0.6679757833480835,0.197532832622528,0.0,0.0,0.7695327401161194,59.60820388793945,69.0,-26.081016540527344,-14825.5126953125,192.8226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254638671875,309.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.78515625,18000.0,0.0,0.0,0.3349187672138214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9961254000663756,0.996135413646698,-1.0063828085549176e-05,0.0,0.0003398999688215,0.0,0.0,126.77635192871094,0.0,0.0,0.0,0.571841835975647,4.0,0.0,1.0
579540,293.1019897460937,297.1499938964844,293.1499938964844,0.0989202260971069,-2257.486572265625,304.1448059082031,0.7207849025726318,0.1704187542200088,0.1548431068658828,294.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4622260928153991,0.050000000745058,0.0494649037718772,293.0825500488281,297.1499938964844,293.1499938964844,0.0389304421842098,-933.8115844726562,304.14093017578125,0.579463005065918,0.090181179344654,0.0640722587704658,293.1495361328125,297.1499938964844,293.1499938964844,0.3407340943813324,-6399.4873046875,304.1283264160156,0.9990000128746032,0.5051646828651428,0.4395507574081421,293.26544189453125,297.1499938964844,293.1499938964844,0.0037479868624359,-1365.8277587890625,296.9058837890625,0.4622260928153991,0.050000000745058,0.2346401959657669,291.08258056640625,291.1499938964844,257.04998779296875,255.9185028076172,278.8793334960937,293.6054382324219,292.080078125,1.0,0.2713862359523773,0.6845905780792236,0.6845905780792236,1.0,1.0,-1.131190061569214,0.4560390710830688,0.6751510500907898,0.1998949497938156,0.0,0.0,0.7800002098083496,61.457218170166016,57.0,-30.86372375488281,-14991.8388671875,200.4344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6915283203125,309.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.0546875,18000.0,0.0,0.0,0.3370154500007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146942138671875,1.0147045850753784,-1.027457165037049e-05,0.0,0.0003420278371777,0.0,0.0,132.45431518554688,0.0,0.0,0.0,0.580258309841156,4.0,0.0,1.0
579600,293.1019897460937,297.1499938964844,293.1499938964844,0.0989202260971069,-2257.486572265625,304.1448059082031,0.7207849025726318,0.1704187542200088,0.1548431068658828,294.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4622260928153991,0.050000000745058,0.0494649037718772,293.0825500488281,297.1499938964844,293.1499938964844,0.0389304421842098,-933.8115844726562,304.14093017578125,0.579463005065918,0.090181179344654,0.0640722587704658,293.1495361328125,297.1499938964844,293.1499938964844,0.3407340943813324,-6399.4873046875,304.1283264160156,0.9990000128746032,0.5051646828651428,0.4395507574081421,293.26544189453125,297.1499938964844,293.1499938964844,0.0037479868624359,-1365.8277587890625,296.9058837890625,0.4622260928153991,0.050000000745058,0.2346401959657669,291.08258056640625,291.1499938964844,257.04998779296875,255.9185028076172,278.8793334960937,293.6054382324219,292.080078125,1.0,0.2713862359523773,0.6845905780792236,0.6845905780792236,1.0,1.0,-1.131190061569214,0.4560390710830688,0.6751510500907898,0.1998949497938156,0.0,0.0,0.7800002098083496,61.457218170166016,57.0,-30.86372375488281,-14991.8388671875,200.4344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6915283203125,309.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.0546875,18000.0,0.0,0.0,0.3370154500007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146942138671875,1.0147045850753784,-1.027457165037049e-05,0.0,0.0003420278371777,0.0,0.0,132.45431518554688,0.0,0.0,0.0,0.580258309841156,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.0998923629522323,-2275.513427734375,304.1449279785156,0.7245461940765381,0.1717674285173416,0.1559771001338958,294.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07232666015625,0.4645181596279144,0.050000000745058,0.049427006393671,293.0751647949219,297.1499938964844,293.1499938964844,0.0414954274892807,-966.5523681640624,304.13970947265625,0.5894060730934143,0.0933916047215461,0.0662823095917701,293.1579284667969,297.1499938964844,293.1499938964844,0.3378239870071411,-6350.748046875,304.1409912109375,0.9990000128746032,0.5034369230270386,0.4354473948478699,293.263671875,297.1499938964844,293.1499938964844,0.0037204795517027,-1356.5281982421875,296.8652038574219,0.4645181596279144,0.050000000745058,0.2344604432582855,291.072998046875,291.1499938964844,257.0113830566406,255.8857879638672,278.8711853027344,293.6070251464844,292.0745849609375,1.0,0.2695522308349609,0.6842196583747864,0.6842196583747864,1.0,1.0,-1.1300259828567505,0.4553074836730957,0.6747185587882996,0.1999325305223465,0.0,0.0,0.7913737297058105,60.49138259887695,45.0,-4.156704425811768,-15043.8759765625,198.200912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6463928222656,309.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17745.638671875,18000.0,0.0,0.0,0.3393976390361786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0382792949676514,1.0382899045944214,-1.0559458132775036e-05,0.0,0.0003444454341661,0.0,0.0,140.04054260253906,0.0,0.0,0.0,0.5909600853919983,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.0998923629522323,-2275.513427734375,304.1449279785156,0.7245461940765381,0.1717674285173416,0.1559771001338958,294.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07232666015625,0.4645181596279144,0.050000000745058,0.049427006393671,293.0751647949219,297.1499938964844,293.1499938964844,0.0414954274892807,-966.5523681640624,304.13970947265625,0.5894060730934143,0.0933916047215461,0.0662823095917701,293.1579284667969,297.1499938964844,293.1499938964844,0.3378239870071411,-6350.748046875,304.1409912109375,0.9990000128746032,0.5034369230270386,0.4354473948478699,293.263671875,297.1499938964844,293.1499938964844,0.0037204795517027,-1356.5281982421875,296.8652038574219,0.4645181596279144,0.050000000745058,0.2344604432582855,291.072998046875,291.1499938964844,257.0113830566406,255.8857879638672,278.8711853027344,293.6070251464844,292.0745849609375,1.0,0.2695522308349609,0.6842196583747864,0.6842196583747864,1.0,1.0,-1.1300259828567505,0.4553074836730957,0.6747185587882996,0.1999325305223465,0.0,0.0,0.7913737297058105,60.49138259887695,45.0,-4.156704425811768,-15043.8759765625,198.200912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6463928222656,309.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17745.638671875,18000.0,0.0,0.0,0.3393976390361786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0382792949676514,1.0382899045944214,-1.0559458132775036e-05,0.0,0.0003444454341661,0.0,0.0,140.04054260253906,0.0,0.0,0.0,0.5909600853919983,4.0,0.0,1.0
579780,293.0999755859375,297.1499938964844,293.1499938964844,0.100530669093132,-2286.65185546875,304.14556884765625,0.7335941791534424,0.1732752919197082,0.1571781486272812,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1005554199219,0.471662700176239,0.050000000745058,0.0493010058999061,293.0733947753906,297.1499938964844,293.1499938964844,0.0432778000831604,-988.8200073242188,304.1402282714844,0.6024678945541382,0.0956577658653259,0.0679983496665954,293.1455078125,297.1499938964844,293.1499938964844,0.3246310353279114,-6142.8466796875,304.1661682128906,0.9990000128746032,0.5057080984115601,0.4215036034584045,293.2609558105469,297.1499938964844,293.1499938964844,0.0036802506074309,-1340.528564453125,296.8513488769531,0.471662700176239,0.050000000745058,0.2338627576828003,291.1054382324219,291.1499938964844,256.9763488769531,255.8561553955078,278.8623352050781,293.572509765625,292.1109313964844,1.0,0.2635552585124969,0.6838487386703491,0.6838487386703491,1.0,1.0,-1.11592698097229,0.4488013386726379,0.6671256422996521,0.1975895166397094,0.0,0.0,0.7955305576324463,57.13071441650391,48.0,43.42301177978516,-14978.1416015625,187.3408050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6434326171875,309.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17849.953125,18000.0,0.0,0.0,0.3414676189422607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544335842132568,1.0544443130493164,-1.07883370219497e-05,0.0,0.0003465462359599,0.0,0.0,145.70196533203125,0.0,0.0,0.0,0.59834223985672,4.0,0.0,1.0
579840,293.0999755859375,297.1499938964844,293.1499938964844,0.100530669093132,-2286.65185546875,304.14556884765625,0.7335941791534424,0.1732752919197082,0.1571781486272812,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1005554199219,0.471662700176239,0.050000000745058,0.0493010058999061,293.0733947753906,297.1499938964844,293.1499938964844,0.0432778000831604,-988.8200073242188,304.1402282714844,0.6024678945541382,0.0956577658653259,0.0679983496665954,293.1455078125,297.1499938964844,293.1499938964844,0.3246310353279114,-6142.8466796875,304.1661682128906,0.9990000128746032,0.5057080984115601,0.4215036034584045,293.2609558105469,297.1499938964844,293.1499938964844,0.0036802506074309,-1340.528564453125,296.8513488769531,0.471662700176239,0.050000000745058,0.2338627576828003,291.1054382324219,291.1499938964844,256.9763488769531,255.8561553955078,278.8623352050781,293.572509765625,292.1109313964844,1.0,0.2635552585124969,0.6838487386703491,0.6838487386703491,1.0,1.0,-1.11592698097229,0.4488013386726379,0.6671256422996521,0.1975895166397094,0.0,0.0,0.7955305576324463,57.13071441650391,48.0,43.42301177978516,-14978.1416015625,187.3408050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6434326171875,309.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17849.953125,18000.0,0.0,0.0,0.3414676189422607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544335842132568,1.0544443130493164,-1.07883370219497e-05,0.0,0.0003465462359599,0.0,0.0,145.70196533203125,0.0,0.0,0.0,0.59834223985672,4.0,0.0,1.0
579900,293.09918212890625,297.1499938964844,293.1499938964844,0.1007935553789138,-2291.02294921875,304.1459045410156,0.73744797706604,0.1740621477365493,0.1578329801559448,294.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.12652587890625,0.4741891026496887,0.050000000745058,0.0492537505924701,293.0749206542969,297.1499938964844,293.1499938964844,0.0437223054468631,-994.1495361328124,304.1412048339844,0.606938898563385,0.096331350505352,0.068514809012413,293.13250732421875,297.1499938964844,293.1499938964844,0.3189613819122314,-6054.580078125,304.1734313964844,0.9990000128746032,0.5083182454109192,0.4161520302295685,293.2593078613281,297.1499938964844,293.1499938964844,0.0036595042329281,-1331.7913818359375,296.8516845703125,0.4741891026496887,0.050000000745058,0.2336385846138,291.1325378417969,291.1499938964844,256.9600830078125,255.8424224853516,278.8509521484375,293.5479736328125,292.138427734375,1.0,0.2616245746612549,0.6836632490158081,0.6836632490158081,1.0,1.0,-1.110579013824463,0.4463844001293182,0.664194643497467,0.1965095251798629,0.0,0.0,0.79399573802948,55.865631103515625,48.0,58.74728393554688,-14953.87109375,183.3028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6658630371094,309.2828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.0859375,18000.0,0.0,0.0,0.342235803604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564892292022705,1.05649995803833,-1.08350704977056e-05,0.0,0.0003473258111625,0.0,0.0,146.60008239746094,0.0,0.0,0.0,0.5993037819862366,4.0,0.0,1.0
579960,293.098388671875,297.1499938964844,293.1499938964844,0.1011144369840622,-2296.548828125,304.14605712890625,0.7405092120170593,0.1748619079589843,0.1585132777690887,294.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15118408203125,0.4758979082107544,0.050000000745058,0.0492211580276489,293.0748596191406,297.1499938964844,293.1499938964844,0.0442086569964885,-1000.0772094726562,304.14190673828125,0.6105858087539673,0.0972927436232566,0.0690513104200363,293.1205139160156,297.1499938964844,293.1499938964844,0.3148078024387359,-5990.474609375,304.1766662597656,0.9990000128746032,0.510897696018219,0.4124210774898529,293.25750732421875,297.1499938964844,293.1499938964844,0.003640613052994,-1323.9500732421875,296.85076904296875,0.4758979082107544,0.050000000745058,0.2334839850664138,291.15606689453125,291.1499938964844,256.94464111328125,255.82937622070312,278.8358154296875,293.5263671875,292.16046142578125,1.0,0.2602144479751587,0.6835896968841553,0.6835896968841553,1.0,1.0,-1.107335329055786,0.4449743330478668,0.6623609662055969,0.1957216113805771,0.0,0.0,0.7911970019340515,54.99580383300781,51.0,58.44609451293945,-14940.3505859375,180.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6981506347656,309.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.423828125,18000.0,0.0,0.0,0.3428502082824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543893575668335,1.0544002056121826,-1.0827679034264293e-05,0.0,0.0003479493607301,0.0,0.0,146.0682830810547,0.0,0.0,0.0,0.5984078049659729,4.0,0.0,1.0
580020,293.09674072265625,297.1499938964844,293.1499938964844,0.1019737124443054,-2311.924560546875,304.1459350585937,0.7451145648956299,0.1765055209398269,0.159938097000122,294.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.18212890625,0.4778796136379242,0.050000000745058,0.0491828769445419,293.0718994140625,297.1499938964844,293.1499938964844,0.0458709634840488,-1020.9737548828124,304.14178466796875,0.6176142692565918,0.0997904241085052,0.0706551671028137,293.1015014648437,297.1499938964844,293.1499938964844,0.309653490781784,-5912.50634765625,304.1761779785156,0.9990000128746032,0.5155085921287537,0.4079953134059906,293.25347900390625,297.1499938964844,293.1499938964844,0.0036104971077293,-1311.9364013671875,296.84063720703125,0.4778796136379242,0.050000000745058,0.2333023846149444,291.1843566894531,291.1499938964844,256.91607666015625,255.80523681640625,278.80224609375,293.4941101074219,292.1861267089844,1.0,0.258794754743576,0.6834425926208496,0.6834425926208496,1.0,1.0,-1.1053922176361084,0.4442996680736542,0.6610925197601318,0.1946275383234024,0.0,0.0,0.7844724059104919,53.98622512817383,54.0,37.7212142944336,-14940.8720703125,178.19174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796936035156,309.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.998046875,18000.0,0.0,0.0,0.3436832427978515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437521934509275,1.0437629222869873,-1.0713992196542677e-05,0.0,0.000348794797901,0.0,0.0,142.67282104492188,0.0,0.0,0.0,0.5936422348022461,4.0,0.0,1.0
580080,293.09674072265625,297.1499938964844,293.1499938964844,0.1019737124443054,-2311.924560546875,304.1459350585937,0.7451145648956299,0.1765055209398269,0.159938097000122,294.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.18212890625,0.4778796136379242,0.050000000745058,0.0491828769445419,293.0718994140625,297.1499938964844,293.1499938964844,0.0458709634840488,-1020.9737548828124,304.14178466796875,0.6176142692565918,0.0997904241085052,0.0706551671028137,293.1015014648437,297.1499938964844,293.1499938964844,0.309653490781784,-5912.50634765625,304.1761779785156,0.9990000128746032,0.5155085921287537,0.4079953134059906,293.25347900390625,297.1499938964844,293.1499938964844,0.0036104971077293,-1311.9364013671875,296.84063720703125,0.4778796136379242,0.050000000745058,0.2333023846149444,291.1843566894531,291.1499938964844,256.91607666015625,255.80523681640625,278.80224609375,293.4941101074219,292.1861267089844,1.0,0.258794754743576,0.6834425926208496,0.6834425926208496,1.0,1.0,-1.1053922176361084,0.4442996680736542,0.6610925197601318,0.1946275383234024,0.0,0.0,0.7844724059104919,53.98622512817383,54.0,37.7212142944336,-14940.8720703125,178.19174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796936035156,309.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.998046875,18000.0,0.0,0.0,0.3436832427978515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437521934509275,1.0437629222869873,-1.0713992196542677e-05,0.0,0.000348794797901,0.0,0.0,142.67282104492188,0.0,0.0,0.0,0.5936422348022461,4.0,0.0,1.0
580140,293.09503173828125,297.1499938964844,293.1499938964844,0.1031093075871467,-2332.744384765625,304.1453857421875,0.7478776574134827,0.1781980097293853,0.1614387333393097,294.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1896667480469,0.4782994389533996,0.050000000745058,0.0491747073829174,293.068115234375,297.1499938964844,293.1499938964844,0.0479733124375343,-1047.80908203125,304.1410217285156,0.6233118176460266,0.1025388911366462,0.0725408345460891,293.08917236328125,297.1499938964844,293.1499938964844,0.308237612247467,-5893.59033203125,304.1697082519531,0.9990000128746032,0.5192481875419617,0.4070455133914947,293.24908447265625,297.1499938964844,293.1499938964844,0.0035893095191568,-1304.254150390625,296.8197631835937,0.4782994389533996,0.050000000745058,0.2332636415958404,291.1894226074219,291.1499938964844,256.8903503417969,255.7835388183593,278.7675476074219,293.4769897460937,292.188720703125,1.0,0.2589271366596222,0.683295488357544,0.683295488357544,1.0,1.0,-1.1082584857940674,0.4458969831466675,0.6623615026473999,0.19401416182518,0.0,0.0,0.7786467671394348,53.79025650024414,57.0,8.270577430725098,-14976.98046875,178.6838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650817871094,309.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.71484375,18000.0,0.0,0.0,0.3441374003887176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308398008346558,1.0308504104614258,-1.0554424989095423e-05,0.0,0.000349255715264,0.0,0.0,138.4136505126953,0.0,0.0,0.0,0.5877938866615295,4.0,0.0,1.0
580200,293.09503173828125,297.1499938964844,293.1499938964844,0.1031093075871467,-2332.744384765625,304.1453857421875,0.7478776574134827,0.1781980097293853,0.1614387333393097,294.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1896667480469,0.4782994389533996,0.050000000745058,0.0491747073829174,293.068115234375,297.1499938964844,293.1499938964844,0.0479733124375343,-1047.80908203125,304.1410217285156,0.6233118176460266,0.1025388911366462,0.0725408345460891,293.08917236328125,297.1499938964844,293.1499938964844,0.308237612247467,-5893.59033203125,304.1697082519531,0.9990000128746032,0.5192481875419617,0.4070455133914947,293.24908447265625,297.1499938964844,293.1499938964844,0.0035893095191568,-1304.254150390625,296.8197631835937,0.4782994389533996,0.050000000745058,0.2332636415958404,291.1894226074219,291.1499938964844,256.8903503417969,255.7835388183593,278.7675476074219,293.4769897460937,292.188720703125,1.0,0.2589271366596222,0.683295488357544,0.683295488357544,1.0,1.0,-1.1082584857940674,0.4458969831466675,0.6623615026473999,0.19401416182518,0.0,0.0,0.7786467671394348,53.79025650024414,57.0,8.270577430725098,-14976.98046875,178.6838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650817871094,309.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.71484375,18000.0,0.0,0.0,0.3441374003887176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308398008346558,1.0308504104614258,-1.0554424989095423e-05,0.0,0.000349255715264,0.0,0.0,138.4136505126953,0.0,0.0,0.0,0.5877938866615295,4.0,0.0,1.0
580260,293.09344482421875,297.1499938964844,293.1499938964844,0.1042420417070388,-2353.345947265625,304.1450500488281,0.7490718960762024,0.179916113615036,0.1629915237426757,294.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943359375,0.4774735569953918,0.050000000745058,0.0491907373070716,293.0643920898437,297.1499938964844,293.1499938964844,0.0501378215849399,-1075.5159912109375,304.1404113769531,0.6276956796646118,0.1053674221038818,0.0745187550783157,293.08319091796875,297.1499938964844,293.1499938964844,0.3092541694641113,-5912.0634765625,304.1614685058594,0.9990000128746032,0.5220184326171875,0.4089098274707794,293.24468994140625,297.1499938964844,293.1499938964844,0.0035727845970541,-1297.9632568359375,296.8019104003906,0.4774735569953918,0.050000000745058,0.2333396822214126,291.1968688964844,291.1499938964844,256.8672180175781,255.7640686035156,278.88885498046875,293.4724426269531,292.19976806640625,1.0,0.2602952420711517,0.6653239130973816,0.6653239130973816,1.0,1.0,-1.1148428916931152,0.4442668855190277,0.6705759763717651,0.1888040155172348,0.0,0.0,0.7724104523658752,54.24587631225586,60.0,20.86648750305176,-14975.796875,181.54083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,309.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18137.595703125,18000.0,0.0,0.0,0.3442898988723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019455075263977,1.019465446472168,-1.04128794191638e-05,0.0,0.0003494104603305,0.0,0.0,134.71250915527344,0.0,0.0,0.0,0.5825204849243164,4.0,0.0,1.0
580320,293.09344482421875,297.1499938964844,293.1499938964844,0.1042420417070388,-2353.345947265625,304.1450500488281,0.7490718960762024,0.179916113615036,0.1629915237426757,294.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943359375,0.4774735569953918,0.050000000745058,0.0491907373070716,293.0643920898437,297.1499938964844,293.1499938964844,0.0501378215849399,-1075.5159912109375,304.1404113769531,0.6276956796646118,0.1053674221038818,0.0745187550783157,293.08319091796875,297.1499938964844,293.1499938964844,0.3092541694641113,-5912.0634765625,304.1614685058594,0.9990000128746032,0.5220184326171875,0.4089098274707794,293.24468994140625,297.1499938964844,293.1499938964844,0.0035727845970541,-1297.9632568359375,296.8019104003906,0.4774735569953918,0.050000000745058,0.2333396822214126,291.1968688964844,291.1499938964844,256.8672180175781,255.7640686035156,278.88885498046875,293.4724426269531,292.19976806640625,1.0,0.2602952420711517,0.6653239130973816,0.6653239130973816,1.0,1.0,-1.1148428916931152,0.4442668855190277,0.6705759763717651,0.1888040155172348,0.0,0.0,0.7724104523658752,54.24587631225586,60.0,20.86648750305176,-14975.796875,181.54083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,309.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18137.595703125,18000.0,0.0,0.0,0.3442898988723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019455075263977,1.019465446472168,-1.04128794191638e-05,0.0,0.0003494104603305,0.0,0.0,134.71250915527344,0.0,0.0,0.0,0.5825204849243164,4.0,0.0,1.0
580380,293.0920715332031,297.1499938964844,293.1499938964844,0.1053233221173286,-2372.838623046875,304.1448974609375,0.7489734292030334,0.1816272735595703,0.1645634174346923,294.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4756245017051697,0.050000000745058,0.0492263697087764,293.06103515625,297.1499938964844,293.1499938964844,0.0522837452590465,-1103.087158203125,304.1400451660156,0.6309767961502075,0.1082157045602798,0.0765336453914642,293.0829162597656,297.1499938964844,293.1499938964844,0.3121596276760101,-5959.22705078125,304.1527709960937,0.9990000128746032,0.523773193359375,0.4130232334136963,293.2406005859375,297.1499938964844,293.1499938964844,0.0035540871322155,-1290.563720703125,296.7901916503906,0.4756245017051697,0.050000000745058,0.2335087060928344,291.21392822265625,291.1499938964844,256.8464660644531,255.74661254882807,278.98260498046875,293.4777526855469,292.21435546875,1.0,0.2626412212848663,0.6536147594451904,0.6536147594451904,1.0,1.0,-1.1243294477462769,0.4450903534889221,0.6792391538619995,0.1850119680166244,0.0,0.0,0.7625010013580322,55.2301025390625,63.0,14.734478950500488,-14987.3701171875,186.3279724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274353027344,309.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18210.701171875,18000.0,0.0,0.0,0.34413743019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0005916357040403,1.0006017684936523,-1.0198019481322262e-05,0.0,0.0003492557443678,0.0,0.0,128.88601684570312,0.0,0.0,0.0,0.5740189552307129,4.0,0.0,1.0
580440,293.0920715332031,297.1499938964844,293.1499938964844,0.1053233221173286,-2372.838623046875,304.1448974609375,0.7489734292030334,0.1816272735595703,0.1645634174346923,294.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21295166015625,0.4756245017051697,0.050000000745058,0.0492263697087764,293.06103515625,297.1499938964844,293.1499938964844,0.0522837452590465,-1103.087158203125,304.1400451660156,0.6309767961502075,0.1082157045602798,0.0765336453914642,293.0829162597656,297.1499938964844,293.1499938964844,0.3121596276760101,-5959.22705078125,304.1527709960937,0.9990000128746032,0.523773193359375,0.4130232334136963,293.2406005859375,297.1499938964844,293.1499938964844,0.0035540871322155,-1290.563720703125,296.7901916503906,0.4756245017051697,0.050000000745058,0.2335087060928344,291.21392822265625,291.1499938964844,256.8464660644531,255.74661254882807,278.98260498046875,293.4777526855469,292.21435546875,1.0,0.2626412212848663,0.6536147594451904,0.6536147594451904,1.0,1.0,-1.1243294477462769,0.4450903534889221,0.6792391538619995,0.1850119680166244,0.0,0.0,0.7625010013580322,55.2301025390625,63.0,14.734478950500488,-14987.3701171875,186.3279724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274353027344,309.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18210.701171875,18000.0,0.0,0.0,0.34413743019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0005916357040403,1.0006017684936523,-1.0198019481322262e-05,0.0,0.0003492557443678,0.0,0.0,128.88601684570312,0.0,0.0,0.0,0.5740189552307129,4.0,0.0,1.0
580500,293.09149169921875,297.1499938964844,293.1499938964844,0.1059596240520477,-2384.48291015625,304.1446533203125,0.7485271692276001,0.1824760138988495,0.1653497070074081,294.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2133178710937,0.4743646085262298,0.050000000745058,0.0492503866553306,293.0595397949219,297.1499938964844,293.1499938964844,0.0534160062670707,-1117.8214111328125,304.1398010253906,0.6322643160820007,0.1096386238932609,0.0775460451841354,293.0846862792969,297.1499938964844,293.1499938964844,0.3145519196987152,-5997.34130859375,304.1479187011719,0.9990000128746032,0.5242776274681091,0.4157723784446716,293.2386779785156,297.1499938964844,293.1499938964844,0.0035472246818244,-1288.2286376953125,296.7790832519531,0.4743646085262298,0.050000000745058,0.2336226403713226,291.2128295898437,291.1499938964844,256.8369140625,255.73858642578125,279.0155029296875,293.4835510253906,292.2118835449219,1.0,0.2641146779060364,0.649389922618866,0.649389922618866,1.0,1.0,-1.1299530267715454,0.4463227391242981,0.6836303472518921,0.183655098080635,0.0,0.0,0.7583934664726257,55.8896598815918,63.0,2.222916603088379,-15001.759765625,189.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632019042969,309.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18210.76171875,18000.0,0.0,0.0,0.3439883291721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9907225966453552,0.9907326698303224,-1.0078694685944356e-05,0.0,0.0003491044335532,0.0,0.0,125.83589935302734,0.0,0.0,0.0,0.5695880651473999,4.0,0.0,1.0
580560,293.0909729003906,297.1499938964844,293.1499938964844,0.1066541373729705,-2397.27099609375,304.1443786621094,0.7478641271591187,0.1833197474479675,0.1661349833011627,294.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2075500488281,0.4728989005088806,0.050000000745058,0.0492779947817325,293.0581359863281,297.1499938964844,293.1499938964844,0.0545828118920326,-1133.12890625,304.1395263671875,0.6333502531051636,0.1110593229532241,0.0785597339272499,293.0875549316406,297.1499938964844,293.1499938964844,0.3174991309642792,-6043.92578125,304.1429443359375,0.9990000128746032,0.5245421528816223,0.4189102351665497,293.2368469238281,297.1499938964844,293.1499938964844,0.0035420118365436,-1286.765625,296.76470947265625,0.4728989005088806,0.050000000745058,0.2337535917758941,291.2057800292969,291.1499938964844,256.82781982421875,255.73097229003903,279.0414123535156,293.4912109375,292.20367431640625,1.0,0.2657573521137237,0.6459320783615112,0.6459320783615112,1.0,1.0,-1.1360684633255005,0.4479914307594299,0.6880769729614258,0.1826037764549255,0.0,0.0,0.7553551197052002,56.646575927734375,66.0,-11.569564819335938,-15024.60546875,192.7255096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,309.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18187.259765625,18000.0,0.0,0.0,0.3438239097595215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821745753288268,0.9821845293045044,-9.970970495487563e-06,0.0,0.0003489375521894,0.0,0.0,123.18939971923828,0.0,0.0,0.0,0.5657399296760559,4.0,0.0,1.0
580620,293.090087890625,297.1499938964844,293.1499938964844,0.1081724911928176,-2425.349609375,304.1437072753906,0.7460180521011353,0.1849911361932754,0.1677003055810928,294.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4693767726421356,0.050000000745058,0.0493425801396369,293.0556335449219,297.1499938964844,293.1499938964844,0.0569891445338726,-1165.04150390625,304.1390075683594,0.6350133419036865,0.1138916537165641,0.0805883109569549,293.09619140625,297.1499938964844,293.1499938964844,0.3247779309749603,-6157.81103515625,304.1331787109375,0.9990000128746032,0.5243812203407288,0.4261609315872192,293.2333374023437,297.1499938964844,293.1499938964844,0.0035354711581021,-1285.835693359375,296.7289123535156,0.4693767726421356,0.050000000745058,0.2340599596500396,291.1787414550781,291.1499938964844,256.81103515625,255.71690368652344,279.0780639648437,293.5116271972656,292.1752014160156,1.0,0.2694698572158813,0.6407084465026855,0.6407084465026855,1.0,1.0,-1.149529218673706,0.4523665904998779,0.6971625685691833,0.1813158690929412,0.0,0.0,0.7531883120536804,58.41592025756836,69.0,-34.969810485839844,-15099.13671875,200.47955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324768066406,309.4198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18093.1015625,18000.0,0.0,0.0,0.3435736894607544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718554615974426,0.9718652963638306,-9.827233043324668e-06,0.0,0.0003486836212687,0.0,0.0,119.9169921875,0.0,0.0,0.0,0.5610560178756714,4.0,0.0,1.0
580680,293.090087890625,297.1499938964844,293.1499938964844,0.1081724911928176,-2425.349609375,304.1437072753906,0.7460180521011353,0.1849911361932754,0.1677003055810928,294.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4693767726421356,0.050000000745058,0.0493425801396369,293.0556335449219,297.1499938964844,293.1499938964844,0.0569891445338726,-1165.04150390625,304.1390075683594,0.6350133419036865,0.1138916537165641,0.0805883109569549,293.09619140625,297.1499938964844,293.1499938964844,0.3247779309749603,-6157.81103515625,304.1331787109375,0.9990000128746032,0.5243812203407288,0.4261609315872192,293.2333374023437,297.1499938964844,293.1499938964844,0.0035354711581021,-1285.835693359375,296.7289123535156,0.4693767726421356,0.050000000745058,0.2340599596500396,291.1787414550781,291.1499938964844,256.81103515625,255.71690368652344,279.0780639648437,293.5116271972656,292.1752014160156,1.0,0.2694698572158813,0.6407084465026855,0.6407084465026855,1.0,1.0,-1.149529218673706,0.4523665904998779,0.6971625685691833,0.1813158690929412,0.0,0.0,0.7531883120536804,58.41592025756836,69.0,-34.969810485839844,-15099.13671875,200.47955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324768066406,309.4198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18093.1015625,18000.0,0.0,0.0,0.3435736894607544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718554615974426,0.9718652963638306,-9.827233043324668e-06,0.0,0.0003486836212687,0.0,0.0,119.9169921875,0.0,0.0,0.0,0.5610560178756714,4.0,0.0,1.0
580740,293.0894470214844,297.1499938964844,293.1499938964844,0.1097820103168487,-2455.121337890625,304.14312744140625,0.7436634302139282,0.1866401880979538,0.1692558079957962,294.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1469421386719,0.4650661051273346,0.050000000745058,0.0494176968932151,293.0535583496094,297.1499938964844,293.1499938964844,0.0594366192817688,-1197.8980712890625,304.1386108398437,0.6361337900161743,0.1167078390717506,0.0826142057776451,293.1080322265625,297.1499938964844,293.1499938964844,0.3334503471851349,-6291.82421875,304.1243591308594,0.9990000128746032,0.5233508944511414,0.4344414174556732,293.2300720214844,297.1499938964844,293.1499938964844,0.0035322562325745,-1286.4976806640625,296.68853759765625,0.4650661051273346,0.050000000745058,0.2344162762165069,291.1427917480469,291.1499938964844,256.7958679199219,255.70420837402344,279.1015014648437,293.53839111328125,292.138916015625,1.0,0.2736388444900512,0.6371102929115295,0.6371102929115295,1.0,1.0,-1.1642838716506958,0.4577786922454834,0.7065051794052124,0.1810389161109924,0.0,0.0,0.7565077543258667,60.47533798217773,72.0,-47.48288345336914,-15212.04296875,209.3907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,309.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.912109375,18000.0,0.0,0.0,0.3436473608016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727855324745178,0.9727953672409058,-9.810582923819313e-06,0.0,0.0003487583890091,0.0,0.0,119.9488525390625,0.0,0.0,0.0,0.5613957047462463,4.0,0.0,1.0
580800,293.0894470214844,297.1499938964844,293.1499938964844,0.1097820103168487,-2455.121337890625,304.14312744140625,0.7436634302139282,0.1866401880979538,0.1692558079957962,294.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1469421386719,0.4650661051273346,0.050000000745058,0.0494176968932151,293.0535583496094,297.1499938964844,293.1499938964844,0.0594366192817688,-1197.8980712890625,304.1386108398437,0.6361337900161743,0.1167078390717506,0.0826142057776451,293.1080322265625,297.1499938964844,293.1499938964844,0.3334503471851349,-6291.82421875,304.1243591308594,0.9990000128746032,0.5233508944511414,0.4344414174556732,293.2300720214844,297.1499938964844,293.1499938964844,0.0035322562325745,-1286.4976806640625,296.68853759765625,0.4650661051273346,0.050000000745058,0.2344162762165069,291.1427917480469,291.1499938964844,256.7958679199219,255.70420837402344,279.1015014648437,293.53839111328125,292.138916015625,1.0,0.2736388444900512,0.6371102929115295,0.6371102929115295,1.0,1.0,-1.1642838716506958,0.4577786922454834,0.7065051794052124,0.1810389161109924,0.0,0.0,0.7565077543258667,60.47533798217773,72.0,-47.48288345336914,-15212.04296875,209.3907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,309.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.912109375,18000.0,0.0,0.0,0.3436473608016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727855324745178,0.9727953672409058,-9.810582923819313e-06,0.0,0.0003487583890091,0.0,0.0,119.9488525390625,0.0,0.0,0.0,0.5613957047462463,4.0,0.0,1.0
580860,293.0890197753906,297.1499938964844,293.1499938964844,0.1114038899540901,-2485.0185546875,304.1427307128906,0.7410122156143188,0.18826425075531,0.1707969754934311,294.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098937988281,0.4600760042667389,0.050000000745058,0.0495007373392581,293.04901123046875,297.1499938964844,293.1499938964844,0.0620941668748855,-1233.955322265625,304.137939453125,0.637382984161377,0.1200577244162559,0.0848448500037193,293.1242370605469,297.1499938964844,293.1499938964844,0.343005359172821,-6437.6904296875,304.1170349121094,0.9990000128746032,0.5211449265480042,0.4434163272380829,293.2269897460937,297.1499938964844,293.1499938964844,0.0035304429475218,-1287.695556640625,296.64801025390625,0.4600760042667389,0.050000000745058,0.2348101884126663,291.1058044433594,291.1499938964844,256.7820739746094,255.6926727294922,279.1172180175781,293.570556640625,292.10211181640625,1.0,0.2781537175178528,0.6346684098243713,0.6346684098243713,1.0,1.0,-1.1801553964614868,0.4639832079410553,0.7161721587181091,0.1817786395549774,0.0,0.0,0.7648946046829224,62.76097869873047,75.0,-50.28855514526367,-15357.9658203125,219.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,309.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.373046875,18000.0,0.0,0.0,0.3442888557910919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9850383400917052,0.9850482940673828,-9.928994586516636e-06,0.0,0.0003494094125926,0.0,0.0,123.3753890991211,0.0,0.0,0.0,0.5668432116508484,4.0,0.0,1.0
580920,293.0890197753906,297.1499938964844,293.1499938964844,0.1114038899540901,-2485.0185546875,304.1427307128906,0.7410122156143188,0.18826425075531,0.1707969754934311,294.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098937988281,0.4600760042667389,0.050000000745058,0.0495007373392581,293.04901123046875,297.1499938964844,293.1499938964844,0.0620941668748855,-1233.955322265625,304.137939453125,0.637382984161377,0.1200577244162559,0.0848448500037193,293.1242370605469,297.1499938964844,293.1499938964844,0.343005359172821,-6437.6904296875,304.1170349121094,0.9990000128746032,0.5211449265480042,0.4434163272380829,293.2269897460937,297.1499938964844,293.1499938964844,0.0035304429475218,-1287.695556640625,296.64801025390625,0.4600760042667389,0.050000000745058,0.2348101884126663,291.1058044433594,291.1499938964844,256.7820739746094,255.6926727294922,279.1172180175781,293.570556640625,292.10211181640625,1.0,0.2781537175178528,0.6346684098243713,0.6346684098243713,1.0,1.0,-1.1801553964614868,0.4639832079410553,0.7161721587181091,0.1817786395549774,0.0,0.0,0.7648946046829224,62.76097869873047,75.0,-50.28855514526367,-15357.9658203125,219.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,309.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.373046875,18000.0,0.0,0.0,0.3442888557910919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9850383400917052,0.9850482940673828,-9.928994586516636e-06,0.0,0.0003494094125926,0.0,0.0,123.3753890991211,0.0,0.0,0.0,0.5668432116508484,4.0,0.0,1.0
580980,293.0887451171875,297.1499938964844,293.1499938964844,0.1130055710673332,-2514.411865234375,304.1424865722656,0.738269567489624,0.1898649483919143,0.1723207980394363,294.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4550705850124359,0.050000000745058,0.0495886579155921,293.0399169921875,297.1499938964844,293.1499938964844,0.0655093491077423,-1280.80810546875,304.1362609863281,0.640178918838501,0.1244559660553932,0.0878241434693336,293.14605712890625,297.1499938964844,293.1499938964844,0.3530237376689911,-6588.85888671875,304.1113586425781,0.9990000128746032,0.5173811912536621,0.4527254700660705,293.2239990234375,297.1499938964844,293.1499938964844,0.0035292825195938,-1289.024658203125,296.6093444824219,0.4550705850124359,0.050000000745058,0.2352272421121597,291.0707702636719,291.1499938964844,256.7693786621094,255.68209838867188,279.1293029785156,293.6110534667969,292.0674133300781,1.0,0.2829389572143554,0.6332196593284607,0.6332196593284607,1.0,1.0,-1.1973397731781006,0.4709996581077575,0.726340115070343,0.1836760491132736,0.0,0.0,0.7778230905532837,65.20214080810547,63.0,-48.50996017456055,-15530.6162109375,230.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,309.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.0234375,18000.0,0.0,0.0,0.3456957340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073121786117554,1.0073223114013672,-1.0173971531912684e-05,0.0,0.0003508372465148,0.0,0.0,130.0259246826172,0.0,0.0,0.0,0.5768865942955017,4.0,0.0,1.0
