time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581040,293.0887451171875,297.1499938964844,293.1499938964844,0.1130055710673332,-2514.411865234375,304.1424865722656,0.738269567489624,0.1898649483919143,0.1723207980394363,294.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0746154785156,0.4550705850124359,0.050000000745058,0.0495886579155921,293.0399169921875,297.1499938964844,293.1499938964844,0.0655093491077423,-1280.80810546875,304.1362609863281,0.640178918838501,0.1244559660553932,0.0878241434693336,293.14605712890625,297.1499938964844,293.1499938964844,0.3530237376689911,-6588.85888671875,304.1113586425781,0.9990000128746032,0.5173811912536621,0.4527254700660705,293.2239990234375,297.1499938964844,293.1499938964844,0.0035292825195938,-1289.024658203125,296.6093444824219,0.4550705850124359,0.050000000745058,0.2352272421121597,291.0707702636719,291.1499938964844,256.7693786621094,255.68209838867188,279.1293029785156,293.6110534667969,292.0674133300781,1.0,0.2829389572143554,0.6332196593284607,0.6332196593284607,1.0,1.0,-1.1973397731781006,0.4709996581077575,0.726340115070343,0.1836760491132736,0.0,0.0,0.7778230905532837,65.20214080810547,63.0,-48.50996017456055,-15530.6162109375,230.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,309.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.0234375,18000.0,0.0,0.0,0.3456957340240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073121786117554,1.0073223114013672,-1.0173971531912684e-05,0.0,0.0003508372465148,0.0,0.0,130.0259246826172,0.0,0.0,0.0,0.5768865942955017,4.0,0.0,1.0
581100,293.08856201171875,297.1499938964844,293.1499938964844,0.1137460842728614,-2527.919189453125,304.1425170898437,0.7390648722648621,0.1906750351190567,0.1730431616306305,294.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0590515136719,0.4548989534378052,0.050000000745058,0.0495917536318302,293.03466796875,297.1499938964844,293.1499938964844,0.0673619732260704,-1306.439453125,304.1353759765625,0.6439002156257629,0.126877874135971,0.0894829630851745,293.1566467285156,297.1499938964844,293.1499938964844,0.3542175590991974,-6604.28564453125,304.1163330078125,0.9990000128746032,0.5153507590293884,0.4530526399612427,293.222412109375,297.1499938964844,293.1499938964844,0.0035262308083474,-1288.636474609375,296.5921936035156,0.4548989534378052,0.050000000745058,0.2352419346570968,291.0560302734375,291.1499938964844,256.7633972167969,255.6770935058593,279.1359558105469,293.6313171386719,292.0540466308594,1.0,0.2830643355846405,0.6330216526985168,0.6330216526985168,1.0,1.0,-1.2006183862686155,0.4723795652389526,0.7282388210296631,0.1840122193098068,0.0,0.0,0.7855945825576782,65.32100677490234,63.0,-39.54547882080078,-15578.662109375,231.6825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256896972656,309.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17695.42578125,18000.0,0.0,0.0,0.3466934859752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0216965675354004,1.0217069387435913,-1.0340666449337732e-05,0.0,0.0003518497978802,0.0,0.0,134.509765625,0.0,0.0,0.0,0.5834136605262756,4.0,0.0,1.0
581160,293.0883178710937,297.1499938964844,293.1499938964844,0.1143590882420539,-2538.909423828125,304.14276123046875,0.7414501905441284,0.1915012001991272,0.1737516373395919,294.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0525207519531,0.4563852846622467,0.050000000745058,0.0495649129152298,293.0304260253906,297.1499938964844,293.1499938964844,0.0691079944372177,-1330.626708984375,304.1348876953125,0.6490622758865356,0.1291772872209549,0.0911220088601112,293.1627197265625,297.1499938964844,293.1499938964844,0.3521980047225952,-6570.15869140625,304.12615966796875,0.9990000128746032,0.5140687227249146,0.4502361118793487,293.22076416015625,297.1499938964844,293.1499938964844,0.0035197427496314,-1286.4559326171875,296.581787109375,0.4563852846622467,0.050000000745058,0.2351146042346954,291.0521240234375,291.1499938964844,256.757568359375,255.6722412109375,279.1404113769531,293.6423034667969,292.0525817871094,1.0,0.2819996774196625,0.6328864693641663,0.6328864693641663,1.0,1.0,-1.1998730897903442,0.4720660150051117,0.7278071045875549,0.1835836470127105,0.0,0.0,0.792576789855957,64.62603759765625,51.0,-19.170154571533203,-15597.5927734375,229.99758911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,309.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17678.375,18000.0,0.0,0.0,0.34778892993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03676176071167,1.0367722511291504,-1.0525124707783108e-05,0.0,0.0003529615642037,0.0,0.0,139.3946075439453,0.0,0.0,0.0,0.5902478098869324,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1152637600898742,-2554.587158203125,304.1436767578125,0.7499785423278809,0.1931952983140945,0.1751472651958465,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07000732421875,0.4632407128810882,0.050000000745058,0.0494479723274707,293.0281066894531,297.1499938964844,293.1499938964844,0.0717321932315826,-1366.8516845703125,304.1356201171875,0.6616355776786804,0.1326922476291656,0.0937758982181549,293.1579284667969,297.1499938964844,293.1499938964844,0.3408333659172058,-6390.03076171875,304.1532592773437,0.9990000128746032,0.5146652460098267,0.4377472996711731,293.2172241210937,297.1499938964844,293.1499938964844,0.0034969912376254,-1277.182373046875,296.5794982910156,0.4632407128810882,0.050000000745058,0.234559878706932,291.0736999511719,291.1499938964844,256.74639892578125,255.66290283203125,279.1422119140625,293.62872314453125,292.0776672363281,1.0,0.2767879068851471,0.6322686672210693,0.6322686672210693,1.0,1.0,-1.1889419555664062,0.467253029346466,0.721688985824585,0.1806717813014984,0.0,0.0,0.8016850352287292,61.50363159179688,54.0,27.205900192260746,-15552.1435546875,219.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807922363281,309.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17752.58984375,18000.0,0.0,0.0,0.349974662065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061248779296875,1.061259627342224,-1.085387611965416e-05,0.0,0.0003551797999534,0.0,0.0,147.83004760742188,0.0,0.0,0.0,0.6014646887779236,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1152637600898742,-2554.587158203125,304.1436767578125,0.7499785423278809,0.1931952983140945,0.1751472651958465,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07000732421875,0.4632407128810882,0.050000000745058,0.0494479723274707,293.0281066894531,297.1499938964844,293.1499938964844,0.0717321932315826,-1366.8516845703125,304.1356201171875,0.6616355776786804,0.1326922476291656,0.0937758982181549,293.1579284667969,297.1499938964844,293.1499938964844,0.3408333659172058,-6390.03076171875,304.1532592773437,0.9990000128746032,0.5146652460098267,0.4377472996711731,293.2172241210937,297.1499938964844,293.1499938964844,0.0034969912376254,-1277.182373046875,296.5794982910156,0.4632407128810882,0.050000000745058,0.234559878706932,291.0736999511719,291.1499938964844,256.74639892578125,255.66290283203125,279.1422119140625,293.62872314453125,292.0776672363281,1.0,0.2767879068851471,0.6322686672210693,0.6322686672210693,1.0,1.0,-1.1889419555664062,0.467253029346466,0.721688985824585,0.1806717813014984,0.0,0.0,0.8016850352287292,61.50363159179688,54.0,27.205900192260746,-15552.1435546875,219.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807922363281,309.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17752.58984375,18000.0,0.0,0.0,0.349974662065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061248779296875,1.061259627342224,-1.085387611965416e-05,0.0,0.0003551797999534,0.0,0.0,147.83004760742188,0.0,0.0,0.0,0.6014646887779236,4.0,0.0,1.0
581340,293.08709716796875,297.1499938964844,293.1499938964844,0.1160261482000351,-2567.442626953125,304.1445007324219,0.7563275098800659,0.1948900520801544,0.1766053736209869,294.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099548339844,0.4674082696437835,0.050000000745058,0.0493773147463798,293.0341186523437,297.1499938964844,293.1499938964844,0.0730331018567085,-1384.4385986328125,304.1382751464844,0.6694262623786926,0.1345731914043426,0.0952788591384887,293.137939453125,297.1499938964844,293.1499938964844,0.332618772983551,-6262.4609375,304.1653747558594,0.9990000128746032,0.5185074210166931,0.4300236105918884,293.21368408203125,297.1499938964844,293.1499938964844,0.0034731642808765,-1266.715087890625,296.58935546875,0.4674082696437835,0.050000000745058,0.23422472178936,291.11407470703125,291.1499938964844,256.7355651855469,255.6538848876953,279.13800048828125,293.5919189453125,292.1175842285156,1.0,0.2741193771362304,0.6308308839797974,0.6308308839797974,1.0,1.0,-1.1827324628829956,0.4641030728816986,0.7186293601989746,0.1783842742443084,0.0,0.0,0.803698718547821,59.61914443969727,57.0,46.06124877929688,-15526.8349609375,213.8949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503662109375,309.2904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.779296875,18000.0,0.0,0.0,0.3518309593200683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0726897716522217,1.0727007389068604,-1.1034288036171349e-05,0.0,0.0003570636908989,0.0,0.0,152.1293487548828,0.0,0.0,0.0,0.6068077683448792,4.0,0.0,1.0
581400,293.08709716796875,297.1499938964844,293.1499938964844,0.1160261482000351,-2567.442626953125,304.1445007324219,0.7563275098800659,0.1948900520801544,0.1766053736209869,294.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099548339844,0.4674082696437835,0.050000000745058,0.0493773147463798,293.0341186523437,297.1499938964844,293.1499938964844,0.0730331018567085,-1384.4385986328125,304.1382751464844,0.6694262623786926,0.1345731914043426,0.0952788591384887,293.137939453125,297.1499938964844,293.1499938964844,0.332618772983551,-6262.4609375,304.1653747558594,0.9990000128746032,0.5185074210166931,0.4300236105918884,293.21368408203125,297.1499938964844,293.1499938964844,0.0034731642808765,-1266.715087890625,296.58935546875,0.4674082696437835,0.050000000745058,0.23422472178936,291.11407470703125,291.1499938964844,256.7355651855469,255.6538848876953,279.13800048828125,293.5919189453125,292.1175842285156,1.0,0.2741193771362304,0.6308308839797974,0.6308308839797974,1.0,1.0,-1.1827324628829956,0.4641030728816986,0.7186293601989746,0.1783842742443084,0.0,0.0,0.803698718547821,59.61914443969727,57.0,46.06124877929688,-15526.8349609375,213.8949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503662109375,309.2904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.779296875,18000.0,0.0,0.0,0.3518309593200683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0726897716522217,1.0727007389068604,-1.1034288036171349e-05,0.0,0.0003570636908989,0.0,0.0,152.1293487548828,0.0,0.0,0.0,0.6068077683448792,4.0,0.0,1.0
581460,293.086669921875,297.1499938964844,293.1499938964844,0.1169338747859001,-2583.149169921875,304.1448059082031,0.7601847052574158,0.1965682059526443,0.1780870109796524,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.4689807593822479,0.050000000745058,0.049349520355463,293.0411376953125,297.1499938964844,293.1499938964844,0.0739373341202735,-1396.6708984375,304.1406555175781,0.6736904978752136,0.1360834389925003,0.0963216200470924,293.11962890625,297.1499938964844,293.1499938964844,0.3287555873394012,-6204.04345703125,304.16650390625,0.9990000128746032,0.5225356817245483,0.4269480407238006,293.2101745605469,297.1499938964844,293.1499938964844,0.0034554020967334,-1259.0533447265625,296.5932006835937,0.4689807593822479,0.050000000745058,0.2340928763151168,291.1420593261719,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.56982421875,292.144287109375,1.0,0.2732302844524383,0.6295313239097595,0.6295313239097595,1.0,1.0,-1.181877374649048,0.4632331430912018,0.7186442017555237,0.1774087399244308,0.0,0.0,0.8027598857879639,58.89812469482422,60.0,37.90175247192383,-15528.880859375,212.15562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548217773437,309.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.3533840179443359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074750900268555,1.074761986732483,-1.1081876436946914e-05,0.0,0.0003586398379411,0.0,0.0,153.05810546875,0.0,0.0,0.0,0.6078404188156128,4.0,0.0,1.0
581520,293.086669921875,297.1499938964844,293.1499938964844,0.1169338747859001,-2583.149169921875,304.1448059082031,0.7601847052574158,0.1965682059526443,0.1780870109796524,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.4689807593822479,0.050000000745058,0.049349520355463,293.0411376953125,297.1499938964844,293.1499938964844,0.0739373341202735,-1396.6708984375,304.1406555175781,0.6736904978752136,0.1360834389925003,0.0963216200470924,293.11962890625,297.1499938964844,293.1499938964844,0.3287555873394012,-6204.04345703125,304.16650390625,0.9990000128746032,0.5225356817245483,0.4269480407238006,293.2101745605469,297.1499938964844,293.1499938964844,0.0034554020967334,-1259.0533447265625,296.5932006835937,0.4689807593822479,0.050000000745058,0.2340928763151168,291.1420593261719,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.56982421875,292.144287109375,1.0,0.2732302844524383,0.6295313239097595,0.6295313239097595,1.0,1.0,-1.181877374649048,0.4632331430912018,0.7186442017555237,0.1774087399244308,0.0,0.0,0.8027598857879639,58.89812469482422,60.0,37.90175247192383,-15528.880859375,212.15562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548217773437,309.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.3533840179443359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074750900268555,1.074761986732483,-1.1081876436946914e-05,0.0,0.0003586398379411,0.0,0.0,153.05810546875,0.0,0.0,0.0,0.6078404188156128,4.0,0.0,1.0
581580,293.0863952636719,297.1499938964844,293.1499938964844,0.1179971992969513,-2601.87109375,304.1447448730469,0.7622120976448059,0.1982331275939941,0.1795840263366699,294.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1553955078125,0.4689165651798248,0.050000000745058,0.0493506491184234,293.04559326171875,297.1499938964844,293.1499938964844,0.0750938206911087,-1412.7418212890625,304.14178466796875,0.676600992679596,0.1379304230213165,0.0975327789783477,293.10760498046875,297.1499938964844,293.1499938964844,0.3281298875808716,-6196.4150390625,304.1619567871094,0.9990000128746032,0.5257559418678284,0.4270751476287842,293.20672607421875,297.1499938964844,293.1499938964844,0.0034432199317961,-1254.0513916015625,296.5903015136719,0.4689165651798248,0.050000000745058,0.2340982258319854,291.1564636230469,291.1499938964844,256.7140808105469,255.6358642578125,279.1391906738281,293.5633544921875,292.1571960449219,1.0,0.2737655937671661,0.6285257935523987,0.6285257935523987,1.0,1.0,-1.1852866411209106,0.464266836643219,0.7210198640823364,0.177550122141838,0.0,0.0,0.8007729053497314,58.97110366821289,63.0,20.75796890258789,-15559.0732421875,213.4586334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781982421875,309.3102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.103515625,18000.0,0.0,0.0,0.3546873033046722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0722193717956543,1.0722304582595823,-1.1058765267080162e-05,0.0,0.0003599625197239,0.0,0.0,152.26126098632812,0.0,0.0,0.0,0.6067250967025757,4.0,0.0,1.0
581640,293.0863952636719,297.1499938964844,293.1499938964844,0.1179971992969513,-2601.87109375,304.1447448730469,0.7622120976448059,0.1982331275939941,0.1795840263366699,294.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1553955078125,0.4689165651798248,0.050000000745058,0.0493506491184234,293.04559326171875,297.1499938964844,293.1499938964844,0.0750938206911087,-1412.7418212890625,304.14178466796875,0.676600992679596,0.1379304230213165,0.0975327789783477,293.10760498046875,297.1499938964844,293.1499938964844,0.3281298875808716,-6196.4150390625,304.1619567871094,0.9990000128746032,0.5257559418678284,0.4270751476287842,293.20672607421875,297.1499938964844,293.1499938964844,0.0034432199317961,-1254.0513916015625,296.5903015136719,0.4689165651798248,0.050000000745058,0.2340982258319854,291.1564636230469,291.1499938964844,256.7140808105469,255.6358642578125,279.1391906738281,293.5633544921875,292.1571960449219,1.0,0.2737655937671661,0.6285257935523987,0.6285257935523987,1.0,1.0,-1.1852866411209106,0.464266836643219,0.7210198640823364,0.177550122141838,0.0,0.0,0.8007729053497314,58.97110366821289,63.0,20.75796890258789,-15559.0732421875,213.4586334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781982421875,309.3102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.103515625,18000.0,0.0,0.0,0.3546873033046722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0722193717956543,1.0722304582595823,-1.1058765267080162e-05,0.0,0.0003599625197239,0.0,0.0,152.26126098632812,0.0,0.0,0.0,0.6067250967025757,4.0,0.0,1.0
581700,293.0862731933594,297.1499938964844,293.1499938964844,0.1185913532972335,-2612.4326171875,304.1446228027344,0.7626627087593079,0.1990600228309631,0.1803359985351562,294.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1579284667969,0.4683978855609894,0.050000000745058,0.0493598617613315,293.0465393066406,297.1499938964844,293.1499938964844,0.0758468434214592,-1423.365966796875,304.14190673828125,0.6778509020805359,0.1390660256147384,0.0982770100235939,293.1044616699219,297.1499938964844,293.1499938964844,0.3288572430610657,-6208.7177734375,304.158447265625,0.9990000128746032,0.5269155502319336,0.428098052740097,293.2050170898437,297.1499938964844,293.1499938964844,0.0034391495864838,-1252.5357666015625,296.5860900878906,0.4683978855609894,0.050000000745058,0.234141930937767,291.158203125,291.1499938964844,256.70855712890625,255.6312255859375,279.14031982421875,293.5647888183594,292.158203125,1.0,0.2744723856449127,0.6281262636184692,0.6281262636184692,1.0,1.0,-1.1883732080459597,0.4654041528701782,0.7229690551757812,0.1779898703098297,0.0,0.0,0.8000348806381226,59.246700286865234,63.0,11.105709075927734,-15585.1552734375,215.0663299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79205322265625,309.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.396484375,18000.0,0.0,0.0,0.355277955532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07055401802063,1.070565104484558,-1.1038066077162512e-05,0.0,0.000360561942216,0.0,0.0,151.68511962890625,0.0,0.0,0.0,0.6059755086898804,4.0,0.0,1.0
581760,293.086181640625,297.1499938964844,293.1499938964844,0.1192240491509437,-2623.728759765625,304.1444702148437,0.7627984285354614,0.1998826265335083,0.181088849902153,294.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15704345703125,0.4675992429256439,0.050000000745058,0.0493739210069179,293.0467224121094,297.1499938964844,293.1499938964844,0.0767316445708274,-1435.9384765625,304.14178466796875,0.6790580749511719,0.1403381377458572,0.0991302579641342,293.1031494140625,297.1499938964844,293.1499938964844,0.3301867842674255,-6230.25,304.1545104980469,0.9990000128746032,0.5277514457702637,0.4296543002128601,293.20330810546875,297.1499938964844,293.1499938964844,0.0034363148733973,-1251.6226806640625,296.5801696777344,0.4675992429256439,0.050000000745058,0.2342086285352707,291.15655517578125,291.1499938964844,256.7029113769531,255.62646484375,279.1414794921875,293.5687561035156,292.1558837890625,1.0,0.275427907705307,0.6277878284454346,0.6277878284454346,1.0,1.0,-1.192265272140503,0.4669033288955688,0.7253620028495789,0.1786480396986007,0.0,0.0,0.7997514605522156,59.65700149536133,66.0,1.6640338897705078,-15618.703125,217.23049926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,309.314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.927734375,18000.0,0.0,0.0,0.3558512330055237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0692875385284424,1.069298505783081,-1.102014630305348e-05,0.0,0.0003611437859944,0.0,0.0,151.22669982910156,0.0,0.0,0.0,0.6054040193557739,4.0,0.0,1.0
581820,293.08612060546875,297.1499938964844,293.1499938964844,0.1205857917666435,-2648.13623046875,304.14404296875,0.7622700333595276,0.2015123218297958,0.1825935393571853,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.146484375,0.4652324318885803,0.050000000745058,0.0494146719574928,293.0452880859375,297.1499938964844,293.1499938964844,0.0788181722164154,-1465.8173828125,304.1410217285156,0.6812980771064758,0.1432403922080993,0.1010963097214698,293.1056213378906,297.1499938964844,293.1499938964844,0.3344179391860962,-6297.1162109375,304.1459655761719,0.9990000128746032,0.5284521579742432,0.4341323673725128,293.199951171875,297.1499938964844,293.1499938964844,0.0034338526893407,-1251.3408203125,296.5640869140625,0.4652324318885803,0.050000000745058,0.2344019263982772,291.144775390625,291.1499938964844,256.6911315917969,255.6165008544922,279.1437683105469,293.5834045410156,292.14312744140625,1.0,0.2779729664325714,0.6272802948951721,0.6272802948951721,1.0,1.0,-1.202086329460144,0.4708251953125,0.731261134147644,0.1805322915315628,0.0,0.0,0.8011365532875061,60.82818984985352,69.0,-14.673163414001465,-15707.515625,223.02061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82177734375,309.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.3570239543914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069513201713562,1.069524168968201,-1.1014177289325744e-05,0.0,0.0003623339289333,0.0,0.0,151.21951293945312,0.0,0.0,0.0,0.6055154204368591,4.0,0.0,1.0
581880,293.08612060546875,297.1499938964844,293.1499938964844,0.1205857917666435,-2648.13623046875,304.14404296875,0.7622700333595276,0.2015123218297958,0.1825935393571853,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.146484375,0.4652324318885803,0.050000000745058,0.0494146719574928,293.0452880859375,297.1499938964844,293.1499938964844,0.0788181722164154,-1465.8173828125,304.1410217285156,0.6812980771064758,0.1432403922080993,0.1010963097214698,293.1056213378906,297.1499938964844,293.1499938964844,0.3344179391860962,-6297.1162109375,304.1459655761719,0.9990000128746032,0.5284521579742432,0.4341323673725128,293.199951171875,297.1499938964844,293.1499938964844,0.0034338526893407,-1251.3408203125,296.5640869140625,0.4652324318885803,0.050000000745058,0.2344019263982772,291.144775390625,291.1499938964844,256.6911315917969,255.6165008544922,279.1437683105469,293.5834045410156,292.14312744140625,1.0,0.2779729664325714,0.6272802948951721,0.6272802948951721,1.0,1.0,-1.202086329460144,0.4708251953125,0.731261134147644,0.1805322915315628,0.0,0.0,0.8011365532875061,60.82818984985352,69.0,-14.673163414001465,-15707.515625,223.02061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82177734375,309.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.57421875,18000.0,0.0,0.0,0.3570239543914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069513201713562,1.069524168968201,-1.1014177289325744e-05,0.0,0.0003623339289333,0.0,0.0,151.21951293945312,0.0,0.0,0.0,0.6055154204368591,4.0,0.0,1.0
581940,293.0862121582031,297.1499938964844,293.1499938964844,0.1220386922359466,-2674.228271484375,304.14361572265625,0.7609020471572876,0.2031171768903732,0.1840902268886566,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274108886719,0.4619283676147461,0.050000000745058,0.0494694374501705,293.04150390625,297.1499938964844,293.1499938964844,0.0813292562961578,-1502.0523681640625,304.13983154296875,0.6835415959358215,0.1466583013534546,0.1034322679042816,293.1143798828125,297.1499938964844,293.1499938964844,0.340368777513504,-6389.5302734375,304.1374206542969,0.9990000128746032,0.5278101563453674,0.4400782883167267,293.1967163085937,297.1499938964844,293.1499938964844,0.0034347956534475,-1252.6553955078125,296.54412841796875,0.4619283676147461,0.050000000745058,0.2346617132425308,291.1249084472656,291.1499938964844,256.6784973144531,255.6057586669922,279.1459655761719,293.60626220703125,292.1226501464844,1.0,0.2812131345272064,0.6269869804382324,0.6269869804382324,1.0,1.0,-1.214200496673584,0.4758014380931854,0.7383990287780762,0.1830755025148391,0.0,0.0,0.8057447075843811,62.38995742797852,72.0,-26.2236557006836,-15824.1591796875,230.5128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186340332031,309.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.404296875,18000.0,0.0,0.0,0.3583669066429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0752129554748535,1.0752240419387815,-1.1074124813603705e-05,0.0,0.0003636968613136,0.0,0.0,153.08714294433594,0.0,0.0,0.0,0.6081351041793823,4.0,0.0,1.0
582000,293.0862121582031,297.1499938964844,293.1499938964844,0.1220386922359466,-2674.228271484375,304.14361572265625,0.7609020471572876,0.2031171768903732,0.1840902268886566,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274108886719,0.4619283676147461,0.050000000745058,0.0494694374501705,293.04150390625,297.1499938964844,293.1499938964844,0.0813292562961578,-1502.0523681640625,304.13983154296875,0.6835415959358215,0.1466583013534546,0.1034322679042816,293.1143798828125,297.1499938964844,293.1499938964844,0.340368777513504,-6389.5302734375,304.1374206542969,0.9990000128746032,0.5278101563453674,0.4400782883167267,293.1967163085937,297.1499938964844,293.1499938964844,0.0034347956534475,-1252.6553955078125,296.54412841796875,0.4619283676147461,0.050000000745058,0.2346617132425308,291.1249084472656,291.1499938964844,256.6784973144531,255.6057586669922,279.1459655761719,293.60626220703125,292.1226501464844,1.0,0.2812131345272064,0.6269869804382324,0.6269869804382324,1.0,1.0,-1.214200496673584,0.4758014380931854,0.7383990287780762,0.1830755025148391,0.0,0.0,0.8057447075843811,62.38995742797852,72.0,-26.2236557006836,-15824.1591796875,230.5128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186340332031,309.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.404296875,18000.0,0.0,0.0,0.3583669066429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0752129554748535,1.0752240419387815,-1.1074124813603705e-05,0.0,0.0003636968613136,0.0,0.0,153.08714294433594,0.0,0.0,0.0,0.6081351041793823,4.0,0.0,1.0
582060,293.0863952636719,297.1499938964844,293.1499938964844,0.1235411092638969,-2701.19189453125,304.1432189941406,0.7589241862297058,0.2046943604946136,0.1855732053518295,294.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1034240722656,0.4580392241477966,0.050000000745058,0.0495355241000652,293.0357360839844,297.1499938964844,293.1499938964844,0.0842276141047477,-1544.111083984375,304.1383972167969,0.6859215497970581,0.1505721509456634,0.1061245501041412,293.1285400390625,297.1499938964844,293.1499938964844,0.3476515710353851,-6501.17236328125,304.1294860839844,0.9990000128746032,0.5258492231369019,0.4471481740474701,293.1935729980469,297.1499938964844,293.1499938964844,0.0034382326994091,-1255.0743408203125,296.5223693847656,0.4580392241477966,0.050000000745058,0.234975203871727,291.1005249023437,291.1499938964844,256.66473388671875,255.5940399169922,279.1482849121094,293.6378173828125,292.0979919433594,1.0,0.284996747970581,0.6269318461418152,0.6269318461418152,1.0,1.0,-1.2281533479690552,0.4816605150699615,0.7464928030967712,0.1861870139837265,0.0,0.0,0.8139464855194092,64.26842498779297,75.0,-32.9864501953125,-15965.4736328125,239.4637145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890014648437,309.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17851.283203125,18000.0,0.0,0.0,0.3600396513938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875229835510254,1.0875341892242432,-1.1219031875953078e-05,0.0,0.0003653944586403,0.0,0.0,157.3201141357422,0.0,0.0,0.0,0.6138089299201965,4.0,0.0,1.0
582120,293.0863952636719,297.1499938964844,293.1499938964844,0.1235411092638969,-2701.19189453125,304.1432189941406,0.7589241862297058,0.2046943604946136,0.1855732053518295,294.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1034240722656,0.4580392241477966,0.050000000745058,0.0495355241000652,293.0357360839844,297.1499938964844,293.1499938964844,0.0842276141047477,-1544.111083984375,304.1383972167969,0.6859215497970581,0.1505721509456634,0.1061245501041412,293.1285400390625,297.1499938964844,293.1499938964844,0.3476515710353851,-6501.17236328125,304.1294860839844,0.9990000128746032,0.5258492231369019,0.4471481740474701,293.1935729980469,297.1499938964844,293.1499938964844,0.0034382326994091,-1255.0743408203125,296.5223693847656,0.4580392241477966,0.050000000745058,0.234975203871727,291.1005249023437,291.1499938964844,256.66473388671875,255.5940399169922,279.1482849121094,293.6378173828125,292.0979919433594,1.0,0.284996747970581,0.6269318461418152,0.6269318461418152,1.0,1.0,-1.2281533479690552,0.4816605150699615,0.7464928030967712,0.1861870139837265,0.0,0.0,0.8139464855194092,64.26842498779297,75.0,-32.9864501953125,-15965.4736328125,239.4637145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890014648437,309.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17851.283203125,18000.0,0.0,0.0,0.3600396513938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875229835510254,1.0875341892242432,-1.1219031875953078e-05,0.0,0.0003653944586403,0.0,0.0,157.3201141357422,0.0,0.0,0.0,0.6138089299201965,4.0,0.0,1.0
582180,293.0867004394531,297.1499938964844,293.1499938964844,0.1250631958246231,-2728.451416015625,304.1429443359375,0.7565306425094604,0.2062449306249618,0.1870402991771698,293.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07720947265625,0.4538532495498657,0.050000000745058,0.0496107041835784,293.0281982421875,297.1499938964844,293.1499938964844,0.0874966830015182,-1591.7337646484375,304.1368103027344,0.6885625720024109,0.1549897938966751,0.1091725677251815,293.1472473144531,297.1499938964844,293.1499938964844,0.3559438586235046,-6626.86376953125,304.1225280761719,0.9990000128746032,0.5226110816001892,0.4550570249557495,293.19049072265625,297.1499938964844,293.1499938964844,0.0034435652196407,-1258.26416015625,296.5004272460937,0.4538532495498657,0.050000000745058,0.2353318333625793,291.0741882324219,291.1499938964844,256.6496276855469,255.5811004638672,279.1510009765625,293.6792907714844,292.07159423828125,1.0,0.2891999781131744,0.6271625757217407,0.6271625757217407,1.0,1.0,-1.2435840368270874,0.4882816970348358,0.755302369594574,0.1898063272237777,0.0,0.0,0.8258110880851746,66.40251159667969,63.0,-36.130367279052734,-16127.1484375,249.6812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7306823730469,309.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.16015625,18000.0,0.0,0.0,0.3621754348278045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1065731048583984,1.106584548950195,-1.145585974882124e-05,0.0,0.0003675620246212,0.0,0.0,164.1316680908203,0.0,0.0,0.0,0.6226299405097961,4.0,0.0,1.0
582240,293.0867004394531,297.1499938964844,293.1499938964844,0.1250631958246231,-2728.451416015625,304.1429443359375,0.7565306425094604,0.2062449306249618,0.1870402991771698,293.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07720947265625,0.4538532495498657,0.050000000745058,0.0496107041835784,293.0281982421875,297.1499938964844,293.1499938964844,0.0874966830015182,-1591.7337646484375,304.1368103027344,0.6885625720024109,0.1549897938966751,0.1091725677251815,293.1472473144531,297.1499938964844,293.1499938964844,0.3559438586235046,-6626.86376953125,304.1225280761719,0.9990000128746032,0.5226110816001892,0.4550570249557495,293.19049072265625,297.1499938964844,293.1499938964844,0.0034435652196407,-1258.26416015625,296.5004272460937,0.4538532495498657,0.050000000745058,0.2353318333625793,291.0741882324219,291.1499938964844,256.6496276855469,255.5811004638672,279.1510009765625,293.6792907714844,292.07159423828125,1.0,0.2891999781131744,0.6271625757217407,0.6271625757217407,1.0,1.0,-1.2435840368270874,0.4882816970348358,0.755302369594574,0.1898063272237777,0.0,0.0,0.8258110880851746,66.40251159667969,63.0,-36.130367279052734,-16127.1484375,249.6812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7306823730469,309.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.16015625,18000.0,0.0,0.0,0.3621754348278045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1065731048583984,1.106584548950195,-1.145585974882124e-05,0.0,0.0003675620246212,0.0,0.0,164.1316680908203,0.0,0.0,0.0,0.6226299405097961,4.0,0.0,1.0
582300,293.0867919921875,297.1499938964844,293.1499938964844,0.125773549079895,-2741.10888671875,304.1429443359375,0.7575757503509521,0.2070292830467224,0.1877342015504837,293.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648803710937,0.4539770185947418,0.050000000745058,0.0496083796024322,293.0240783691406,297.1499938964844,293.1499938964844,0.0892133042216301,-1616.752685546875,304.1360778808594,0.6923152208328247,0.1573418229818344,0.1107923910021781,293.1562194824219,297.1499938964844,293.1499938964844,0.3564253747463226,-6632.0478515625,304.12677001953125,0.9990000128746032,0.5208812355995178,0.4548181295394897,293.1888427734375,297.1499938964844,293.1499938964844,0.0034442443866282,-1259.045166015625,296.490966796875,0.4539770185947418,0.050000000745058,0.2353208065032959,291.0625,291.1499938964844,256.6414794921875,255.5741271972656,279.1534118652344,293.69989013671875,292.06109619140625,1.0,0.2890832126140594,0.6275190114974976,0.6275190114974976,1.0,1.0,-1.2460652589797974,0.489469438791275,0.7565958499908447,0.1906182020902633,0.0,0.0,0.8328412175178528,66.38340759277344,63.0,-29.77481269836425,-16168.466796875,250.5744781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6944274902344,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17742.359375,18000.0,0.0,0.0,0.3634132444858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1184219121932983,1.1184334754943848,-1.1608307431743016e-05,0.0,0.0003688182332552,0.0,0.0,168.50579833984375,0.0,0.0,0.0,0.6281295418739319,4.0,0.0,1.0
582360,293.0867919921875,297.1499938964844,293.1499938964844,0.1263538748025894,-2751.26171875,304.1431884765625,0.7602959871292114,0.2078288942575454,0.188414454460144,293.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0606994628906,0.455710768699646,0.050000000745058,0.0495767146348953,293.0210266113281,297.1499938964844,293.1499938964844,0.0908020213246345,-1639.7801513671875,304.1357421875,0.6976093053817749,0.1595381498336792,0.1123665049672126,293.1607360839844,297.1499938964844,293.1499938964844,0.353785902261734,-6589.15966796875,304.1358337402344,0.9990000128746032,0.5199113488197327,0.4515063464641571,293.1871032714844,297.1499938964844,293.1499938964844,0.0034417847637087,-1258.1954345703125,296.4878234863281,0.455710768699646,0.050000000745058,0.2351705878973007,291.0607604980469,291.1499938964844,256.63287353515625,255.56675720214844,279.1540832519531,293.710693359375,292.0615234375,1.0,0.2878060042858124,0.6277803182601929,0.6277803182601929,1.0,1.0,-1.2445805072784424,0.4889501929283142,0.755630373954773,0.1904643476009369,0.0,0.0,0.8390238881111145,65.5609130859375,51.0,-11.969243049621582,-16181.4150390625,248.27207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636657714844,309.2421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17732.919921875,18000.0,0.0,0.0,0.3646644949913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306557655334473,1.1306674480438232,-1.1773256119340658e-05,0.0,0.0003700880915857,0.0,0.0,173.169677734375,0.0,0.0,0.0,0.6337880492210388,4.0,0.0,1.0
582420,293.08660888671875,297.1499938964844,293.1499938964844,0.1271659433841705,-2764.89892578125,304.14410400390625,0.7697076797485352,0.2094638496637344,0.1897511184215545,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.08154296875,0.4629839956760406,0.050000000745058,0.0494518838822841,293.0212097167969,297.1499938964844,293.1499938964844,0.0930824726819992,-1672.3563232421875,304.1367492675781,0.7104166746139526,0.1627898067235946,0.1148408353328704,293.1529541015625,297.1499938964844,293.1499938964844,0.341383695602417,-6394.517578125,304.16143798828125,0.9990000128746032,0.5211634635925293,0.4382003545761108,293.1835632324219,297.1499938964844,293.1499938964844,0.0034274857025593,-1251.7841796875,296.4994506835937,0.4629839956760406,0.050000000745058,0.2345784455537796,291.08575439453125,291.1499938964844,256.61431884765625,255.5507659912109,279.1500549316406,293.6960754394531,292.0899658203125,1.0,0.282246470451355,0.6276372671127319,0.6276372671127319,1.0,1.0,-1.2323278188705444,0.4836814999580383,0.7486463189125061,0.1877461671829223,0.0,0.0,0.8463066816329956,62.22004699707031,54.0,32.4603271484375,-16130.71484375,236.6981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6381225585937,309.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17807.267578125,18000.0,0.0,0.0,0.3669362366199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149799108505249,1.1498111486434937,-1.2055167644575704e-05,0.0,0.0003723936388269,0.0,0.0,180.86331176757807,0.0,0.0,0.0,0.6426877379417419,4.0,0.0,1.0
582480,293.08660888671875,297.1499938964844,293.1499938964844,0.1271659433841705,-2764.89892578125,304.14410400390625,0.7697076797485352,0.2094638496637344,0.1897511184215545,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.08154296875,0.4629839956760406,0.050000000745058,0.0494518838822841,293.0212097167969,297.1499938964844,293.1499938964844,0.0930824726819992,-1672.3563232421875,304.1367492675781,0.7104166746139526,0.1627898067235946,0.1148408353328704,293.1529541015625,297.1499938964844,293.1499938964844,0.341383695602417,-6394.517578125,304.16143798828125,0.9990000128746032,0.5211634635925293,0.4382003545761108,293.1835632324219,297.1499938964844,293.1499938964844,0.0034274857025593,-1251.7841796875,296.4994506835937,0.4629839956760406,0.050000000745058,0.2345784455537796,291.08575439453125,291.1499938964844,256.61431884765625,255.5507659912109,279.1500549316406,293.6960754394531,292.0899658203125,1.0,0.282246470451355,0.6276372671127319,0.6276372671127319,1.0,1.0,-1.2323278188705444,0.4836814999580383,0.7486463189125061,0.1877461671829223,0.0,0.0,0.8463066816329956,62.22004699707031,54.0,32.4603271484375,-16130.71484375,236.6981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6381225585937,309.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17807.267578125,18000.0,0.0,0.0,0.3669362366199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149799108505249,1.1498111486434937,-1.2055167644575704e-05,0.0,0.0003723936388269,0.0,0.0,180.86331176757807,0.0,0.0,0.0,0.6426877379417419,4.0,0.0,1.0
582540,293.0865478515625,297.1499938964844,293.1499938964844,0.127787172794342,-2774.87841796875,304.14501953125,0.7766254544258118,0.2110853046178817,0.1911411881446838,293.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4674858152866363,0.050000000745058,0.0493756644427776,293.029541015625,297.1499938964844,293.1499938964844,0.0940320938825607,-1685.271240234375,304.1396179199219,0.7175787091255188,0.1643761247396469,0.1161372363567352,293.13018798828125,297.1499938964844,293.1499938964844,0.3323141932487488,-6254.8056640625,304.1722717285156,0.9990000128746032,0.5257010459899902,0.429871529340744,293.18017578125,297.1499938964844,293.1499938964844,0.0034114667214453,-1243.877197265625,296.5237731933594,0.4674858152866363,0.050000000745058,0.2342168986797332,291.1311340332031,291.1499938964844,256.5936279296875,255.53292846679688,279.1420593261719,293.65704345703125,292.1351623535156,1.0,0.2793057858943939,0.6264002919197083,0.6264002919197083,1.0,1.0,-1.225023627281189,0.4800318777561188,0.7449917197227478,0.1855422556400299,0.0,0.0,0.8457354307174683,60.18174362182617,57.0,53.26062774658203,-16108.4248046875,229.79983520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6677551269531,309.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.76953125,18000.0,0.0,0.0,0.3686409592628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1564862728118896,1.1564984321594238,-1.2180596058897208e-05,0.0,0.0003741237160284,0.0,0.0,183.87803649902344,0.0,0.0,0.0,0.6458445191383362,4.0,0.0,1.0
582600,293.0865478515625,297.1499938964844,293.1499938964844,0.127787172794342,-2774.87841796875,304.14501953125,0.7766254544258118,0.2110853046178817,0.1911411881446838,293.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4674858152866363,0.050000000745058,0.0493756644427776,293.029541015625,297.1499938964844,293.1499938964844,0.0940320938825607,-1685.271240234375,304.1396179199219,0.7175787091255188,0.1643761247396469,0.1161372363567352,293.13018798828125,297.1499938964844,293.1499938964844,0.3323141932487488,-6254.8056640625,304.1722717285156,0.9990000128746032,0.5257010459899902,0.429871529340744,293.18017578125,297.1499938964844,293.1499938964844,0.0034114667214453,-1243.877197265625,296.5237731933594,0.4674858152866363,0.050000000745058,0.2342168986797332,291.1311340332031,291.1499938964844,256.5936279296875,255.53292846679688,279.1420593261719,293.65704345703125,292.1351623535156,1.0,0.2793057858943939,0.6264002919197083,0.6264002919197083,1.0,1.0,-1.225023627281189,0.4800318777561188,0.7449917197227478,0.1855422556400299,0.0,0.0,0.8457354307174683,60.18174362182617,57.0,53.26062774658203,-16108.4248046875,229.79983520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6677551269531,309.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.76953125,18000.0,0.0,0.0,0.3686409592628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1564862728118896,1.1564984321594238,-1.2180596058897208e-05,0.0,0.0003741237160284,0.0,0.0,183.87803649902344,0.0,0.0,0.0,0.6458445191383362,4.0,0.0,1.0
582660,293.08660888671875,297.1499938964844,293.1499938964844,0.1285373121500015,-2787.362548828125,304.1454162597656,0.7807490825653076,0.2126795202493667,0.1925451010465622,293.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1624755859375,0.4692836999893188,0.050000000745058,0.0493438057601451,293.0385131835937,297.1499938964844,293.1499938964844,0.0946051403880119,-1692.9072265625,304.14208984375,0.7210939526557922,0.1656042784452438,0.116974152624607,293.109375,297.1499938964844,293.1499938964844,0.3277143537998199,-6185.74267578125,304.1723327636719,0.9990000128746032,0.5304299592971802,0.4263429343700409,293.1769714355469,297.1499938964844,293.1499938964844,0.0034007832873612,-1238.423095703125,296.5426330566406,0.4692836999893188,0.050000000745058,0.2340657711029052,291.1659851074219,291.1499938964844,256.5705871582031,255.5130310058593,279.1390686035156,293.63348388671875,292.1688232421875,1.0,0.2781976759433746,0.6251275539398193,0.6251275539398193,1.0,1.0,-1.223256230354309,0.478680282831192,0.7445758581161499,0.1845910847187042,0.0,0.0,0.8411502838134766,59.34973907470703,60.0,46.84490585327149,-16112.455078125,227.4369964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72637939453125,309.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.2890625,18000.0,0.0,0.0,0.3698722124099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1530401706695557,1.1530523300170898,-1.2155676813563332e-05,0.0,0.0003753732598852,0.0,0.0,182.7362823486328,0.0,0.0,0.0,0.6442840695381165,4.0,0.0,1.0
582720,293.08660888671875,297.1499938964844,293.1499938964844,0.1285373121500015,-2787.362548828125,304.1454162597656,0.7807490825653076,0.2126795202493667,0.1925451010465622,293.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1624755859375,0.4692836999893188,0.050000000745058,0.0493438057601451,293.0385131835937,297.1499938964844,293.1499938964844,0.0946051403880119,-1692.9072265625,304.14208984375,0.7210939526557922,0.1656042784452438,0.116974152624607,293.109375,297.1499938964844,293.1499938964844,0.3277143537998199,-6185.74267578125,304.1723327636719,0.9990000128746032,0.5304299592971802,0.4263429343700409,293.1769714355469,297.1499938964844,293.1499938964844,0.0034007832873612,-1238.423095703125,296.5426330566406,0.4692836999893188,0.050000000745058,0.2340657711029052,291.1659851074219,291.1499938964844,256.5705871582031,255.5130310058593,279.1390686035156,293.63348388671875,292.1688232421875,1.0,0.2781976759433746,0.6251275539398193,0.6251275539398193,1.0,1.0,-1.223256230354309,0.478680282831192,0.7445758581161499,0.1845910847187042,0.0,0.0,0.8411502838134766,59.34973907470703,60.0,46.84490585327149,-16112.455078125,227.4369964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72637939453125,309.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.2890625,18000.0,0.0,0.0,0.3698722124099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1530401706695557,1.1530523300170898,-1.2155676813563332e-05,0.0,0.0003753732598852,0.0,0.0,182.7362823486328,0.0,0.0,0.0,0.6442840695381165,4.0,0.0,1.0
582780,293.0867614746094,297.1499938964844,293.1499938964844,0.1294667869806289,-2803.272705078125,304.1453857421875,0.7828446626663208,0.2142577320337295,0.1939609497785568,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1845703125,0.469395637512207,0.050000000745058,0.0493417829275131,293.0444030761719,297.1499938964844,293.1499938964844,0.0954864919185638,-1705.293701171875,304.1432189941406,0.7232065200805664,0.1672222018241882,0.1180119290947914,293.09527587890625,297.1499938964844,293.1499938964844,0.3264972865581512,-6169.57177734375,304.16680908203125,0.9990000128746032,0.5343365669250488,0.4261192977428436,293.1737976074219,297.1499938964844,293.1499938964844,0.003395645879209,-1235.662353515625,296.553955078125,0.469395637512207,0.050000000745058,0.2340561747550964,291.1862487792969,291.1499938964844,256.5449523925781,255.49082946777344,279.1390075683594,293.6263427734375,292.1874084472656,1.0,0.2785543799400329,0.6240115165710449,0.6240115165710449,1.0,1.0,-1.2259172201156616,0.4792627394199371,0.7466545104980469,0.1847057938575744,0.0,0.0,0.834774911403656,59.338565826416016,63.0,28.529300689697266,-16139.2216796875,228.3629302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796875,309.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18110.83984375,18000.0,0.0,0.0,0.3707205355167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435869932174685,1.143599033355713,-1.2037307897116987e-05,0.0,0.0003762342385016,0.0,0.0,179.1091766357422,0.0,0.0,0.0,0.6399083137512207,4.0,0.0,1.0
