time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582840,293.0867614746094,297.1499938964844,293.1499938964844,0.1294667869806289,-2803.272705078125,304.1453857421875,0.7828446626663208,0.2142577320337295,0.1939609497785568,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1845703125,0.469395637512207,0.050000000745058,0.0493417829275131,293.0444030761719,297.1499938964844,293.1499938964844,0.0954864919185638,-1705.293701171875,304.1432189941406,0.7232065200805664,0.1672222018241882,0.1180119290947914,293.09527587890625,297.1499938964844,293.1499938964844,0.3264972865581512,-6169.57177734375,304.16680908203125,0.9990000128746032,0.5343365669250488,0.4261192977428436,293.1737976074219,297.1499938964844,293.1499938964844,0.003395645879209,-1235.662353515625,296.553955078125,0.469395637512207,0.050000000745058,0.2340561747550964,291.1862487792969,291.1499938964844,256.5449523925781,255.49082946777344,279.1390075683594,293.6263427734375,292.1874084472656,1.0,0.2785543799400329,0.6240115165710449,0.6240115165710449,1.0,1.0,-1.2259172201156616,0.4792627394199371,0.7466545104980469,0.1847057938575744,0.0,0.0,0.834774911403656,59.338565826416016,63.0,28.529300689697266,-16139.2216796875,228.3629302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796875,309.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18110.83984375,18000.0,0.0,0.0,0.3707205355167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435869932174685,1.143599033355713,-1.2037307897116987e-05,0.0,0.0003762342385016,0.0,0.0,179.1091766357422,0.0,0.0,0.0,0.6399083137512207,4.0,0.0,1.0
582900,293.0868225097656,297.1499938964844,293.1499938964844,0.1300131380558014,-2812.771484375,304.1452331542969,0.7832744121551514,0.2150424271821975,0.1946730464696884,293.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1891784667969,0.4689543843269348,0.050000000745058,0.0493496693670749,293.0459899902344,297.1499938964844,293.1499938964844,0.0961282774806022,-1714.5086669921875,304.1432800292969,0.7240158915519714,0.1682483404874801,0.1186811551451683,293.0911560058594,297.1499938964844,293.1499938964844,0.3269931375980377,-6178.5810546875,304.1628723144531,0.9990000128746032,0.5358417630195618,0.4269975423812866,293.1722106933594,297.1499938964844,293.1499938964844,0.003395281964913,-1235.3814697265625,296.5561828613281,0.4689543843269348,0.050000000745058,0.2340935915708542,291.1898498535156,291.1499938964844,256.5310974121094,255.4788055419922,279.1393737792969,293.62750244140625,292.19012451171875,1.0,0.2791844606399536,0.6235063672065735,0.6235063672065735,1.0,1.0,-1.2286831140518188,0.4801819920539856,0.7485011219978333,0.1851092427968979,0.0,0.0,0.8317331075668335,59.57963943481445,63.0,17.261186599731445,-16161.275390625,229.85614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8317565917969,309.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.6953125,18000.0,0.0,0.0,0.3710415065288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1379855871200562,1.1379975080490112,-1.196215544041479e-05,0.0,0.0003765599685721,0.0,0.0,176.9282989501953,0.0,0.0,0.0,0.6373124122619629,4.0,0.0,1.0
582960,293.0869140625,297.1499938964844,293.1499938964844,0.1306135654449463,-2823.285400390625,304.14501953125,0.7833592891693115,0.2158244103193283,0.1953873485326767,293.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1894836425781,0.4682279527187347,0.050000000745058,0.0493625625967979,293.0467224121094,297.1499938964844,293.1499938964844,0.0969113484025001,-1725.828369140625,304.14306640625,0.7247277498245239,0.1694207638502121,0.1194565221667289,293.0889587402344,297.1499938964844,293.1499938964844,0.3281376361846924,-6197.53955078125,304.158447265625,0.9990000128746032,0.537020206451416,0.428428441286087,293.1706237792969,297.1499938964844,293.1499938964844,0.0033963401801884,-1235.810791015625,296.55621337890625,0.4682279527187347,0.050000000745058,0.2341547459363937,291.1891784667969,291.1499938964844,256.5164794921875,255.4661407470703,279.1397705078125,293.631103515625,292.1886291503906,1.0,0.2800700068473816,0.6230261921882629,0.6230261921882629,1.0,1.0,-1.2322770357131958,0.4814613461494446,0.7508156895637512,0.1857094168663025,0.0,0.0,0.8291707038879395,59.959808349609375,66.0,5.740632057189941,-16189.3740234375,231.9447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641052246094,309.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18119.81640625,18000.0,0.0,0.0,0.3713204562664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1325770616531372,1.1325888633728027,-1.1887158507306594e-05,0.0,0.0003768430615309,0.0,0.0,174.81219482421875,0.0,0.0,0.0,0.6348055601119995,4.0,0.0,1.0
583020,293.0871276855469,297.1499938964844,293.1499938964844,0.1319589167833328,-2846.999755859375,304.1444396972656,0.7826668620109558,0.217379629611969,0.1968205124139785,293.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.17852783203125,0.4660054743289947,0.050000000745058,0.0494012124836444,293.0459899902344,297.1499938964844,293.1499938964844,0.0988815277814865,-1754.4266357421875,304.14208984375,0.7259674668312073,0.1721805930137634,0.1213122233748436,293.0899658203125,297.1499938964844,293.1499938964844,0.3321197628974914,-6261.14208984375,304.1490173339844,0.9990000128746032,0.5383737683296204,0.4326891005039215,293.1674499511719,297.1499938964844,293.1499938964844,0.0034023053012788,-1238.573486328125,296.5504455566406,0.4660054743289947,0.050000000745058,0.2343380749225616,291.17657470703125,291.1499938964844,256.48492431640625,255.438705444336,279.1405029296875,293.644287109375,292.1746826171875,1.0,0.2824932038784027,0.6221163272857666,0.6221163272857666,1.0,1.0,-1.2416043281555176,0.4849454462528229,0.7566589117050171,0.1874097734689712,0.0,0.0,0.8263334035873413,61.078372955322266,69.0,-15.41663932800293,-16264.626953125,237.6908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91534423828125,309.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.90234375,18000.0,0.0,0.0,0.3718413710594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243709325790403,1.1243826150894165,-1.176611658593174e-05,0.0,0.0003773717035073,0.0,0.0,171.55545043945312,0.0,0.0,0.0,0.6310001015663147,4.0,0.0,1.0
583080,293.0871276855469,297.1499938964844,293.1499938964844,0.1319589167833328,-2846.999755859375,304.1444396972656,0.7826668620109558,0.217379629611969,0.1968205124139785,293.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.17852783203125,0.4660054743289947,0.050000000745058,0.0494012124836444,293.0459899902344,297.1499938964844,293.1499938964844,0.0988815277814865,-1754.4266357421875,304.14208984375,0.7259674668312073,0.1721805930137634,0.1213122233748436,293.0899658203125,297.1499938964844,293.1499938964844,0.3321197628974914,-6261.14208984375,304.1490173339844,0.9990000128746032,0.5383737683296204,0.4326891005039215,293.1674499511719,297.1499938964844,293.1499938964844,0.0034023053012788,-1238.573486328125,296.5504455566406,0.4660054743289947,0.050000000745058,0.2343380749225616,291.17657470703125,291.1499938964844,256.48492431640625,255.438705444336,279.1405029296875,293.644287109375,292.1746826171875,1.0,0.2824932038784027,0.6221163272857666,0.6221163272857666,1.0,1.0,-1.2416043281555176,0.4849454462528229,0.7566589117050171,0.1874097734689712,0.0,0.0,0.8263334035873413,61.078372955322266,69.0,-15.41663932800293,-16264.626953125,237.6908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91534423828125,309.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.90234375,18000.0,0.0,0.0,0.3718413710594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243709325790403,1.1243826150894165,-1.176611658593174e-05,0.0,0.0003773717035073,0.0,0.0,171.55545043945312,0.0,0.0,0.0,0.6310001015663147,4.0,0.0,1.0
583140,293.0873718261719,297.1499938964844,293.1499938964844,0.1334531903266906,-2873.439208984375,304.143798828125,0.781065046787262,0.2189218699932098,0.1982559710741043,293.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4628322422504425,0.050000000745058,0.0494542457163333,293.04278564453125,297.1499938964844,293.1499938964844,0.1013454049825668,-1790.1710205078125,304.1405944824219,0.7270890474319458,0.175460085272789,0.1235481277108192,293.09747314453125,297.1499938964844,293.1499938964844,0.3379750847816467,-6352.66943359375,304.1395874023437,0.9990000128746032,0.5383877754211426,0.4384677708148956,293.164306640625,297.1499938964844,293.1499938964844,0.0034125226084142,-1243.38720703125,296.5390930175781,0.4628322422504425,0.050000000745058,0.2345896512269973,291.1526184082031,291.1499938964844,256.45001220703125,255.4083404541016,279.14111328125,293.6644897460937,292.1499328613281,1.0,0.2856320738792419,0.6212601661682129,0.6212601661682129,1.0,1.0,-1.253312349319458,0.4894615113735199,0.7638508677482605,0.1896625310182571,0.0,0.0,0.827490508556366,62.59818649291992,72.0,-31.2882080078125,-16366.271484375,245.2526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,309.4550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.796875,18000.0,0.0,0.0,0.3724702894687652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222491264343262,1.122260808944702,-1.1720863767550329e-05,0.0,0.0003780099796131,0.0,0.0,170.5770263671875,0.0,0.0,0.0,0.6300110220909119,4.0,0.0,1.0
583200,293.0873718261719,297.1499938964844,293.1499938964844,0.1334531903266906,-2873.439208984375,304.143798828125,0.781065046787262,0.2189218699932098,0.1982559710741043,293.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4628322422504425,0.050000000745058,0.0494542457163333,293.04278564453125,297.1499938964844,293.1499938964844,0.1013454049825668,-1790.1710205078125,304.1405944824219,0.7270890474319458,0.175460085272789,0.1235481277108192,293.09747314453125,297.1499938964844,293.1499938964844,0.3379750847816467,-6352.66943359375,304.1395874023437,0.9990000128746032,0.5383877754211426,0.4384677708148956,293.164306640625,297.1499938964844,293.1499938964844,0.0034125226084142,-1243.38720703125,296.5390930175781,0.4628322422504425,0.050000000745058,0.2345896512269973,291.1526184082031,291.1499938964844,256.45001220703125,255.4083404541016,279.14111328125,293.6644897460937,292.1499328613281,1.0,0.2856320738792419,0.6212601661682129,0.6212601661682129,1.0,1.0,-1.253312349319458,0.4894615113735199,0.7638508677482605,0.1896625310182571,0.0,0.0,0.827490508556366,62.59818649291992,72.0,-31.2882080078125,-16366.271484375,245.2526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,309.4550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.796875,18000.0,0.0,0.0,0.3724702894687652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222491264343262,1.122260808944702,-1.1720863767550329e-05,0.0,0.0003780099796131,0.0,0.0,170.5770263671875,0.0,0.0,0.0,0.6300110220909119,4.0,0.0,1.0
583260,293.0876770019531,297.1499938964844,293.1499938964844,0.1350383013486862,-2901.484619140625,304.1432189941406,0.7788048982620239,0.220450296998024,0.199690043926239,293.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258239746094,0.458980530500412,0.050000000745058,0.0495189018547534,293.0375671386719,297.1499938964844,293.1499938964844,0.1042530387639999,-1832.15771484375,304.1388854980469,0.728225588798523,0.1792347133159637,0.1261414736509323,293.1104736328125,297.1499938964844,293.1499938964844,0.3452737629413605,-6465.1083984375,304.13092041015625,0.9990000128746032,0.5370917916297913,0.4454107880592346,293.16119384765625,297.1499938964844,293.1499938964844,0.0034258759114891,-1249.631591796875,296.5249328613281,0.458980530500412,0.050000000745058,0.2348963469266891,291.1221618652344,291.1499938964844,256.4114074707031,255.3748016357422,279.14178466796875,293.69195556640625,292.1190795898437,1.0,0.2893306910991668,0.6204708218574524,0.6204708218574524,1.0,1.0,-1.266925811767578,0.4948206543922424,0.7721052169799805,0.1923645734786987,0.0,0.0,0.8331988453865051,64.44286346435547,75.0,-40.91338348388672,-16493.39453125,254.36192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,309.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.080078125,18000.0,0.0,0.0,0.3733996450901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1280409097671509,1.1280527114868164,-1.1779718079196757e-05,0.0,0.0003789531765505,0.0,0.0,172.59324645996094,0.0,0.0,0.0,0.6326960921287537,4.0,0.0,1.0
583320,293.0876770019531,297.1499938964844,293.1499938964844,0.1350383013486862,-2901.484619140625,304.1432189941406,0.7788048982620239,0.220450296998024,0.199690043926239,293.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1258239746094,0.458980530500412,0.050000000745058,0.0495189018547534,293.0375671386719,297.1499938964844,293.1499938964844,0.1042530387639999,-1832.15771484375,304.1388854980469,0.728225588798523,0.1792347133159637,0.1261414736509323,293.1104736328125,297.1499938964844,293.1499938964844,0.3452737629413605,-6465.1083984375,304.13092041015625,0.9990000128746032,0.5370917916297913,0.4454107880592346,293.16119384765625,297.1499938964844,293.1499938964844,0.0034258759114891,-1249.631591796875,296.5249328613281,0.458980530500412,0.050000000745058,0.2348963469266891,291.1221618652344,291.1499938964844,256.4114074707031,255.3748016357422,279.14178466796875,293.69195556640625,292.1190795898437,1.0,0.2893306910991668,0.6204708218574524,0.6204708218574524,1.0,1.0,-1.266925811767578,0.4948206543922424,0.7721052169799805,0.1923645734786987,0.0,0.0,0.8331988453865051,64.44286346435547,75.0,-40.91338348388672,-16493.39453125,254.36192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,309.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.080078125,18000.0,0.0,0.0,0.3733996450901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1280409097671509,1.1280527114868164,-1.1779718079196757e-05,0.0,0.0003789531765505,0.0,0.0,172.59324645996094,0.0,0.0,0.0,0.6326960921287537,4.0,0.0,1.0
583380,293.0879821777344,297.1499938964844,293.1499938964844,0.136668249964714,-2930.260986328125,304.14276123046875,0.776095986366272,0.2219665795564651,0.2011214047670364,293.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09283447265625,0.4548051357269287,0.050000000745058,0.0495929010212421,293.03057861328125,297.1499938964844,293.1499938964844,0.1075709834694862,-1879.756103515625,304.1370544433594,0.7294924259185791,0.183493435382843,0.1290807873010635,293.1280822753906,297.1499938964844,293.1499938964844,0.3536542356014251,-6592.642578125,304.12335205078125,0.9990000128746032,0.5345324873924255,0.4532265663146972,293.15802001953125,297.1499938964844,293.1499938964844,0.0034415458794683,-1256.8408203125,296.5103759765625,0.4548051357269287,0.050000000745058,0.2352473735809326,291.08892822265625,291.1499938964844,256.36920166015625,255.33819580078125,279.1427307128906,293.7275390625,292.08575439453125,1.0,0.2934617698192596,0.6197905540466309,0.6197905540466309,1.0,1.0,-1.282063603401184,0.5008882880210876,0.7811753749847412,0.195450484752655,0.0,0.0,0.8435534238815308,66.54981994628906,78.0,-45.39530944824219,-16642.599609375,264.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,309.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17827.14453125,18000.0,0.0,0.0,0.3747997879981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421502828598022,1.142162203788757,-1.1953207831538748e-05,0.0,0.0003803741419687,0.0,0.0,177.87718200683594,0.0,0.0,0.0,0.6392681002616882,4.0,0.0,1.0
583440,293.0879821777344,297.1499938964844,293.1499938964844,0.136668249964714,-2930.260986328125,304.14276123046875,0.776095986366272,0.2219665795564651,0.2011214047670364,293.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09283447265625,0.4548051357269287,0.050000000745058,0.0495929010212421,293.03057861328125,297.1499938964844,293.1499938964844,0.1075709834694862,-1879.756103515625,304.1370544433594,0.7294924259185791,0.183493435382843,0.1290807873010635,293.1280822753906,297.1499938964844,293.1499938964844,0.3536542356014251,-6592.642578125,304.12335205078125,0.9990000128746032,0.5345324873924255,0.4532265663146972,293.15802001953125,297.1499938964844,293.1499938964844,0.0034415458794683,-1256.8408203125,296.5103759765625,0.4548051357269287,0.050000000745058,0.2352473735809326,291.08892822265625,291.1499938964844,256.36920166015625,255.33819580078125,279.1427307128906,293.7275390625,292.08575439453125,1.0,0.2934617698192596,0.6197905540466309,0.6197905540466309,1.0,1.0,-1.282063603401184,0.5008882880210876,0.7811753749847412,0.195450484752655,0.0,0.0,0.8435534238815308,66.54981994628906,78.0,-45.39530944824219,-16642.599609375,264.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,309.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17827.14453125,18000.0,0.0,0.0,0.3747997879981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421502828598022,1.142162203788757,-1.1953207831538748e-05,0.0,0.0003803741419687,0.0,0.0,177.87718200683594,0.0,0.0,0.0,0.6392681002616882,4.0,0.0,1.0
583500,293.088134765625,297.1499938964844,293.1499938964844,0.1374913901090622,-2944.76025390625,304.142578125,0.774627149105072,0.2227217853069305,0.2018366307020187,293.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.452651172876358,0.050000000745058,0.0496328249573707,293.0265197753906,297.1499938964844,293.1499938964844,0.1093780249357223,-1905.5362548828125,304.1361389160156,0.7302025556564331,0.1858010739088058,0.1306779235601425,293.1383361816406,297.1499938964844,293.1499938964844,0.3581620156764984,-6660.67138671875,304.1199951171875,0.9990000128746032,0.5327923893928528,0.4573878049850464,293.1564025878906,297.1499938964844,293.1499938964844,0.0034501201007515,-1260.726806640625,296.5034484863281,0.452651172876358,0.050000000745058,0.2354367524385452,291.072021484375,291.1499938964844,256.3468322753906,255.3188018798828,279.14337158203125,293.74871826171875,292.0688781738281,1.0,0.2956573963165283,0.6195075511932373,0.6195075511932373,1.0,1.0,-1.2901092767715454,0.5041577219963074,0.7859514951705933,0.1971247643232345,0.0,0.0,0.8504495620727539,67.68575286865234,78.0,-46.29266357421875,-16724.05859375,270.4789428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85125732421875,309.3816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17782.794921875,18000.0,0.0,0.0,0.375718742609024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521821022033691,1.1521941423416138,-1.2082944522262553e-05,0.0,0.0003813067742157,0.0,0.0,181.75787353515625,0.0,0.0,0.0,0.6439563035964966,4.0,0.0,1.0
583560,293.0882873535156,297.1499938964844,293.1499938964844,0.1383179426193237,-2959.29541015625,304.1424255371094,0.7731069922447205,0.2234765738248825,0.2025524675846099,293.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0590515136719,0.4504775404930115,0.050000000745058,0.0496744252741336,293.02215576171875,297.1499938964844,293.1499938964844,0.1112809777259826,-1932.5775146484373,304.1351928710937,0.7309730052947998,0.1882232278585434,0.1323575973510742,293.14947509765625,297.1499938964844,293.1499938964844,0.3628435730934143,-6730.947265625,304.1169738769531,0.9990000128746032,0.5307513475418091,0.4616838097572326,293.1547546386719,297.1499938964844,293.1499938964844,0.0034591706935316,-1264.7850341796875,296.4969787597656,0.4504775404930115,0.050000000745058,0.2356340885162353,291.0551452636719,291.1499938964844,256.3236389160156,255.29872131347656,279.1441345214844,293.772216796875,292.0520324707031,1.0,0.2979247570037842,0.6192697882652283,0.6192697882652283,1.0,1.0,-1.2984280586242676,0.507570207118988,0.7908579111099243,0.1988805681467056,0.0,0.0,0.8584751486778259,68.86914825439453,66.0,-46.63897705078125,-16809.27734375,276.4256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80718994140625,309.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17741.025390625,18000.0,0.0,0.0,0.3768012523651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1640392541885376,1.164051532745361,-1.224027255375404e-05,0.0,0.000382405356504,0.0,0.0,186.44976806640625,0.0,0.0,0.0,0.649511992931366,4.0,0.0,1.0
583620,293.0882568359375,297.1499938964844,293.1499938964844,0.1397211998701095,-2983.666259765625,304.14263916015625,0.7766507863998413,0.2250456362962722,0.2039099484682083,293.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0361022949219,0.4520608782768249,0.050000000745058,0.0496439039707183,293.01446533203125,297.1499938964844,293.1499938964844,0.114990085363388,-1984.7586669921875,304.1340026855469,0.7382527589797974,0.1930301189422607,0.1357399076223373,293.1650695800781,297.1499938964844,293.1499938964844,0.3613845407962799,-6703.26708984375,304.1309814453125,0.9990000128746032,0.5275662541389465,0.4585440754890442,293.1510314941406,297.1499938964844,293.1499938964844,0.0034697339870035,-1269.4383544921875,296.49420166015625,0.4520608782768249,0.050000000745058,0.2354893088340759,291.03546142578125,291.1499938964844,256.2749938964844,255.25662231445312,279.146484375,293.8067932128906,292.03564453125,1.0,0.2967481911182403,0.6190868020057678,0.6190868020057678,1.0,1.0,-1.3001484870910645,0.5081931352615356,0.7919553518295288,0.1992300748825073,0.0,0.0,0.8754923939704895,68.12535858154297,54.0,-21.30058479309082,-16865.873046875,275.47442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159423828125,309.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17691.44921875,18000.0,0.0,0.0,0.3792742788791656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1914355754852295,1.191448211669922,-1.2620927918760572e-05,0.0,0.0003849151835311,0.0,0.0,197.7420654296875,0.0,0.0,0.0,0.6623486876487732,4.0,0.0,1.0
583680,293.0882568359375,297.1499938964844,293.1499938964844,0.1397211998701095,-2983.666259765625,304.14263916015625,0.7766507863998413,0.2250456362962722,0.2039099484682083,293.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0361022949219,0.4520608782768249,0.050000000745058,0.0496439039707183,293.01446533203125,297.1499938964844,293.1499938964844,0.114990085363388,-1984.7586669921875,304.1340026855469,0.7382527589797974,0.1930301189422607,0.1357399076223373,293.1650695800781,297.1499938964844,293.1499938964844,0.3613845407962799,-6703.26708984375,304.1309814453125,0.9990000128746032,0.5275662541389465,0.4585440754890442,293.1510314941406,297.1499938964844,293.1499938964844,0.0034697339870035,-1269.4383544921875,296.49420166015625,0.4520608782768249,0.050000000745058,0.2354893088340759,291.03546142578125,291.1499938964844,256.2749938964844,255.25662231445312,279.146484375,293.8067932128906,292.03564453125,1.0,0.2967481911182403,0.6190868020057678,0.6190868020057678,1.0,1.0,-1.3001484870910645,0.5081931352615356,0.7919553518295288,0.1992300748825073,0.0,0.0,0.8754923939704895,68.12535858154297,54.0,-21.30058479309082,-16865.873046875,275.47442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159423828125,309.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17691.44921875,18000.0,0.0,0.0,0.3792742788791656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1914355754852295,1.191448211669922,-1.2620927918760572e-05,0.0,0.0003849151835311,0.0,0.0,197.7420654296875,0.0,0.0,0.0,0.6623486876487732,4.0,0.0,1.0
583740,293.087890625,297.1499938964844,293.1499938964844,0.1406036168336868,-2998.266357421875,304.1436462402344,0.7860474586486816,0.2266848087310791,0.205247476696968,293.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0512390136719,0.4588951766490936,0.050000000745058,0.0495201796293258,293.0140686035156,297.1499938964844,293.1499938964844,0.117579273879528,-2020.31982421875,304.1351013183594,0.7495286464691162,0.1965627074241638,0.1383990794420242,293.1586608886719,297.1499938964844,293.1499938964844,0.349490076303482,-6516.4814453125,304.1573181152344,0.9990000128746032,0.5284326076507568,0.4455659687519073,293.1470947265625,297.1499938964844,293.1499938964844,0.0034673786722123,-1267.55322265625,296.51617431640625,0.4588951766490936,0.050000000745058,0.234902411699295,291.0549011230469,291.1499938964844,256.2235717773437,255.21212768554688,279.1422119140625,293.7945556640625,292.0584716796875,1.0,0.2913863658905029,0.6181446313858032,0.6181446313858032,1.0,1.0,-1.2885197401046753,0.5027958750724792,0.7857238054275513,0.1961051672697067,0.0,0.0,0.8872691988945007,64.81002807617188,57.0,24.28794860839844,-16820.681640625,263.5382995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66558837890625,309.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17750.2890625,18000.0,0.0,0.0,0.3816344738006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2151085138320925,1.215121507644653,-1.2980183782929087e-05,0.0,0.0003873104869853,0.0,0.0,208.142822265625,0.0,0.0,0.0,0.6734768748283386,4.0,0.0,1.0
583800,293.087890625,297.1499938964844,293.1499938964844,0.1406036168336868,-2998.266357421875,304.1436462402344,0.7860474586486816,0.2266848087310791,0.205247476696968,293.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0512390136719,0.4588951766490936,0.050000000745058,0.0495201796293258,293.0140686035156,297.1499938964844,293.1499938964844,0.117579273879528,-2020.31982421875,304.1351013183594,0.7495286464691162,0.1965627074241638,0.1383990794420242,293.1586608886719,297.1499938964844,293.1499938964844,0.349490076303482,-6516.4814453125,304.1573181152344,0.9990000128746032,0.5284326076507568,0.4455659687519073,293.1470947265625,297.1499938964844,293.1499938964844,0.0034673786722123,-1267.55322265625,296.51617431640625,0.4588951766490936,0.050000000745058,0.234902411699295,291.0549011230469,291.1499938964844,256.2235717773437,255.21212768554688,279.1422119140625,293.7945556640625,292.0584716796875,1.0,0.2913863658905029,0.6181446313858032,0.6181446313858032,1.0,1.0,-1.2885197401046753,0.5027958750724792,0.7857238054275513,0.1961051672697067,0.0,0.0,0.8872691988945007,64.81002807617188,57.0,24.28794860839844,-16820.681640625,263.5382995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66558837890625,309.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17750.2890625,18000.0,0.0,0.0,0.3816344738006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2151085138320925,1.215121507644653,-1.2980183782929087e-05,0.0,0.0003873104869853,0.0,0.0,208.142822265625,0.0,0.0,0.0,0.6734768748283386,4.0,0.0,1.0
583860,293.0876159667969,297.1499938964844,293.1499938964844,0.1412560790777206,-3008.568603515625,304.1446533203125,0.7928034663200378,0.2283133566379547,0.206645056605339,293.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.4633513987064361,0.050000000745058,0.0494454987347126,293.02178955078125,297.1499938964844,293.1499938964844,0.1187701672315597,-2035.9156494140625,304.1380920410156,0.756593644618988,0.1984545588493347,0.1399129182100296,293.1364440917969,297.1499938964844,293.1499938964844,0.3408217430114746,-6383.08642578125,304.1688537597656,0.9990000128746032,0.5327103137969971,0.4375443160533905,293.1435852050781,297.1499938964844,293.1499938964844,0.0034625802654772,-1263.814208984375,296.5511779785156,0.4633513987064361,0.050000000745058,0.2345481663942337,291.0963439941406,291.1499938964844,256.16961669921875,255.1654815673828,279.1331481933594,293.7522888183594,292.0999450683594,1.0,0.2886273264884949,0.6159713268280029,0.6159713268280029,1.0,1.0,-1.2818644046783447,0.49890798330307,0.7829563617706299,0.1933495849370956,0.0,0.0,0.891625702381134,62.81157684326172,60.0,47.7187385559082,-16811.861328125,256.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66912841796875,309.3980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17867.515625,18000.0,0.0,0.0,0.3835417628288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284893989562988,1.228502631187439,-1.3205250070313925e-05,0.0,0.0003892461245413,0.0,0.0,214.40042114257807,0.0,0.0,0.0,0.6798169612884521,4.0,0.0,1.0
583920,293.0876159667969,297.1499938964844,293.1499938964844,0.1412560790777206,-3008.568603515625,304.1446533203125,0.7928034663200378,0.2283133566379547,0.206645056605339,293.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.4633513987064361,0.050000000745058,0.0494454987347126,293.02178955078125,297.1499938964844,293.1499938964844,0.1187701672315597,-2035.9156494140625,304.1380920410156,0.756593644618988,0.1984545588493347,0.1399129182100296,293.1364440917969,297.1499938964844,293.1499938964844,0.3408217430114746,-6383.08642578125,304.1688537597656,0.9990000128746032,0.5327103137969971,0.4375443160533905,293.1435852050781,297.1499938964844,293.1499938964844,0.0034625802654772,-1263.814208984375,296.5511779785156,0.4633513987064361,0.050000000745058,0.2345481663942337,291.0963439941406,291.1499938964844,256.16961669921875,255.1654815673828,279.1331481933594,293.7522888183594,292.0999450683594,1.0,0.2886273264884949,0.6159713268280029,0.6159713268280029,1.0,1.0,-1.2818644046783447,0.49890798330307,0.7829563617706299,0.1933495849370956,0.0,0.0,0.891625702381134,62.81157684326172,60.0,47.7187385559082,-16811.861328125,256.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66912841796875,309.3980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17867.515625,18000.0,0.0,0.0,0.3835417628288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284893989562988,1.228502631187439,-1.3205250070313925e-05,0.0,0.0003892461245413,0.0,0.0,214.40042114257807,0.0,0.0,0.0,0.6798169612884521,4.0,0.0,1.0
583980,293.0875244140625,297.1499938964844,293.1499938964844,0.1420046389102935,-3020.71826171875,304.1451721191406,0.79668790102005,0.2299125641584396,0.208055168390274,293.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4651380181312561,0.050000000745058,0.0494156926870346,293.03076171875,297.1499938964844,293.1499938964844,0.1194921731948852,-2045.1356201171875,304.1408386230469,0.7602079510688782,0.1998820900917053,0.1409109681844711,293.1156311035156,297.1499938964844,293.1499938964844,0.3365038335323334,-6318.3349609375,304.1695861816406,0.9990000128746032,0.5372843146324158,0.4343018531799316,293.1404113769531,297.1499938964844,293.1499938964844,0.0034622410312294,-1262.0482177734375,296.5821533203125,0.4651380181312561,0.050000000745058,0.2344067692756652,291.1304931640625,291.1499938964844,256.1134338378906,255.1168975830078,279.1290283203125,293.7214660644531,292.1333312988281,1.0,0.2876734733581543,0.6136336922645569,0.6136336922645569,1.0,1.0,-1.2806552648544312,0.4972025752067566,0.7834526896476746,0.1917238682508468,0.0,0.0,0.8918541669845581,62.03459548950195,63.0,45.81630325317383,-16833.626953125,254.41661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6997985839844,309.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.33203125,18000.0,0.0,0.0,0.3851025998592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333544492721558,1.2333678007125854,-1.3298065823619254e-05,0.0,0.0003908301878254,0.0,0.0,216.82379150390625,0.0,0.0,0.0,0.6821512579917908,4.0,0.0,1.0
584040,293.0875244140625,297.1499938964844,293.1499938964844,0.1420046389102935,-3020.71826171875,304.1451721191406,0.79668790102005,0.2299125641584396,0.208055168390274,293.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268615722656,0.4651380181312561,0.050000000745058,0.0494156926870346,293.03076171875,297.1499938964844,293.1499938964844,0.1194921731948852,-2045.1356201171875,304.1408386230469,0.7602079510688782,0.1998820900917053,0.1409109681844711,293.1156311035156,297.1499938964844,293.1499938964844,0.3365038335323334,-6318.3349609375,304.1695861816406,0.9990000128746032,0.5372843146324158,0.4343018531799316,293.1404113769531,297.1499938964844,293.1499938964844,0.0034622410312294,-1262.0482177734375,296.5821533203125,0.4651380181312561,0.050000000745058,0.2344067692756652,291.1304931640625,291.1499938964844,256.1134338378906,255.1168975830078,279.1290283203125,293.7214660644531,292.1333312988281,1.0,0.2876734733581543,0.6136336922645569,0.6136336922645569,1.0,1.0,-1.2806552648544312,0.4972025752067566,0.7834526896476746,0.1917238682508468,0.0,0.0,0.8918541669845581,62.03459548950195,63.0,45.81630325317383,-16833.626953125,254.41661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6997985839844,309.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.33203125,18000.0,0.0,0.0,0.3851025998592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333544492721558,1.2333678007125854,-1.3298065823619254e-05,0.0,0.0003908301878254,0.0,0.0,216.82379150390625,0.0,0.0,0.0,0.6821512579917908,4.0,0.0,1.0
584100,293.0874938964844,297.1499938964844,293.1499938964844,0.1424306482076645,-3027.7666015625,304.1452941894531,0.7978309988975525,0.2307059466838836,0.2087646424770355,293.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1407775878906,0.4653196334838867,0.050000000745058,0.0494126081466674,293.03436279296875,297.1499938964844,293.1499938964844,0.1199140176177024,-2050.68701171875,304.1417236328125,0.7613348960876465,0.2006850391626358,0.141436219215393,293.1074523925781,297.1499938964844,293.1499938964844,0.335602730512619,-6305.599609375,304.16766357421875,0.9990000128746032,0.5393233299255371,0.4339658319950104,293.13885498046875,297.1499938964844,293.1499938964844,0.0034637839999049,-1261.9676513671875,296.5956420898437,0.4653196334838867,0.050000000745058,0.2343921363353729,291.14373779296875,291.1499938964844,256.0845947265625,255.0919647216797,279.1284484863281,293.7122802734375,292.1459655761719,1.0,0.2877560257911682,0.6125096678733826,0.6125096678733826,1.0,1.0,-1.2817118167877195,0.4970671236515045,0.7846447229385376,0.1912920027971267,0.0,0.0,0.8909239768981934,61.971038818359375,63.0,40.13828659057617,-16853.580078125,254.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72021484375,309.4548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.36328125,18000.0,0.0,0.0,0.3857781887054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233514428138733,1.2335277795791626,-1.3307932931638788e-05,0.0,0.0003915158158633,0.0,0.0,216.9799194335937,0.0,0.0,0.0,0.6822400093078613,4.0,0.0,1.0
584160,293.0875244140625,297.1499938964844,293.1499938964844,0.1429033130407333,-3035.682861328125,304.145263671875,0.7985302209854126,0.2314970940351486,0.2094776481389999,293.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1514587402344,0.4651186168193817,0.050000000745058,0.0494160018861293,293.0370788574219,297.1499938964844,293.1499938964844,0.1204500496387481,-2057.895263671875,304.1422424316406,0.7621928453445435,0.2016139924526214,0.142040804028511,293.1011962890625,297.1499938964844,293.1499938964844,0.3354486525058746,-6304.42333984375,304.16473388671875,0.9990000128746032,0.5410982966423035,0.4343374967575073,293.1373291015625,297.1499938964844,293.1499938964844,0.0034666198771446,-1262.5137939453125,296.6073913574219,0.4651186168193817,0.050000000745058,0.2344082444906234,291.15362548828125,291.1499938964844,256.0552978515625,255.066635131836,279.1284484863281,293.7068786621094,292.1551513671875,1.0,0.2881561517715454,0.6114294528961182,0.6114294528961182,1.0,1.0,-1.2837620973587036,0.4973692893981933,0.786392867565155,0.1910959035158157,0.0,0.0,0.8896684050559998,62.086795806884766,66.0,32.36676406860352,-16879.11328125,255.7303161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416687011719,309.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.873046875,18000.0,0.0,0.0,0.3864011168479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2326503992080688,1.232663631439209,-1.3300535101734567e-05,0.0,0.0003921480092685,0.0,0.0,216.6498260498047,0.0,0.0,0.0,0.681844174861908,4.0,0.0,1.0
584220,293.0875244140625,297.1499938964844,293.1499938964844,0.1440043747425079,-3054.38818359375,304.14501953125,0.7988303899765015,0.2330758869647979,0.2109148055315017,293.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.161865234375,0.4637453556060791,0.050000000745058,0.0494389496743679,293.03985595703125,297.1499938964844,293.1499938964844,0.1219442710280418,-2078.353271484375,304.1423034667969,0.7634105086326599,0.2039013355970382,0.1435490250587463,293.0943298339844,297.1499938964844,293.1499938964844,0.3371167778968811,-6332.384765625,304.156982421875,0.9990000128746032,0.5437378287315369,0.4368384778499603,293.13427734375,297.1499938964844,293.1499938964844,0.0034762583673,-1265.556640625,296.62530517578125,0.4637453556060791,0.050000000745058,0.2345170974731445,291.16229248046875,291.1499938964844,255.99549865722656,255.0149078369141,279.1292419433594,293.7052307128906,292.16241455078125,1.0,0.2897606790065765,0.6093899011611938,0.6093899011611938,1.0,1.0,-1.2904564142227173,0.4991188645362854,0.7913376092910767,0.1913199722766876,0.0,0.0,0.8872858881950378,62.76773452758789,69.0,13.391757011413574,-16945.91015625,259.82342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78173828125,309.4879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.578125,18000.0,0.0,0.0,0.3875505030155182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295113801956177,1.2295247316360474,-1.3258510989544448e-05,0.0,0.0003933144907932,0.0,0.0,215.2845764160156,0.0,0.0,0.0,0.6803849935531616,4.0,0.0,1.0
584280,293.0875244140625,297.1499938964844,293.1499938964844,0.1440043747425079,-3054.38818359375,304.14501953125,0.7988303899765015,0.2330758869647979,0.2109148055315017,293.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.161865234375,0.4637453556060791,0.050000000745058,0.0494389496743679,293.03985595703125,297.1499938964844,293.1499938964844,0.1219442710280418,-2078.353271484375,304.1423034667969,0.7634105086326599,0.2039013355970382,0.1435490250587463,293.0943298339844,297.1499938964844,293.1499938964844,0.3371167778968811,-6332.384765625,304.156982421875,0.9990000128746032,0.5437378287315369,0.4368384778499603,293.13427734375,297.1499938964844,293.1499938964844,0.0034762583673,-1265.556640625,296.62530517578125,0.4637453556060791,0.050000000745058,0.2345170974731445,291.16229248046875,291.1499938964844,255.99549865722656,255.0149078369141,279.1292419433594,293.7052307128906,292.16241455078125,1.0,0.2897606790065765,0.6093899011611938,0.6093899011611938,1.0,1.0,-1.2904564142227173,0.4991188645362854,0.7913376092910767,0.1913199722766876,0.0,0.0,0.8872858881950378,62.76773452758789,69.0,13.391757011413574,-16945.91015625,259.82342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78173828125,309.4879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.578125,18000.0,0.0,0.0,0.3875505030155182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295113801956177,1.2295247316360474,-1.3258510989544448e-05,0.0,0.0003933144907932,0.0,0.0,215.2845764160156,0.0,0.0,0.0,0.6803849935531616,4.0,0.0,1.0
584340,293.0875549316406,297.1499938964844,293.1499938964844,0.1453143507242202,-3076.90869140625,304.1444702148437,0.7979622483253479,0.234651431441307,0.2123655378818512,293.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1576538085937,0.4612769782543182,0.050000000745058,0.0494796596467494,293.0394897460937,297.1499938964844,293.1499938964844,0.1240295693278312,-2107.161376953125,304.1413879394531,0.7642436027526855,0.2067611217498779,0.1454724967479705,293.0947570800781,297.1499938964844,293.1499938964844,0.3410626947879791,-6394.8525390625,304.1481018066406,0.9990000128746032,0.5450749397277832,0.4412395656108856,293.13116455078125,297.1499938964844,293.1499938964844,0.0034910880494862,-1271.1510009765625,296.635986328125,0.4612769782543182,0.050000000745058,0.2347102016210556,291.15643310546875,291.1499938964844,255.934310913086,254.96197509765625,279.1304016113281,293.7131652832031,292.1552734375,1.0,0.2922493517398834,0.6074895262718201,0.6074895262718201,1.0,1.0,-1.3000692129135132,0.502158522605896,0.7979106307029724,0.1922364979982376,0.0,0.0,0.8866782188415527,63.94449996948242,72.0,-6.207741737365723,-17033.181640625,266.2020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2734375,18000.0,0.0,0.0,0.3886793553829193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2271498441696167,1.2271630764007568,-1.3220046639617069e-05,0.0,0.0003944601630792,0.0,0.0,214.18458557128903,0.0,0.0,0.0,0.6792915463447571,4.0,0.0,1.0
584400,293.0875549316406,297.1499938964844,293.1499938964844,0.1453143507242202,-3076.90869140625,304.1444702148437,0.7979622483253479,0.234651431441307,0.2123655378818512,293.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1576538085937,0.4612769782543182,0.050000000745058,0.0494796596467494,293.0394897460937,297.1499938964844,293.1499938964844,0.1240295693278312,-2107.161376953125,304.1413879394531,0.7642436027526855,0.2067611217498779,0.1454724967479705,293.0947570800781,297.1499938964844,293.1499938964844,0.3410626947879791,-6394.8525390625,304.1481018066406,0.9990000128746032,0.5450749397277832,0.4412395656108856,293.13116455078125,297.1499938964844,293.1499938964844,0.0034910880494862,-1271.1510009765625,296.635986328125,0.4612769782543182,0.050000000745058,0.2347102016210556,291.15643310546875,291.1499938964844,255.934310913086,254.96197509765625,279.1304016113281,293.7131652832031,292.1552734375,1.0,0.2922493517398834,0.6074895262718201,0.6074895262718201,1.0,1.0,-1.3000692129135132,0.502158522605896,0.7979106307029724,0.1922364979982376,0.0,0.0,0.8866782188415527,63.94449996948242,72.0,-6.207741737365723,-17033.181640625,266.2020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2734375,18000.0,0.0,0.0,0.3886793553829193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2271498441696167,1.2271630764007568,-1.3220046639617069e-05,0.0,0.0003944601630792,0.0,0.0,214.18458557128903,0.0,0.0,0.0,0.6792915463447571,4.0,0.0,1.0
584460,293.0876159667969,297.1499938964844,293.1499938964844,0.1468036770820617,-3102.657470703125,304.1438293457031,0.7962266802787781,0.2362229377031326,0.2138262689113617,293.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1409912109375,0.4580609798431396,0.050000000745058,0.0495345294475555,293.0365905761719,297.1499938964844,293.1499938964844,0.126666635274887,-2143.6259765625,304.1398620605469,0.7648926377296448,0.2101471424102783,0.1477822512388229,293.1015930175781,297.1499938964844,293.1499938964844,0.346864253282547,-6484.89453125,304.1390991210937,0.9990000128746032,0.5450993776321411,0.4471023380756378,293.12799072265625,297.1499938964844,293.1499938964844,0.0035105438437312,-1278.97998046875,296.64093017578125,0.4580609798431396,0.050000000745058,0.2349704802036285,291.13848876953125,291.1499938964844,255.8719940185547,254.9080352783203,279.1316833496094,293.7290344238281,292.1363830566406,1.0,0.2954294681549072,0.6057218313217163,0.6057218313217163,1.0,1.0,-1.3120100498199463,0.5062384009361267,0.8057715892791748,0.1937153786420822,0.0,0.0,0.8893166780471802,65.51759338378906,75.0,-22.95835876464844,-17140.619140625,274.4843139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81884765625,309.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.154296875,18000.0,0.0,0.0,0.3899254202842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283254861831665,1.2283387184143066,-1.3227598174125887e-05,0.0,0.0003957247536163,0.0,0.0,214.6026611328125,0.0,0.0,0.0,0.6798665523529053,4.0,0.0,1.0
584520,293.0876159667969,297.1499938964844,293.1499938964844,0.1468036770820617,-3102.657470703125,304.1438293457031,0.7962266802787781,0.2362229377031326,0.2138262689113617,293.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1409912109375,0.4580609798431396,0.050000000745058,0.0495345294475555,293.0365905761719,297.1499938964844,293.1499938964844,0.126666635274887,-2143.6259765625,304.1398620605469,0.7648926377296448,0.2101471424102783,0.1477822512388229,293.1015930175781,297.1499938964844,293.1499938964844,0.346864253282547,-6484.89453125,304.1390991210937,0.9990000128746032,0.5450993776321411,0.4471023380756378,293.12799072265625,297.1499938964844,293.1499938964844,0.0035105438437312,-1278.97998046875,296.64093017578125,0.4580609798431396,0.050000000745058,0.2349704802036285,291.13848876953125,291.1499938964844,255.8719940185547,254.9080352783203,279.1316833496094,293.7290344238281,292.1363830566406,1.0,0.2954294681549072,0.6057218313217163,0.6057218313217163,1.0,1.0,-1.3120100498199463,0.5062384009361267,0.8057715892791748,0.1937153786420822,0.0,0.0,0.8893166780471802,65.51759338378906,75.0,-22.95835876464844,-17140.619140625,274.4843139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81884765625,309.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.154296875,18000.0,0.0,0.0,0.3899254202842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283254861831665,1.2283387184143066,-1.3227598174125887e-05,0.0,0.0003957247536163,0.0,0.0,214.6026611328125,0.0,0.0,0.0,0.6798665523529053,4.0,0.0,1.0
584580,293.087646484375,297.1499938964844,293.1499938964844,0.1484277248382568,-3130.77978515625,304.1431884765625,0.7938725352287292,0.2377955019474029,0.2152954190969467,293.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1153259277344,0.4543609619140625,0.050000000745058,0.0496007241308689,293.03173828125,297.1499938964844,293.1499938964844,0.1297899782657623,-2186.68505859375,304.1380310058594,0.7654876112937927,0.2140008956193924,0.1504377275705337,293.1138916015625,297.1499938964844,293.1499938964844,0.3541274964809418,-6596.1044921875,304.1306457519531,0.9990000128746032,0.5438472032546997,0.45407435297966,293.12469482421875,297.1499938964844,293.1499938964844,0.003533842973411,-1288.5980224609375,296.6423645019531,0.4543609619140625,0.050000000745058,0.2352844774723053,291.1119384765625,291.1499938964844,255.8088531494141,254.8533630371093,279.13311767578125,293.7524719238281,292.1092529296875,1.0,0.2991441786289215,0.6041027903556824,0.6041027903556824,1.0,1.0,-1.3257858753204346,0.5111633539199829,0.8146225810050964,0.1956642866134643,0.0,0.0,0.8960974812507629,67.40858459472656,78.0,-35.24441909790039,-17267.30078125,284.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80377197265625,309.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.96484375,18000.0,0.0,0.0,0.3914234340190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2348634004592896,1.2348767518997192,-1.3311100701685064e-05,0.0,0.0003972450213041,0.0,0.0,217.4020233154297,0.0,0.0,0.0,0.682976245880127,4.0,0.0,1.0
