time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584640,293.087646484375,297.1499938964844,293.1499938964844,0.1484277248382568,-3130.77978515625,304.1431884765625,0.7938725352287292,0.2377955019474029,0.2152954190969467,293.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1153259277344,0.4543609619140625,0.050000000745058,0.0496007241308689,293.03173828125,297.1499938964844,293.1499938964844,0.1297899782657623,-2186.68505859375,304.1380310058594,0.7654876112937927,0.2140008956193924,0.1504377275705337,293.1138916015625,297.1499938964844,293.1499938964844,0.3541274964809418,-6596.1044921875,304.1306457519531,0.9990000128746032,0.5438472032546997,0.45407435297966,293.12469482421875,297.1499938964844,293.1499938964844,0.003533842973411,-1288.5980224609375,296.6423645019531,0.4543609619140625,0.050000000745058,0.2352844774723053,291.1119384765625,291.1499938964844,255.8088531494141,254.8533630371093,279.13311767578125,293.7524719238281,292.1092529296875,1.0,0.2991441786289215,0.6041027903556824,0.6041027903556824,1.0,1.0,-1.3257858753204346,0.5111633539199829,0.8146225810050964,0.1956642866134643,0.0,0.0,0.8960974812507629,67.40858459472656,78.0,-35.24441909790039,-17267.30078125,284.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80377197265625,309.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.96484375,18000.0,0.0,0.0,0.3914234340190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2348634004592896,1.2348767518997192,-1.3311100701685064e-05,0.0,0.0003972450213041,0.0,0.0,217.4020233154297,0.0,0.0,0.0,0.682976245880127,4.0,0.0,1.0
584700,293.0870056152344,297.1499938964844,293.1499938964844,0.1493025571107864,-3145.924072265625,304.142822265625,0.7925665378570557,0.2387083172798156,0.2160646617412567,293.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1001892089844,0.4523941874504089,0.050000000745058,0.0496373623609542,293.0293884277344,297.1499938964844,293.1499938964844,0.1314892768859863,-2210.0244140625,304.1371154785156,0.7657525539398193,0.2159593403339386,0.1518587172031402,293.1217956542969,297.1499938964844,293.1499938964844,0.3582018911838531,-6657.94580078125,304.12677001953125,0.9990000128746032,0.5427535772323608,0.4578877091407776,293.1230163574219,297.1499938964844,293.1499938964844,0.0035467732232064,-1293.971923828125,296.6424255371094,0.4523941874504089,0.050000000745058,0.2354582846164703,291.09649658203125,291.1499938964844,255.77706909179688,254.8258209228516,279.1338195800781,293.7667236328125,292.0935974121094,1.0,0.3011634051799774,0.6033473014831543,0.6033473014831543,1.0,1.0,-1.333244800567627,0.5138946175575256,0.8193501234054565,0.1967919766902923,0.0,0.0,0.9012033343315125,68.4538803100586,78.0,-39.68319320678711,-17337.37890625,289.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864685058594,309.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17878.953125,18000.0,0.0,0.0,0.3923051953315735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404279708862305,1.2404413223266602,-1.3386825230554678e-05,0.0,0.0003981399058829,0.0,0.0,219.8538055419922,0.0,0.0,0.0,0.6856191754341125,4.0,0.0,1.0
584760,293.0847473144531,297.1499938964844,293.1499938964844,0.1504137814044952,-3165.13818359375,304.1421203613281,0.7915090322494507,0.2399514466524124,0.2170977443456649,293.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838928222656,0.4503829181194305,0.050000000745058,0.0496759563684463,293.02899169921875,297.1499938964844,293.1499938964844,0.1330559104681015,-2231.469482421875,304.1366271972656,0.7656639814376831,0.2175645977258682,0.153126373887062,293.1307373046875,297.1499938964844,293.1499938964844,0.3625202775001526,-6723.1318359375,304.1231384277344,0.9990000128746032,0.5413548946380615,0.4618702530860901,293.1213073730469,297.1499938964844,293.1499938964844,0.0035603621508926,-1299.6397705078125,296.64227294921875,0.4503829181194305,0.050000000745058,0.2356413453817367,291.0799560546875,291.1499938964844,255.7451629638672,254.7981719970703,279.13134765625,293.77099609375,292.0768127441406,1.0,0.3032734394073486,0.6022642254829407,0.6022642254829407,1.0,1.0,-1.3410528898239136,0.5166007876396179,0.8244521617889404,0.1978258341550827,0.0,0.0,0.9075267910957336,69.55501556396484,66.0,-43.80281829833984,-17413.453125,295.6450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624816894531,309.42626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.427734375,18000.0,0.0,0.0,0.3932954668998718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2475597858428955,1.2475732564926147,-1.3486540410667658e-05,0.0,0.0003991448902525,0.0,0.0,223.04966735839844,0.0,0.0,0.0,0.6890085935592651,4.0,0.0,1.0
584820,293.0836486816406,297.1499938964844,293.1499938964844,0.1523070782423019,-3197.5341796875,304.14166259765625,0.7958576679229736,0.2418381869792938,0.218931034207344,293.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4521353542804718,0.050000000745058,0.0496421866118907,293.03082275390625,297.1499938964844,293.1499938964844,0.1354667693376541,-2264.15625,304.1371154785156,0.7708731293678284,0.2202631831169128,0.1550819426774978,293.1424560546875,297.1499938964844,293.1499938964844,0.3607557713985443,-6691.7724609375,304.1355895996094,0.9990000128746032,0.5394291877746582,0.4583949148654938,293.1179504394531,297.1499938964844,293.1499938964844,0.0035795220173895,-1307.5404052734375,296.6482849121094,0.4521353542804718,0.050000000745058,0.2354811578989029,291.0566711425781,291.1499938964844,255.68121337890625,254.74270629882807,279.12701416015625,293.7344665527344,292.0565185546875,1.0,0.301820307970047,0.5996816158294678,0.5996816158294678,1.0,1.0,-1.3412072658538818,0.5151247978210449,0.8260824680328369,0.19622203707695,0.0,0.0,0.9219234585762024,68.70086669921875,69.0,-24.67034912109375,-17447.494140625,293.7606811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7138061523437,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17790.794921875,18000.0,0.0,0.0,0.3954374492168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265674352645874,1.265688180923462,-1.3751095139014067e-05,0.0,0.0004013187426608,0.0,0.0,231.4167938232422,0.0,0.0,0.0,0.6975895762443542,4.0,0.0,1.0
584880,293.0836486816406,297.1499938964844,293.1499938964844,0.1523070782423019,-3197.5341796875,304.14166259765625,0.7958576679229736,0.2418381869792938,0.218931034207344,293.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.05780029296875,0.4521353542804718,0.050000000745058,0.0496421866118907,293.03082275390625,297.1499938964844,293.1499938964844,0.1354667693376541,-2264.15625,304.1371154785156,0.7708731293678284,0.2202631831169128,0.1550819426774978,293.1424560546875,297.1499938964844,293.1499938964844,0.3607557713985443,-6691.7724609375,304.1355895996094,0.9990000128746032,0.5394291877746582,0.4583949148654938,293.1179504394531,297.1499938964844,293.1499938964844,0.0035795220173895,-1307.5404052734375,296.6482849121094,0.4521353542804718,0.050000000745058,0.2354811578989029,291.0566711425781,291.1499938964844,255.68121337890625,254.74270629882807,279.12701416015625,293.7344665527344,292.0565185546875,1.0,0.301820307970047,0.5996816158294678,0.5996816158294678,1.0,1.0,-1.3412072658538818,0.5151247978210449,0.8260824680328369,0.19622203707695,0.0,0.0,0.9219234585762024,68.70086669921875,69.0,-24.67034912109375,-17447.494140625,293.7606811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7138061523437,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17790.794921875,18000.0,0.0,0.0,0.3954374492168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265674352645874,1.265688180923462,-1.3751095139014067e-05,0.0,0.0004013187426608,0.0,0.0,231.4167938232422,0.0,0.0,0.0,0.6975895762443542,4.0,0.0,1.0
584940,293.0847473144531,297.1499938964844,293.1499938964844,0.1534316390752792,-3216.198974609375,304.142578125,0.7981565594673157,0.2432981878519058,0.2202953249216079,293.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0613708496094,0.4526477754116058,0.050000000745058,0.0496324822306633,293.0334167480469,297.1499938964844,293.1499938964844,0.1373292803764343,-2288.927978515625,304.1383056640625,0.774379312992096,0.2227594405412674,0.1568367481231689,293.1419982910156,297.1499938964844,293.1499938964844,0.3599267303943634,-6677.06298828125,304.1414489746094,0.9990000128746032,0.539706289768219,0.4573908448219299,293.1151733398437,297.1499938964844,293.1499938964844,0.0035932096652686,-1312.122802734375,296.6702575683594,0.4526477754116058,0.050000000745058,0.2354351282119751,291.0619506835937,291.1499938964844,255.6172637939453,254.68722534179688,279.1258850097656,293.7100830078125,292.0623779296875,1.0,0.3021260201931,0.5972158312797546,0.5972158312797546,1.0,1.0,-1.3436734676361084,0.5147222876548767,0.8289512395858765,0.1950621008872985,0.0,0.0,0.9333377480506896,68.4892349243164,72.0,-1.4390027523040771,-17506.69140625,294.3253479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889038085937,309.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17814.892578125,19080.0,0.0,0.0,0.3974844217300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2824749946594238,1.2824890613555908,-1.4016510249348356e-05,0.0,0.0004033961740788,0.0,0.0,239.56863403320312,0.0,0.0,0.0,0.7205736041069031,4.0,0.0,1.0
585000,293.0847473144531,297.1499938964844,293.1499938964844,0.1534316390752792,-3216.198974609375,304.142578125,0.7981565594673157,0.2432981878519058,0.2202953249216079,293.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0613708496094,0.4526477754116058,0.050000000745058,0.0496324822306633,293.0334167480469,297.1499938964844,293.1499938964844,0.1373292803764343,-2288.927978515625,304.1383056640625,0.774379312992096,0.2227594405412674,0.1568367481231689,293.1419982910156,297.1499938964844,293.1499938964844,0.3599267303943634,-6677.06298828125,304.1414489746094,0.9990000128746032,0.539706289768219,0.4573908448219299,293.1151733398437,297.1499938964844,293.1499938964844,0.0035932096652686,-1312.122802734375,296.6702575683594,0.4526477754116058,0.050000000745058,0.2354351282119751,291.0619506835937,291.1499938964844,255.6172637939453,254.68722534179688,279.1258850097656,293.7100830078125,292.0623779296875,1.0,0.3021260201931,0.5972158312797546,0.5972158312797546,1.0,1.0,-1.3436734676361084,0.5147222876548767,0.8289512395858765,0.1950621008872985,0.0,0.0,0.9333377480506896,68.4892349243164,72.0,-1.4390027523040771,-17506.69140625,294.3253479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889038085937,309.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17814.892578125,19080.0,0.0,0.0,0.3974844217300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2824749946594238,1.2824890613555908,-1.4016510249348356e-05,0.0,0.0004033961740788,0.0,0.0,239.56863403320312,0.0,0.0,0.0,0.7205736041069031,4.0,0.0,1.0
585060,293.0863342285156,297.1499938964844,293.1499938964844,0.1540687382221222,-3226.102294921875,304.1439819335937,0.7984235882759094,0.2446298003196716,0.2215285152196884,293.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.4515727162361145,0.050000000745058,0.049652874469757,293.0360107421875,297.1499938964844,293.1499938964844,0.1388141512870788,-2308.202880859375,304.13970947265625,0.7760306596755981,0.2251845449209213,0.1585546433925628,293.1422119140625,297.1499938964844,293.1499938964844,0.3609287142753601,-6690.865234375,304.1425170898437,0.9990000128746032,0.5398761034011841,0.4595029950141907,293.1127014160156,297.1499938964844,293.1499938964844,0.0036043825093656,-1314.5009765625,296.70703125,0.4515727162361145,0.050000000745058,0.2355318665504455,291.0929260253906,291.1499938964844,255.55360412597656,254.63194274902344,279.124267578125,293.6846008300781,292.0946350097656,1.0,0.3035649359226227,0.5945673584938049,0.5945673584938049,1.0,1.0,-1.3498907089233398,0.5157340168952942,0.8341566324234009,0.1946420073509216,0.0,0.0,0.9390265941619872,69.10272216796875,75.0,29.121797561645508,-17666.607421875,298.38262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6455383300781,309.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18790.279296875,19080.0,0.0,0.0,0.399845540523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267037868499756,1.3267186880111694,-1.4937862943043e-05,0.0,0.0004057924088556,0.0,0.0,264.47271728515625,0.0,0.0,0.0,0.7292570471763611,4.0,0.0,1.0
585120,293.0863342285156,297.1499938964844,293.1499938964844,0.1540687382221222,-3226.102294921875,304.1439819335937,0.7984235882759094,0.2446298003196716,0.2215285152196884,293.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.4515727162361145,0.050000000745058,0.049652874469757,293.0360107421875,297.1499938964844,293.1499938964844,0.1388141512870788,-2308.202880859375,304.13970947265625,0.7760306596755981,0.2251845449209213,0.1585546433925628,293.1422119140625,297.1499938964844,293.1499938964844,0.3609287142753601,-6690.865234375,304.1425170898437,0.9990000128746032,0.5398761034011841,0.4595029950141907,293.1127014160156,297.1499938964844,293.1499938964844,0.0036043825093656,-1314.5009765625,296.70703125,0.4515727162361145,0.050000000745058,0.2355318665504455,291.0929260253906,291.1499938964844,255.55360412597656,254.63194274902344,279.124267578125,293.6846008300781,292.0946350097656,1.0,0.3035649359226227,0.5945673584938049,0.5945673584938049,1.0,1.0,-1.3498907089233398,0.5157340168952942,0.8341566324234009,0.1946420073509216,0.0,0.0,0.9390265941619872,69.10272216796875,75.0,29.121797561645508,-17666.607421875,298.38262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6455383300781,309.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18790.279296875,19080.0,0.0,0.0,0.399845540523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267037868499756,1.3267186880111694,-1.4937862943043e-05,0.0,0.0004057924088556,0.0,0.0,264.47271728515625,0.0,0.0,0.0,0.7292570471763611,4.0,0.0,1.0
585180,293.0879821777344,297.1499938964844,293.1499938964844,0.1550358980894088,-3242.194580078125,304.14434814453125,0.7974089980125427,0.2459085136651992,0.2227217108011245,293.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0990600585937,0.4494763016700744,0.050000000745058,0.0496936291456222,293.0386962890625,297.1499938964844,293.1499938964844,0.1405853927135467,-2331.72998046875,304.1401672363281,0.7764132618904114,0.2275279611349105,0.160233125090599,293.1464233398437,297.1499938964844,293.1499938964844,0.3646423816680908,-6746.861328125,304.13873291015625,0.9990000128746032,0.5392292141914368,0.4636932611465454,293.1105041503906,297.1499938964844,293.1499938964844,0.0036204564385116,-1319.9522705078125,296.7295227050781,0.4494763016700744,0.050000000745058,0.2357251942157745,291.09893798828125,291.1499938964844,255.4905242919922,254.5771026611328,279.1221923828125,293.6542663574219,292.0986022949219,1.0,0.305890679359436,0.5916833281517029,0.5916833281517029,1.0,1.0,-1.3586478233337402,0.5176175236701965,0.8410302400588989,0.1946137696504593,0.0,0.0,0.9452049136161804,70.27461242675781,63.0,9.148025512695312,-17755.62109375,304.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048278808594,309.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18940.7578125,19080.0,0.0,0.0,0.4023547172546386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3390564918518066,1.3390716314315796,-1.517185773991514e-05,0.0,0.0004083388776052,0.0,0.0,271.37725830078125,0.0,0.0,0.0,0.735333263874054,4.0,0.0,1.0
585240,293.0879821777344,297.1499938964844,293.1499938964844,0.1550358980894088,-3242.194580078125,304.14434814453125,0.7974089980125427,0.2459085136651992,0.2227217108011245,293.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0990600585937,0.4494763016700744,0.050000000745058,0.0496936291456222,293.0386962890625,297.1499938964844,293.1499938964844,0.1405853927135467,-2331.72998046875,304.1401672363281,0.7764132618904114,0.2275279611349105,0.160233125090599,293.1464233398437,297.1499938964844,293.1499938964844,0.3646423816680908,-6746.861328125,304.13873291015625,0.9990000128746032,0.5392292141914368,0.4636932611465454,293.1105041503906,297.1499938964844,293.1499938964844,0.0036204564385116,-1319.9522705078125,296.7295227050781,0.4494763016700744,0.050000000745058,0.2357251942157745,291.09893798828125,291.1499938964844,255.4905242919922,254.5771026611328,279.1221923828125,293.6542663574219,292.0986022949219,1.0,0.305890679359436,0.5916833281517029,0.5916833281517029,1.0,1.0,-1.3586478233337402,0.5176175236701965,0.8410302400588989,0.1946137696504593,0.0,0.0,0.9452049136161804,70.27461242675781,63.0,9.148025512695312,-17755.62109375,304.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6048278808594,309.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18940.7578125,19080.0,0.0,0.0,0.4023547172546386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3390564918518066,1.3390716314315796,-1.517185773991514e-05,0.0,0.0004083388776052,0.0,0.0,271.37725830078125,0.0,0.0,0.0,0.735333263874054,4.0,0.0,1.0
585300,293.08868408203125,297.1499938964844,293.1499938964844,0.1555390655994415,-3250.634765625,304.1444702148437,0.7991271615028381,0.246553897857666,0.2232772707939148,293.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975952148437,0.4503462016582489,0.050000000745058,0.0496765226125717,293.0399780273437,297.1499938964844,293.1499938964844,0.1414729952812194,-2343.54931640625,304.1403503417969,0.7787191867828369,0.2286856472492218,0.1610270142555236,293.14849853515625,297.1499938964844,293.1499938964844,0.3632864654064178,-6724.8173828125,304.14337158203125,0.9990000128746032,0.5388643145561218,0.4619426131248474,293.1094055175781,297.1499938964844,293.1499938964844,0.0036277845501899,-1322.6063232421875,296.7384948730469,0.4503462016582489,0.050000000745058,0.2356440424919128,291.097412109375,291.1499938964844,255.4592742919922,254.5499420166016,279.124267578125,293.64111328125,292.0977478027344,1.0,0.304984837770462,0.5905412435531616,0.5905412435531616,1.0,1.0,-1.3580554723739624,0.5166060924530029,0.8414493203163147,0.1937392204999923,0.0,0.0,0.9488762617111206,69.83231353759766,63.0,6.178787708282471,-17756.177734375,303.5807189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5905456542969,309.4328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18958.6953125,20160.0,0.0,0.0,0.403603732585907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3441004753112793,1.3441157341003418,-1.5258097846526653e-05,0.0,0.0004096064949408,0.0,0.0,274.11102294921875,0.0,0.0,0.0,0.7527716755867004,4.0,0.0,1.0
585360,293.0892944335937,297.1499938964844,293.1499938964844,0.1557132303714752,-3253.052001953125,304.1451721191406,0.8025618195533752,0.2472100704908371,0.2238181978464126,293.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.10968017578125,0.4526922106742859,0.050000000745058,0.0496315509080886,293.0411376953125,297.1499938964844,293.1499938964844,0.1420553028583526,-2350.92041015625,304.1410522460937,0.7826893329620361,0.2298561334609985,0.1618045717477798,293.1464538574219,297.1499938964844,293.1499938964844,0.3585846424102783,-6651.22705078125,304.1531982421875,0.9990000128746032,0.5392805933952332,0.4573033154010772,293.1082458496094,297.1499938964844,293.1499938964844,0.003631746629253,-1322.93701171875,296.7590637207031,0.4526922106742859,0.050000000745058,0.2354307174682617,291.1157531738281,291.1499938964844,255.42828369140625,254.52297973632807,279.12841796875,293.6351928710937,292.1215515136719,1.0,0.303016722202301,0.5897648334503174,0.5897648334503174,1.0,1.0,-1.3537617921829224,0.5142910480499268,0.8394707441329956,0.1922579556703567,0.0,0.0,0.949547290802002,68.6226806640625,66.0,41.50117874145508,-17796.419921875,298.93902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5794677734375,309.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,19737.623046875,20160.0,0.0,0.0,0.404845267534256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3747062683105469,1.374722242355347,-1.5939551303745247e-05,0.0,0.0004108664870727,0.0,0.0,292.9999694824219,0.0,0.0,0.0,0.7547232508659363,4.0,0.0,1.0
585420,293.09063720703125,297.1499938964844,293.1499938964844,0.1560509651899337,-3257.78369140625,304.14617919921875,0.8060132265090942,0.248480349779129,0.2249387204647064,293.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.4544710218906402,0.050000000745058,0.0495984852313995,293.0430603027344,297.1499938964844,293.1499938964844,0.1432447433471679,-2366.0322265625,304.1419982910156,0.7873935699462891,0.2322205454111099,0.1634231358766555,293.13531494140625,297.1499938964844,293.1499938964844,0.3539818823337555,-6580.51318359375,304.1593933105469,0.9990000128746032,0.5416199564933777,0.4538613855838775,293.10577392578125,297.1499938964844,293.1499938964844,0.0036357971839606,-1322.152099609375,296.8058776855469,0.4544710218906402,0.050000000745058,0.2352738678455352,291.16070556640625,291.1499938964844,255.3671875,254.46978759765625,279.13201904296875,293.63116455078125,292.1632080078125,1.0,0.3022192418575287,0.5881893038749695,0.5881893038749695,1.0,1.0,-1.3526839017868042,0.5128542184829712,0.839829683303833,0.1908653080463409,0.0,0.0,0.944676637649536,67.76371765136719,69.0,46.78963851928711,-17810.26953125,296.50225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58648681640625,309.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,20093.865234375,20160.0,0.0,0.0,0.4070541262626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3824169635772705,1.38243305683136,-1.614921166037675e-05,0.0,0.0004131081805098,0.0,0.0,298.3382873535156,0.0,0.0,0.0,0.7586075663566589,4.0,0.0,1.0
585480,293.09063720703125,297.1499938964844,293.1499938964844,0.1560509651899337,-3257.78369140625,304.14617919921875,0.8060132265090942,0.248480349779129,0.2249387204647064,293.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.4544710218906402,0.050000000745058,0.0495984852313995,293.0430603027344,297.1499938964844,293.1499938964844,0.1432447433471679,-2366.0322265625,304.1419982910156,0.7873935699462891,0.2322205454111099,0.1634231358766555,293.13531494140625,297.1499938964844,293.1499938964844,0.3539818823337555,-6580.51318359375,304.1593933105469,0.9990000128746032,0.5416199564933777,0.4538613855838775,293.10577392578125,297.1499938964844,293.1499938964844,0.0036357971839606,-1322.152099609375,296.8058776855469,0.4544710218906402,0.050000000745058,0.2352738678455352,291.16070556640625,291.1499938964844,255.3671875,254.46978759765625,279.13201904296875,293.63116455078125,292.1632080078125,1.0,0.3022192418575287,0.5881893038749695,0.5881893038749695,1.0,1.0,-1.3526839017868042,0.5128542184829712,0.839829683303833,0.1908653080463409,0.0,0.0,0.944676637649536,67.76371765136719,69.0,46.78963851928711,-17810.26953125,296.50225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58648681640625,309.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,20093.865234375,20160.0,0.0,0.0,0.4070541262626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3824169635772705,1.38243305683136,-1.614921166037675e-05,0.0,0.0004131081805098,0.0,0.0,298.3382873535156,0.0,0.0,0.0,0.7586075663566589,4.0,0.0,1.0
585540,293.0920104980469,297.1499938964844,293.1499938964844,0.1567362993955612,-3268.935546875,304.14630126953125,0.8072360754013062,0.2497051507234573,0.2260458171367645,293.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1778564453125,0.4543692469596863,0.050000000745058,0.0496003329753875,293.0447692871094,297.1499938964844,293.1499938964844,0.1447973549365997,-2386.382080078125,304.14208984375,0.7899987101554871,0.2345859557390213,0.1650757640600204,293.1260070800781,297.1499938964844,293.1499938964844,0.3533630669116974,-6572.20263671875,304.1571655273437,0.9990000128746032,0.5438884496688843,0.4540563523769378,293.1029663085937,297.1499938964844,293.1499938964844,0.0036500741261988,-1326.2747802734375,296.83953857421875,0.4543692469596863,0.050000000745058,0.2352826297283172,291.17938232421875,291.1499938964844,255.3074951171875,254.4177703857422,279.1317443847656,293.6205749511719,292.1803283691406,1.0,0.3028050661087036,0.5863745212554932,0.5863745212554932,1.0,1.0,-1.3562417030334473,0.5131710171699524,0.8430707454681396,0.1903655678033828,0.0,0.0,0.9393243193626404,67.8663558959961,72.0,27.49994659423828,-17849.6953125,298.26324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,309.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,20200.97265625,21240.0,0.0,0.0,0.4089322686195373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793429136276243,1.379359006881714,-1.6121881344588473e-05,0.0,0.0004150142776779,0.0,0.0,296.9077453613281,0.0,0.0,0.0,0.7722154855728149,4.0,0.0,1.0
585600,293.0920104980469,297.1499938964844,293.1499938964844,0.1567362993955612,-3268.935546875,304.14630126953125,0.8072360754013062,0.2497051507234573,0.2260458171367645,293.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1778564453125,0.4543692469596863,0.050000000745058,0.0496003329753875,293.0447692871094,297.1499938964844,293.1499938964844,0.1447973549365997,-2386.382080078125,304.14208984375,0.7899987101554871,0.2345859557390213,0.1650757640600204,293.1260070800781,297.1499938964844,293.1499938964844,0.3533630669116974,-6572.20263671875,304.1571655273437,0.9990000128746032,0.5438884496688843,0.4540563523769378,293.1029663085937,297.1499938964844,293.1499938964844,0.0036500741261988,-1326.2747802734375,296.83953857421875,0.4543692469596863,0.050000000745058,0.2352826297283172,291.17938232421875,291.1499938964844,255.3074951171875,254.4177703857422,279.1317443847656,293.6205749511719,292.1803283691406,1.0,0.3028050661087036,0.5863745212554932,0.5863745212554932,1.0,1.0,-1.3562417030334473,0.5131710171699524,0.8430707454681396,0.1903655678033828,0.0,0.0,0.9393243193626404,67.8663558959961,72.0,27.49994659423828,-17849.6953125,298.26324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,309.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,20200.97265625,21240.0,0.0,0.0,0.4089322686195373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793429136276243,1.379359006881714,-1.6121881344588473e-05,0.0,0.0004150142776779,0.0,0.0,296.9077453613281,0.0,0.0,0.0,0.7722154855728149,4.0,0.0,1.0
585660,293.0933837890625,297.1499938964844,293.1499938964844,0.1572671979665756,-3277.281005859375,304.1466369628906,0.8069363832473755,0.2508955895900726,0.2271445244550705,293.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.20477294921875,0.4529672563076019,0.050000000745058,0.0496263317763805,293.0465087890625,297.1499938964844,293.1499938964844,0.1462012529373169,-2404.554443359375,304.1423645019531,0.7910671830177307,0.2368944585323333,0.1667164266109466,293.1220397949219,297.1499938964844,293.1499938964844,0.3546939194202423,-6593.46923828125,304.1524658203125,0.9990000128746032,0.5453122854232788,0.4567663371562958,293.1001281738281,297.1499938964844,293.1499938964844,0.0036658227909356,-1330.407958984375,296.87921142578125,0.4529672563076019,0.050000000745058,0.2354059517383575,291.20709228515625,291.1499938964844,255.2494964599609,254.3671875,279.1295166015625,293.6005554199219,292.2080993652344,1.0,0.304471343755722,0.5842207670211792,0.5842207670211792,1.0,1.0,-1.3629611730575562,0.5145592093467712,0.8484019041061401,0.1903174370527267,0.0,0.0,0.9298582673072816,68.63304138183594,75.0,30.651336669921875,-17979.1171875,302.93572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6377258300781,309.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,21196.25,21240.0,0.0,0.0,0.4108220934867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016276597976685,1.4016444683074951,-1.6723295630072244e-05,0.0,0.0004169321910012,0.0,0.0,312.5012512207031,0.0,0.0,0.0,0.7702906131744385,4.0,0.0,1.0
585720,293.0933837890625,297.1499938964844,293.1499938964844,0.1572671979665756,-3277.281005859375,304.1466369628906,0.8069363832473755,0.2508955895900726,0.2271445244550705,293.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.20477294921875,0.4529672563076019,0.050000000745058,0.0496263317763805,293.0465087890625,297.1499938964844,293.1499938964844,0.1462012529373169,-2404.554443359375,304.1423645019531,0.7910671830177307,0.2368944585323333,0.1667164266109466,293.1220397949219,297.1499938964844,293.1499938964844,0.3546939194202423,-6593.46923828125,304.1524658203125,0.9990000128746032,0.5453122854232788,0.4567663371562958,293.1001281738281,297.1499938964844,293.1499938964844,0.0036658227909356,-1330.407958984375,296.87921142578125,0.4529672563076019,0.050000000745058,0.2354059517383575,291.20709228515625,291.1499938964844,255.2494964599609,254.3671875,279.1295166015625,293.6005554199219,292.2080993652344,1.0,0.304471343755722,0.5842207670211792,0.5842207670211792,1.0,1.0,-1.3629611730575562,0.5145592093467712,0.8484019041061401,0.1903174370527267,0.0,0.0,0.9298582673072816,68.63304138183594,75.0,30.651336669921875,-17979.1171875,302.93572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6377258300781,309.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,21196.25,21240.0,0.0,0.0,0.4108220934867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016276597976685,1.4016444683074951,-1.6723295630072244e-05,0.0,0.0004169321910012,0.0,0.0,312.5012512207031,0.0,0.0,0.0,0.7702906131744385,4.0,0.0,1.0
585780,293.0941772460937,297.1499938964844,293.1499938964844,0.1578177958726883,-3286.54150390625,304.1463623046875,0.8061754703521729,0.2515957057476043,0.2277986109256744,293.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.4516445696353912,0.050000000745058,0.0496513620018959,293.0476989746094,297.1499938964844,293.1499938964844,0.1472420394420623,-2418.335205078125,304.14215087890625,0.7910953164100647,0.2382377535104751,0.167680338025093,293.12274169921875,297.1499938964844,293.1499938964844,0.3569200932979584,-6628.1845703125,304.14794921875,0.9990000128746032,0.5456060171127319,0.459359735250473,293.0985412597656,297.1499938964844,293.1499938964844,0.0036784466356039,-1334.8394775390625,296.8944091796875,0.4516445696353912,0.050000000745058,0.2355246841907501,291.2081604003906,291.1499938964844,255.21563720703125,254.337631225586,279.1278686523437,293.5846862792969,292.20758056640625,1.0,0.3058842718601227,0.5827799439430237,0.5827799439430237,1.0,1.0,-1.368188500404358,0.5157749652862549,0.852413535118103,0.1904355585575103,0.0,0.0,0.9250400066375732,69.35206604003906,75.0,11.393821716308594,-18020.1171875,306.8825378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6496887207031,309.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21300.560546875,21240.0,0.0,0.0,0.4119179248809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3974330425262451,1.3974497318267822,-1.6675587175996043e-05,0.0,0.0004180443065706,0.0,0.0,310.3656616210937,0.0,0.0,0.0,0.7684096693992615,4.0,0.0,1.0
585840,293.0947265625,297.1499938964844,293.1499938964844,0.1582541465759277,-3293.96728515625,304.1460876464844,0.8054693937301636,0.2520577013492584,0.2282334417104721,293.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.4506064057350158,0.050000000745058,0.0496713630855083,293.0484924316406,297.1499938964844,293.1499938964844,0.1479915529489517,-2428.317138671875,304.14190673828125,0.7909018993377686,0.2391150295734405,0.1683128774166107,293.1244201660156,297.1499938964844,293.1499938964844,0.3588833808898926,-6658.5498046875,304.1446228027344,0.9990000128746032,0.5455519556999207,0.4614212214946747,293.0975341796875,297.1499938964844,293.1499938964844,0.0036883412394672,-1338.555419921875,296.90185546875,0.4506064057350158,0.050000000745058,0.2356195598840713,291.2040100097656,291.1499938964844,255.1934814453125,254.3182830810547,279.1268615722656,293.5729675292969,292.2027282714844,1.0,0.3069680631160736,0.5817718505859375,0.5817718505859375,1.0,1.0,-1.372081995010376,0.5167152285575867,0.8553667068481445,0.1905632317066192,0.0,0.0,0.9225936532020568,69.92230224609375,78.0,-0.9344743490219116,-18049.5625,309.91973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6581115722656,309.56402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21323.60546875,21240.0,0.0,0.0,0.4126271605491638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940913677215576,1.3941079378128052,-1.6624151612631977e-05,0.0,0.0004187641316093,0.0,0.0,308.50103759765625,0.0,0.0,0.0,0.7668606638908386,4.0,0.0,1.0
585900,293.0953674316406,297.1499938964844,293.1499938964844,0.1588553339242935,-3304.24755859375,304.1457214355469,0.8043913245201111,0.2526295185089111,0.2287751734256744,293.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1972351074219,0.4491604268550873,0.050000000745058,0.0496997535228729,293.049560546875,297.1499938964844,293.1499938964844,0.1489700227975845,-2441.38134765625,304.1416015625,0.7904475927352905,0.240190178155899,0.1690911948680877,293.1279296875,297.1499938964844,293.1499938964844,0.3617986738681793,-6703.3427734375,304.14031982421875,0.9990000128746032,0.5451875329017639,0.4643318057060241,293.0963134765625,297.1499938964844,293.1499938964844,0.0037020975723862,-1343.8819580078125,296.9090576171875,0.4491604268550873,0.050000000745058,0.2357542365789413,291.1949462890625,291.1499938964844,255.16629028320312,254.29454040527344,279.125732421875,293.5574645996094,292.19305419921875,1.0,0.3084650039672851,0.5804715156555176,0.5804715156555176,1.0,1.0,-1.3773558139801023,0.5180225372314453,0.8593332767486572,0.1907740831375122,0.0,0.0,0.920493483543396,70.72808837890625,78.0,-14.188995361328123,-18090.33984375,314.1353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683959960937,309.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,21324.125,22320.0,0.0,0.0,0.4134973585605621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3902580738067627,1.3902746438980105,-1.6559457435505465e-05,0.0,0.0004196472582407,0.0,0.0,306.2984619140625,0.0,0.0,0.0,0.7800703644752502,4.0,0.0,1.0
585960,293.0960388183594,297.1499938964844,293.1499938964844,0.1593094319105148,-3311.817626953125,304.14569091796875,0.8031349778175354,0.2531938552856445,0.2293141931295395,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1932983398437,0.4475853443145752,0.050000000745058,0.0497314184904098,293.0506896972656,297.1499938964844,293.1499938964844,0.1497990936040878,-2452.275390625,304.1416320800781,0.7897944450378418,0.2412419617176056,0.16985584795475,293.13287353515625,297.1499938964844,293.1499938964844,0.3647101819515228,-6747.50390625,304.1368103027344,0.9990000128746032,0.5444977879524231,0.4675566852092743,293.09521484375,297.1499938964844,293.1499938964844,0.0037161235231906,-1348.78173828125,296.92095947265625,0.4475853443145752,0.050000000745058,0.2359044402837753,291.1942749023437,291.1499938964844,255.13970947265625,254.27130126953125,279.1248474121094,293.54156494140625,292.19537353515625,1.0,0.3100956976413727,0.5791468620300293,0.5791468620300293,1.0,1.0,-1.383009910583496,0.5194593667984009,0.8635505437850952,0.1910391747951507,0.0,0.0,0.9177526235580444,71.62359619140625,66.0,-1.6524537801742554,-18197.978515625,318.7598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679992675781,309.5876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,22093.283203125,22320.0,0.0,0.0,0.4144631028175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411965012550354,1.4119820594787598,-1.7102776837418787e-05,0.0,0.0004206273588351,0.0,0.0,321.15484619140625,0.0,0.0,0.0,0.7776996493339539,4.0,0.0,1.0
586020,293.0970458984375,297.1499938964844,293.1499938964844,0.1601310521364212,-3325.47607421875,304.145751953125,0.8071954846382141,0.2543521821498871,0.2302955389022827,293.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19561767578125,0.4499870240688324,0.050000000745058,0.0496833808720111,293.052734375,297.1499938964844,293.1499938964844,0.1513436138629913,-2472.5126953125,304.141845703125,0.7949304580688477,0.2433442771434784,0.1712820380926132,293.1377258300781,297.1499938964844,293.1499938964844,0.3606447577476501,-6682.548828125,304.1484680175781,0.9990000128746032,0.5439156293869019,0.4626618325710296,293.0929260253906,297.1499938964844,293.1499938964844,0.0037324884906411,-1354.419677734375,296.9472961425781,0.4499870240688324,0.050000000745058,0.2356765568256378,291.1962585449219,291.1499938964844,255.0884704589844,254.2265014648437,279.1307983398437,293.5201416015625,292.1970520019531,1.0,0.3078343868255615,0.5774667859077454,0.5774667859077454,1.0,1.0,-1.379703402519226,0.5168389678001404,0.8628644347190857,0.1891598254442215,0.0,0.0,0.911472499370575,70.35379028320312,69.0,3.6160402297973633,-18167.171875,314.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6772155761719,309.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22345.953125,22320.0,0.0,0.0,0.4162954986095428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104138612747192,1.410430908203125,-1.713333222141955e-05,0.0,0.0004224870062898,0.0,0.0,320.96832275390625,0.0,0.0,0.0,0.7771490812301636,4.0,0.0,1.0
586080,293.0970458984375,297.1499938964844,293.1499938964844,0.1601310521364212,-3325.47607421875,304.145751953125,0.8071954846382141,0.2543521821498871,0.2302955389022827,293.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19561767578125,0.4499870240688324,0.050000000745058,0.0496833808720111,293.052734375,297.1499938964844,293.1499938964844,0.1513436138629913,-2472.5126953125,304.141845703125,0.7949304580688477,0.2433442771434784,0.1712820380926132,293.1377258300781,297.1499938964844,293.1499938964844,0.3606447577476501,-6682.548828125,304.1484680175781,0.9990000128746032,0.5439156293869019,0.4626618325710296,293.0929260253906,297.1499938964844,293.1499938964844,0.0037324884906411,-1354.419677734375,296.9472961425781,0.4499870240688324,0.050000000745058,0.2356765568256378,291.1962585449219,291.1499938964844,255.0884704589844,254.2265014648437,279.1307983398437,293.5201416015625,292.1970520019531,1.0,0.3078343868255615,0.5774667859077454,0.5774667859077454,1.0,1.0,-1.379703402519226,0.5168389678001404,0.8628644347190857,0.1891598254442215,0.0,0.0,0.911472499370575,70.35379028320312,69.0,3.6160402297973633,-18167.171875,314.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6772155761719,309.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22345.953125,22320.0,0.0,0.0,0.4162954986095428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104138612747192,1.410430908203125,-1.713333222141955e-05,0.0,0.0004224870062898,0.0,0.0,320.96832275390625,0.0,0.0,0.0,0.7771490812301636,4.0,0.0,1.0
586140,293.0980529785156,297.1499938964844,293.1499938964844,0.1608697324991226,-3337.597900390625,304.1459350585937,0.8096921443939209,0.2554891407489776,0.231303870677948,293.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.20477294921875,0.4511187672615051,0.050000000745058,0.0496613681316375,293.0544738769531,297.1499938964844,293.1499938964844,0.1528193354606628,-2491.707275390625,304.14208984375,0.7985830903053284,0.2454543113708496,0.1727369278669357,293.13116455078125,297.1499938964844,293.1499938964844,0.3583391606807709,-6647.0,304.1524963378906,0.9990000128746032,0.5455537438392639,0.4604002237319946,293.09039306640625,297.1499938964844,293.1499938964844,0.0037504194770008,-1360.23974609375,296.9789733886719,0.4511187672615051,0.050000000745058,0.2355721443891525,291.205322265625,291.1499938964844,255.04005432128903,254.18411254882807,279.1338195800781,293.5093994140625,292.20556640625,1.0,0.3075066208839416,0.576033353805542,0.576033353805542,1.0,1.0,-1.3797874450683594,0.515877902507782,0.8639096021652222,0.1880754828453064,0.0,0.0,0.9033769369125366,69.79508209228516,72.0,6.997854232788086,-18167.609375,313.0277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268981933594,309.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,22435.998046875,23400.0,0.0,0.0,0.4175975322723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008947610855105,1.400911808013916,-1.6991190932458267e-05,0.0,0.0004238084075041,0.0,0.0,315.6351928710937,0.0,0.0,0.0,0.7876545786857605,4.0,0.0,1.0
586200,293.0980529785156,297.1499938964844,293.1499938964844,0.1608697324991226,-3337.597900390625,304.1459350585937,0.8096921443939209,0.2554891407489776,0.231303870677948,293.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.20477294921875,0.4511187672615051,0.050000000745058,0.0496613681316375,293.0544738769531,297.1499938964844,293.1499938964844,0.1528193354606628,-2491.707275390625,304.14208984375,0.7985830903053284,0.2454543113708496,0.1727369278669357,293.13116455078125,297.1499938964844,293.1499938964844,0.3583391606807709,-6647.0,304.1524963378906,0.9990000128746032,0.5455537438392639,0.4604002237319946,293.09039306640625,297.1499938964844,293.1499938964844,0.0037504194770008,-1360.23974609375,296.9789733886719,0.4511187672615051,0.050000000745058,0.2355721443891525,291.205322265625,291.1499938964844,255.04005432128903,254.18411254882807,279.1338195800781,293.5093994140625,292.20556640625,1.0,0.3075066208839416,0.576033353805542,0.576033353805542,1.0,1.0,-1.3797874450683594,0.515877902507782,0.8639096021652222,0.1880754828453064,0.0,0.0,0.9033769369125366,69.79508209228516,72.0,6.997854232788086,-18167.609375,313.0277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268981933594,309.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,22435.998046875,23400.0,0.0,0.0,0.4175975322723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008947610855105,1.400911808013916,-1.6991190932458267e-05,0.0,0.0004238084075041,0.0,0.0,315.6351928710937,0.0,0.0,0.0,0.7876545786857605,4.0,0.0,1.0
586260,293.0991516113281,297.1499938964844,293.1499938964844,0.161411851644516,-3346.167236328125,304.1463623046875,0.8102015256881714,0.2565840184688568,0.2323037087917328,293.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22479248046875,0.4505624175071716,0.050000000745058,0.0496721155941486,293.0561218261719,297.1499938964844,293.1499938964844,0.154128298163414,-2508.484375,304.1425476074219,0.8002435564994812,0.2475404292345047,0.1742045432329177,293.1259765625,297.1499938964844,293.1499938964844,0.3585450649261474,-6650.34716796875,304.15118408203125,0.9990000128746032,0.5470868349075317,0.461508184671402,293.0876770019531,297.1499938964844,293.1499938964844,0.0037698354572057,-1365.9237060546875,297.0187072753906,0.4505624175071716,0.050000000745058,0.2356231361627578,291.2264404296875,291.1499938964844,254.99473571777344,254.14439392089844,279.1341247558594,293.49578857421875,292.2269287109375,1.0,0.3084428012371063,0.5744755864143372,0.5744755864143372,1.0,1.0,-1.3841519355773926,0.5165780186653137,0.8675739765167236,0.1878536343574524,0.0,0.0,0.8917855620384216,70.1391372680664,75.0,19.002159118652344,-18263.35546875,315.7785949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,309.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,23450.888671875,23400.0,0.0,0.0,0.4187999665737152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4143236875534058,1.4143412113189695,-1.7450280211050995e-05,0.0,0.0004250287020113,0.0,0.0,326.4889221191406,0.0,0.0,0.0,0.7814214825630188,4.0,0.0,1.0
586320,293.0991516113281,297.1499938964844,293.1499938964844,0.161411851644516,-3346.167236328125,304.1463623046875,0.8102015256881714,0.2565840184688568,0.2323037087917328,293.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22479248046875,0.4505624175071716,0.050000000745058,0.0496721155941486,293.0561218261719,297.1499938964844,293.1499938964844,0.154128298163414,-2508.484375,304.1425476074219,0.8002435564994812,0.2475404292345047,0.1742045432329177,293.1259765625,297.1499938964844,293.1499938964844,0.3585450649261474,-6650.34716796875,304.15118408203125,0.9990000128746032,0.5470868349075317,0.461508184671402,293.0876770019531,297.1499938964844,293.1499938964844,0.0037698354572057,-1365.9237060546875,297.0187072753906,0.4505624175071716,0.050000000745058,0.2356231361627578,291.2264404296875,291.1499938964844,254.99473571777344,254.14439392089844,279.1341247558594,293.49578857421875,292.2269287109375,1.0,0.3084428012371063,0.5744755864143372,0.5744755864143372,1.0,1.0,-1.3841519355773926,0.5165780186653137,0.8675739765167236,0.1878536343574524,0.0,0.0,0.8917855620384216,70.1391372680664,75.0,19.002159118652344,-18263.35546875,315.7785949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,309.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,23450.888671875,23400.0,0.0,0.0,0.4187999665737152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4143236875534058,1.4143412113189695,-1.7450280211050995e-05,0.0,0.0004250287020113,0.0,0.0,326.4889221191406,0.0,0.0,0.0,0.7814214825630188,4.0,0.0,1.0
586380,293.10028076171875,297.1499938964844,293.1499938964844,0.1623836457729339,-3362.556396484375,304.1459350585937,0.8093695640563965,0.257645845413208,0.2332926392555236,293.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.220947265625,0.4488708674907684,0.050000000745058,0.0497054085135459,293.0578308105469,297.1499938964844,293.1499938964844,0.1558394432067871,-2530.99365234375,304.14215087890625,0.8004978895187378,0.2495724707841873,0.1756549179553985,293.12567138671875,297.1499938964844,293.1499938964844,0.3617912530899048,-6700.6904296875,304.14532470703125,0.9990000128746032,0.5477675199508667,0.4649193584918976,293.0848999023437,297.1499938964844,293.1499938964844,0.0037967807147651,-1375.782958984375,297.0438842773437,0.4488708674907684,0.050000000745058,0.2357810586690902,291.2192687988281,291.1499938964844,254.95278930664065,254.10757446289065,279.1331481933594,293.4775695800781,292.2177734375,1.0,0.3103668391704559,0.5727479457855225,0.5727479457855225,1.0,1.0,-1.3914034366607666,0.5183334946632385,0.8730698823928833,0.1881246566772461,0.0,0.0,0.8827911019325256,71.10334014892578,78.0,-7.249284744262695,-18308.349609375,321.30865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,309.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,23558.787109375,23400.0,0.0,0.0,0.4198416769504547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399764060974121,1.3997812271118164,-1.7225878764293157e-05,0.0,0.0004260859277565,0.0,0.0,318.1971435546875,0.0,0.0,0.0,0.774701714515686,4.0,0.0,1.0
