time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586440,293.10028076171875,297.1499938964844,293.1499938964844,0.1623836457729339,-3362.556396484375,304.1459350585937,0.8093695640563965,0.257645845413208,0.2332926392555236,293.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.220947265625,0.4488708674907684,0.050000000745058,0.0497054085135459,293.0578308105469,297.1499938964844,293.1499938964844,0.1558394432067871,-2530.99365234375,304.14215087890625,0.8004978895187378,0.2495724707841873,0.1756549179553985,293.12567138671875,297.1499938964844,293.1499938964844,0.3617912530899048,-6700.6904296875,304.14532470703125,0.9990000128746032,0.5477675199508667,0.4649193584918976,293.0848999023437,297.1499938964844,293.1499938964844,0.0037967807147651,-1375.782958984375,297.0438842773437,0.4488708674907684,0.050000000745058,0.2357810586690902,291.2192687988281,291.1499938964844,254.95278930664065,254.10757446289065,279.1331481933594,293.4775695800781,292.2177734375,1.0,0.3103668391704559,0.5727479457855225,0.5727479457855225,1.0,1.0,-1.3914034366607666,0.5183334946632385,0.8730698823928833,0.1881246566772461,0.0,0.0,0.8827911019325256,71.10334014892578,78.0,-7.249284744262695,-18308.349609375,321.30865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,309.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,23558.787109375,23400.0,0.0,0.0,0.4198416769504547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399764060974121,1.3997812271118164,-1.7225878764293157e-05,0.0,0.0004260859277565,0.0,0.0,318.1971435546875,0.0,0.0,0.0,0.774701714515686,4.0,0.0,1.0
586500,293.100830078125,297.1499938964844,293.1499938964844,0.1629657596349716,-3372.471435546875,304.1456298828125,0.8085532188415527,0.2581658065319061,0.2337838411331176,293.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2116394042969,0.4477007389068603,0.050000000745058,0.0497289635241031,293.0587158203125,297.1499938964844,293.1499938964844,0.1567794978618621,-2543.42822265625,304.1418762207031,0.8001992702484131,0.2505640387535095,0.1763688772916793,293.1277160644531,297.1499938964844,293.1499938964844,0.3642872869968414,-6739.02001953125,304.1416320800781,0.9990000128746032,0.5476793646812439,0.4673174023628235,293.0835266113281,297.1499938964844,293.1499938964844,0.0038127524312585,-1381.9227294921875,297.0532531738281,0.4477007389068603,0.050000000745058,0.2358927875757217,291.2091064453125,291.1499938964844,254.93316650390625,254.09034729003903,279.132568359375,293.4670715332031,292.20709228515625,1.0,0.3116253614425659,0.5718300938606262,0.5718300938606262,1.0,1.0,-1.395890712738037,0.5195193290710449,0.8763713836669922,0.1884025186300277,0.0,0.0,0.8798621296882629,71.77539825439453,78.0,-18.611473083496094,-18338.779296875,324.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,309.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,23548.751953125,22320.0,0.0,0.0,0.4203169643878937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3931423425674438,1.3931593894958496,-1.711130425974261e-05,0.0,0.0004265682946424,0.0,0.0,314.3090515136719,0.0,0.0,0.0,0.7566070556640625,4.0,0.0,1.0
586560,293.10137939453125,297.1499938964844,293.1499938964844,0.16378253698349,-3386.623046875,304.1449279785156,0.8075191378593445,0.2586791217327118,0.2342722415924072,293.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919860839844,0.4463672637939453,0.050000000745058,0.0497563481330871,293.0596618652344,297.1499938964844,293.1499938964844,0.1579401344060897,-2558.983154296875,304.1412353515625,0.799671471118927,0.2515396475791931,0.1770742237567901,293.13116455078125,297.1499938964844,293.1499938964844,0.3676753640174866,-6791.005859375,304.136962890625,0.9990000128746032,0.5472866892814636,0.4700900912284851,293.0821228027344,297.1499938964844,293.1499938964844,0.0038306780625134,-1389.5738525390625,297.0552062988281,0.4463672637939453,0.050000000745058,0.2360226958990097,291.1849365234375,291.1499938964844,254.9144897460937,254.07394409179688,279.13201904296875,293.4560546875,292.17926025390625,1.0,0.3130441308021545,0.5708897709846497,0.5708897709846497,1.0,1.0,-1.4008405208587646,0.5208730697631836,0.879967451095581,0.1887606680393219,0.0,0.0,0.8797805309295654,72.55276489257812,66.0,-50.48068237304688,-18314.1015625,329.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525085449219,309.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,22712.326171875,22320.0,0.0,0.0,0.4206834733486175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364781141281128,1.364797592163086,-1.6447169400635175e-05,0.0,0.0004269402415957,0.0,0.0,295.8163146972656,0.0,0.0,0.0,0.7559433579444885,4.0,0.0,1.0
586620,293.10223388671875,297.1499938964844,293.1499938964844,0.1649930030107498,-3407.19970703125,304.1446533203125,0.8117583990097046,0.2597382962703705,0.2351581007242202,293.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1553649902344,0.4491046965122223,0.050000000745058,0.0497006811201572,293.0612487792969,297.1499938964844,293.1499938964844,0.1598379611968994,-2584.016357421875,304.1410522460937,0.805037260055542,0.2535044252872467,0.1783972978591919,293.1330871582031,297.1499938964844,293.1499938964844,0.3639344274997711,-6731.4501953125,304.1481628417969,0.9990000128746032,0.5473388433456421,0.4644434750080108,293.0791015625,297.1499938964844,293.1499938964844,0.0038621260318905,-1402.0189208984375,297.0704650878906,0.4491046965122223,0.050000000745058,0.2357586324214935,291.1545715332031,291.1499938964844,254.8801422119141,254.0437164306641,279.137451171875,293.4398803710937,292.1548156738281,1.0,0.3104347288608551,0.5698629021644592,0.5698629021644592,1.0,1.0,-1.3963404893875122,0.5181711912155151,0.8781693577766418,0.1871272474527359,0.0,0.0,0.8820038437843323,71.07073974609375,69.0,-26.639986038208008,-18288.248046875,323.4636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,22378.228515625,22320.0,0.0,0.0,0.4211807548999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359150528907776,1.3591668605804443,-1.6278478142339736e-05,0.0,0.0004274449311196,0.0,0.0,291.7602844238281,0.0,0.0,0.0,0.7529895901679993,4.0,0.0,1.0
586680,293.10223388671875,297.1499938964844,293.1499938964844,0.1649930030107498,-3407.19970703125,304.1446533203125,0.8117583990097046,0.2597382962703705,0.2351581007242202,293.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1553649902344,0.4491046965122223,0.050000000745058,0.0497006811201572,293.0612487792969,297.1499938964844,293.1499938964844,0.1598379611968994,-2584.016357421875,304.1410522460937,0.805037260055542,0.2535044252872467,0.1783972978591919,293.1330871582031,297.1499938964844,293.1499938964844,0.3639344274997711,-6731.4501953125,304.1481628417969,0.9990000128746032,0.5473388433456421,0.4644434750080108,293.0791015625,297.1499938964844,293.1499938964844,0.0038621260318905,-1402.0189208984375,297.0704650878906,0.4491046965122223,0.050000000745058,0.2357586324214935,291.1545715332031,291.1499938964844,254.8801422119141,254.0437164306641,279.137451171875,293.4398803710937,292.1548156738281,1.0,0.3104347288608551,0.5698629021644592,0.5698629021644592,1.0,1.0,-1.3963404893875122,0.5181711912155151,0.8781693577766418,0.1871272474527359,0.0,0.0,0.8820038437843323,71.07073974609375,69.0,-26.639986038208008,-18288.248046875,323.4636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,22378.228515625,22320.0,0.0,0.0,0.4211807548999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359150528907776,1.3591668605804443,-1.6278478142339736e-05,0.0,0.0004274449311196,0.0,0.0,291.7602844238281,0.0,0.0,0.0,0.7529895901679993,4.0,0.0,1.0
586740,293.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453552246094,0.8143651485443115,0.0,0.2360617220401764,293.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.4505065679550171,0.0,0.049673106521368,293.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1417541503906,0.8087331652641296,0.0,0.1797348111867904,293.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1531677246094,0.9990000128746032,0.0,0.461618959903717,293.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1087951660156,0.4505065679550171,0.0,0.2356278300285339,291.1639099121094,294.1499938964844,254.8500061035156,254.01715087890625,279.1396179199219,293.42987060546875,292.16455078125,0.0,0.0,0.5689629316329956,0.5689629316329956,1.0,1.0,-1.3954437971115112,0.5171331167221069,0.8783106803894043,0.1862564384937286,0.0,0.0,0.0,70.35652160644531,60.0,1.1732518672943115,-18307.375,321.3636779785156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,309.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22366.76171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558235168457031,1.355839729309082,-1.6221032637986355e-05,0.0,0.0,0.0,0.0,289.8951721191406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453552246094,0.8143651485443115,0.0,0.2360617220401764,293.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.4505065679550171,0.0,0.049673106521368,293.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1417541503906,0.8087331652641296,0.0,0.1797348111867904,293.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1531677246094,0.9990000128746032,0.0,0.461618959903717,293.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1087951660156,0.4505065679550171,0.0,0.2356278300285339,291.1639099121094,294.1499938964844,254.8500061035156,254.01715087890625,279.1396179199219,293.42987060546875,292.16455078125,0.0,0.0,0.5689629316329956,0.5689629316329956,1.0,1.0,-1.3954437971115112,0.5171331167221069,0.8783106803894043,0.1862564384937286,0.0,0.0,0.0,70.35652160644531,60.0,1.1732518672943115,-18307.375,321.3636779785156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,309.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22366.76171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558235168457031,1.355839729309082,-1.6221032637986355e-05,0.0,0.0,0.0,0.0,289.8951721191406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905700683594,0.0,0.0,0.0009547604713588,293.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928100585937,0.0,0.0,0.0002789954887703,292.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5166931152344,0.0,0.0,0.0007287063635885,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995361328125,0.0,0.0,0.0020008876454085,292.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4143371582031,0.0,0.0,0.0013234345242381,291.2012939453125,294.1499938964844,254.8247985839844,253.99490356445312,273.0038757324219,279.1690979003906,292.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063455426134169,2.030011714282409e-08,0.0063455221243202,-0.0469726286828517,0.0,0.0,0.0,-0.0413517542183399,60.0,-336.8507995605469,-0.0,-2.7445050818641903e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.484184001746859e-18,-3.484594283330685e-18,4.101202270613042e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905700683594,0.0,0.0,0.0009547604713588,293.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928100585937,0.0,0.0,0.0002789954887703,292.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5166931152344,0.0,0.0,0.0007287063635885,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995361328125,0.0,0.0,0.0020008876454085,292.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4143371582031,0.0,0.0,0.0013234345242381,291.2012939453125,294.1499938964844,254.8247985839844,253.99490356445312,273.0038757324219,279.1690979003906,292.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063455426134169,2.030011714282409e-08,0.0063455221243202,-0.0469726286828517,0.0,0.0,0.0,-0.0413517542183399,60.0,-336.8507995605469,-0.0,-2.7445050818641903e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.484184001746859e-18,-3.484594283330685e-18,4.101202270613042e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620056152344,0.0,0.0,0.0001286595943383,293.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930236816406,0.0,0.0,0.0001138408406404,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.48797607421875,0.0,0.0,9.965521894628182e-05,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725891113281,0.0,0.0,0.0001651428901823,292.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3927001953125,0.0,0.0,0.0005400119116529,291.2015991210937,294.1499938964844,254.81417846679688,253.98550415039065,272.5928039550781,271.3483581542969,292.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568993261083,1.7711704103362536e-08,0.0012568816309794,-0.0452617891132831,0.0,0.0,0.0,-0.0143816052004694,60.0,-170.80210876464844,-0.0,-1.0770524738745737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.699296487678814e-20,-2.859954672799645e-20,1.6065837697180361e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.452880859375,0.0,0.0,0.0001038317641359,293.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19317626953125,0.0,0.0,0.0001086477786884,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786682128906,0.0,0.0,8.074487413978204e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.0,0.0,0.0001102854221244,292.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3775939941406,0.0,0.0,0.0005153782549314,291.2017517089844,294.1499938964844,254.8048095703125,253.9772186279297,272.412353515625,266.0060729980469,292.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027512373402,1.7299388588298825e-08,0.0011027338914573,-0.0443347096443176,0.0,0.0,0.0,-0.0134139843285083,60.0,-80.76618957519531,-0.0,-8.29109509936643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.90214534421487e-21,-7.189958089681053e-21,2.2878123415694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,0.0001027442631311,293.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,0.0001081793161574,292.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,7.99119588918984e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,0.000108212865598,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.36279296875,0.0,0.0,0.0005131561192683,291.2018737792969,294.1499938964844,254.7966461181641,253.97000122070312,272.2404479980469,262.4460144042969,292.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947282426059,1.6930128410308498e-08,0.0010947112459689,-0.043374665081501,0.0,0.0,0.0,-0.013206273317337,60.0,-47.07436752319336,-0.0,-8.170914611582702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7858238783681665e-21,-7.303624338073203e-21,2.517800257756644e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360046386719,0.0,0.0,0.0001024181474349,293.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,0.0001078486311598,292.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4614562988281,0.0,0.0,7.965855911606923e-05,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585510253906,0.0,0.0,0.000107852036308,292.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3481750488281,0.0,0.0,0.0005115874810144,291.2019958496094,294.1499938964844,254.78965759277344,253.9638061523437,272.07086181640625,260.06072998046875,292.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913198348134,1.6542230696359184e-08,0.0010913033038377,-0.0423609986901283,0.0,0.0,0.0,-0.0130135072395205,60.0,-34.835086822509766,-0.0,-8.120112937604065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7835091459020826e-21,-7.305935435468236e-21,2.5224264915145448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,0.0001017511749523,293.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,0.0001071466176654,291.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.444580078125,0.0,0.0,7.913980516605079e-05,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498229980469,0.0,0.0,0.0001071492806659,292.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3193054199219,0.0,0.0,0.0005082574207335,291.20220947265625,294.1499938964844,254.7789764404297,253.95431518554688,271.7380065917969,257.35516357421875,292.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711435707999044e-08,0.0010841980110853,-0.040189441293478,0.0,0.0,0.0,-0.0126016475260257,60.0,-28.68566131591797,-0.0,-8.014706054382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.783455427629881e-21,-7.30598713425652e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,0.0001017511749523,293.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,0.0001071466176654,291.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.444580078125,0.0,0.0,7.913980516605079e-05,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498229980469,0.0,0.0,0.0001071492806659,292.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3193054199219,0.0,0.0,0.0005082574207335,291.20220947265625,294.1499938964844,254.7789764404297,253.95431518554688,271.7380065917969,257.35516357421875,292.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711435707999044e-08,0.0010841980110853,-0.040189441293478,0.0,0.0,0.0,-0.0126016475260257,60.0,-28.68566131591797,-0.0,-8.014706054382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.783455427629881e-21,-7.30598713425652e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032897949219,0.0,0.0,0.0001010372579912,293.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940002441406,0.0,0.0,0.0001063948730006,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42803955078125,0.0,0.0,7.858454046072438e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,0.0001063974777935,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.291015625,0.0,0.0,0.000504691444803,291.2024230957031,294.1499938964844,254.7723999023437,253.94842529296875,271.4136047363281,256.08349609375,292.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-27.71619415283203,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305986326462954e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032897949219,0.0,0.0,0.0001010372579912,293.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940002441406,0.0,0.0,0.0001063948730006,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42803955078125,0.0,0.0,7.858454046072438e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,0.0001063974777935,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.291015625,0.0,0.0,0.000504691444803,291.2024230957031,294.1499938964844,254.7723999023437,253.94842529296875,271.4136047363281,256.08349609375,292.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-27.71619415283203,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305986326462954e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874206542969,0.0,0.0,0.0001002916178549,293.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0001056097171385,291.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4118347167969,0.0,0.0,7.800459570717067e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328857421875,0.0,0.0,0.0001056122709996,292.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2633056640625,0.0,0.0,0.0005009670276194,291.2025756835937,294.1499938964844,254.76954650878903,253.94583129882807,271.0975952148437,255.46543884277344,292.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.38925324577599e-08,0.0010686459718272,-0.0354331359267234,0.0,0.0,0.0,-0.0116999456658959,60.0,-27.412782669067383,-0.0,-7.786397304698768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874206542969,0.0,0.0,0.0001002916178549,293.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0001056097171385,291.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4118347167969,0.0,0.0,7.800459570717067e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328857421875,0.0,0.0,0.0001056122709996,292.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2633056640625,0.0,0.0,0.0005009670276194,291.2025756835937,294.1499938964844,254.76954650878903,253.94583129882807,271.0975952148437,255.46543884277344,292.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.38925324577599e-08,0.0010686459718272,-0.0354331359267234,0.0,0.0,0.0,-0.0116999456658959,60.0,-27.412782669067383,-0.0,-7.786397304698768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,9.953049448085947e-05,293.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.0001048082704073,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959350585937,0.0,0.0,7.741260924376547e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246459960937,0.0,0.0,0.0001048107660608,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.23614501953125,0.0,0.0,0.0004971653106622,291.2027282714844,294.1499938964844,254.77003479003903,253.9461669921875,270.7898254394531,255.1537170410156,292.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605489369481,1.2944048499718974e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297432497143,60.0,-27.187419891357425,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,9.953049448085947e-05,293.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.0001048082704073,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959350585937,0.0,0.0,7.741260924376547e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246459960937,0.0,0.0,0.0001048107660608,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.23614501953125,0.0,0.0,0.0004971653106622,291.2027282714844,294.1499938964844,254.77003479003903,253.9461669921875,270.7898254394531,255.1537170410156,292.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605489369481,1.2944048499718974e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297432497143,60.0,-27.187419891357425,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,9.9149088782724e-05,293.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1945495605469,0.0,0.0,0.0001044066520989,291.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,7.71159611758776e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8205871582031,0.0,0.0,0.0001044091259245,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2227783203125,0.0,0.0,0.0004952602321282,291.20281982421875,294.1499938964844,254.7714233398437,253.9473419189453,270.6390380859375,255.06024169921875,292.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468759358341686e-08,0.0010564719559624,-0.031708400696516,0.0,0.0,0.0,-0.0109941232949495,60.0,-27.07780265808105,-0.0,-7.609984464806986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,9.876960393739864e-05,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19464111328125,0.0,0.0,0.0001040070565068,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38037109375,0.0,0.0,7.682080467930064e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81658935546875,0.0,0.0,0.0001040095085045,292.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20953369140625,0.0,0.0,0.0004933646996505,291.202880859375,294.1499938964844,254.7735137939453,253.9491424560547,270.490234375,254.992431640625,292.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995864745983909e-08,0.0010524283861741,-0.0304709617048501,0.0,0.0,0.0,-0.0107596889138221,60.0,-26.968170166015625,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,9.802310523809864e-05,293.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19482421875,0.0,0.0,0.0001032209984259,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.624019781360403e-05,290.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80865478515625,0.0,0.0,0.0001032233994919,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1834716796875,0.0,0.0,0.0004896359751001,291.2029724121094,294.1499938964844,254.77960205078125,253.95440673828125,270.1985168457031,254.90670776367188,292.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444852523505,1.1065619531791526e-08,0.0010444741928949,-0.028036369010806,0.0,0.0,0.0,-0.0102985277771949,60.0,-26.749446868896484,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,9.802310523809864e-05,293.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19482421875,0.0,0.0,0.0001032209984259,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.624019781360403e-05,290.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80865478515625,0.0,0.0,0.0001032233994919,292.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1834716796875,0.0,0.0,0.0004896359751001,291.2029724121094,294.1499938964844,254.77960205078125,253.95440673828125,270.1985168457031,254.90670776367188,292.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444852523505,1.1065619531791526e-08,0.0010444741928949,-0.028036369010806,0.0,0.0,0.0,-0.0102985277771949,60.0,-26.749446868896484,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269348144531,0.0,0.0,9.730400051921606e-05,293.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,0.000102463789517,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,7.568089495180175e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8008728027344,0.0,0.0,0.0001024661396513,292.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.15789794921875,0.0,0.0,0.0004860440967604,291.2030334472656,294.1499938964844,254.7879180908203,253.961654663086,269.9144592285156,254.8611602783203,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169524777836614e-08,0.0010368117364123,-0.0256906878203153,0.0,0.0,0.0,-0.0098542952910065,60.0,-26.53413772583008,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269348144531,0.0,0.0,9.730400051921606e-05,293.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,0.000102463789517,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,7.568089495180175e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8008728027344,0.0,0.0,0.0001024661396513,292.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.15789794921875,0.0,0.0,0.0004860440967604,291.2030334472656,294.1499938964844,254.7879180908203,253.961654663086,269.9144592285156,254.8611602783203,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169524777836614e-08,0.0010368117364123,-0.0256906878203153,0.0,0.0,0.0,-0.0098542952910065,60.0,-26.53413772583008,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,9.662873344495893e-05,293.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950988769531,0.0,0.0,0.0001017527465592,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,7.515568722737953e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,0.0001017550457618,292.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1328125,0.0,0.0,0.0004826711956411,291.2030639648437,294.1499938964844,254.798095703125,253.9705352783203,269.6377868652344,254.8377227783203,292.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328062766655876e-09,0.0010296164546161,-0.0234876368194818,0.0,0.0,0.0,-0.0094371465966105,60.0,-26.32651138305664,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,9.662873344495893e-05,293.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950988769531,0.0,0.0,0.0001017527465592,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,7.515568722737953e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,0.0001017550457618,292.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1328125,0.0,0.0,0.0004826711956411,291.2030639648437,294.1499938964844,254.798095703125,253.9705352783203,269.6377868652344,254.8377227783203,292.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328062766655876e-09,0.0010296164546161,-0.0234876368194818,0.0,0.0,0.0,-0.0094371465966105,60.0,-26.32651138305664,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.60117467911914e-05,293.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.0001011030617519,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,7.467580871889368e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856750488281,0.0,0.0,0.0001011053245747,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1081848144531,0.0,0.0,0.000479589391034,291.2030334472656,294.1499938964844,254.8097686767578,253.98074340820312,269.3681945800781,254.8269805908203,292.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744210243225,0.0,0.0,0.0,-0.0090559991076588,60.0,-26.131202697753903,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.60117467911914e-05,293.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.0001011030617519,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,7.467580871889368e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856750488281,0.0,0.0,0.0001011053245747,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1081848144531,0.0,0.0,0.000479589391034,291.2030334472656,294.1499938964844,254.8097686767578,253.98074340820312,269.3681945800781,254.8269805908203,292.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744210243225,0.0,0.0,0.0,-0.0090559991076588,60.0,-26.131202697753903,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913513183594,0.0,0.0,9.572824637871236e-05,293.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952209472656,0.0,0.0,0.0001008045437629,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,7.445530354743823e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7819519042969,0.0,0.0,0.0001008067847578,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09600830078125,0.0,0.0,0.0004781733441632,291.2030334472656,294.1499938964844,254.8160552978516,253.9862365722656,269.2359313964844,254.8246917724609,292.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-26.039342880249023,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.284423828125,0.0,0.0,9.546247747493908e-05,293.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952514648437,0.0,0.0,0.0001005246958811,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,7.42486008675769e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782287597656,0.0,0.0,0.0001005269077722,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.083984375,0.0,0.0,0.0004768458602484,291.2030029296875,294.1499938964844,254.8225555419922,253.991928100586,269.10528564453125,254.8238525390625,292.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.951818466186523,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,9.498568397248164e-05,293.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952819824219,0.0,0.0,0.0001000226402538,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,7.38777598598972e-05,290.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709045410156,0.0,0.0,0.0001000248157652,292.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0601806640625,0.0,0.0,0.0004744643520098,291.2029113769531,294.1499938964844,254.83609008789065,254.0037841796875,268.8487548828125,254.82540893554688,292.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.7906551361084,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,9.498568397248164e-05,293.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952819824219,0.0,0.0,0.0001000226402538,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,7.38777598598972e-05,290.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709045410156,0.0,0.0,0.0001000248157652,292.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0601806640625,0.0,0.0,0.0004744643520098,291.2029113769531,294.1499938964844,254.83609008789065,254.0037841796875,268.8487548828125,254.82540893554688,292.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.7906551361084,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,9.458208660362288e-05,293.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952819824219,0.0,0.0,9.959766612155364e-05,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,7.356384594459087e-05,290.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,9.95998052530922e-05,292.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0367736816406,0.0,0.0,0.0004724484169855,291.2027587890625,294.1499938964844,254.8500061035156,254.0159606933593,268.5982360839844,254.8299560546875,292.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777676198055361e-09,0.0010078074410557,-0.0168084800243377,0.0,0.0,0.0,-0.0081728063523769,60.0,-25.648799896240234,-0.0,-6.924994977453025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,9.458208660362288e-05,293.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952819824219,0.0,0.0,9.959766612155364e-05,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,7.356384594459087e-05,290.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,9.95998052530922e-05,292.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0367736816406,0.0,0.0,0.0004724484169855,291.2027587890625,294.1499938964844,254.8500061035156,254.0159606933593,268.5982360839844,254.8299560546875,292.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777676198055361e-09,0.0010078074410557,-0.0168084800243377,0.0,0.0,0.0,-0.0081728063523769,60.0,-25.648799896240234,-0.0,-6.924994977453025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
