time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588660,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.424922609468922e-05,293.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952514648437,0.0,0.0,9.92471686913632e-05,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,7.330495282076299e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75653076171875,0.0,0.0,9.92492787190713e-05,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0137023925781,0.0,0.0,0.0004707858315669,291.2025756835937,294.1499938964844,254.8639068603516,254.0281524658203,268.3533935546875,254.83645629882807,291.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-25.526302337646484,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.424922609468922e-05,293.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952514648437,0.0,0.0,9.92471686913632e-05,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,7.330495282076299e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75653076171875,0.0,0.0,9.92492787190713e-05,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0137023925781,0.0,0.0,0.0004707858315669,291.2025756835937,294.1499938964844,254.8639068603516,254.0281524658203,268.3533935546875,254.83645629882807,291.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-25.526302337646484,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,9.398230031365527e-05,293.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,9.896612027660012e-05,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,7.30973479221575e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494812011719,0.0,0.0,9.896819392452016e-05,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.990966796875,0.0,0.0,0.0004694526433013,291.20233154296875,294.1499938964844,254.87744140625,254.0400238037109,268.1139221191406,254.84420776367188,291.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-25.42249298095703,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,9.398230031365527e-05,293.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,9.896612027660012e-05,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,7.30973479221575e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494812011719,0.0,0.0,9.896819392452016e-05,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.990966796875,0.0,0.0,0.0004694526433013,291.20233154296875,294.1499938964844,254.87744140625,254.0400238037109,268.1139221191406,254.84420776367188,291.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-25.42249298095703,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,9.38716475502588e-05,293.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,9.88496103673242e-05,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,7.301128789549693e-05,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7459411621094,0.0,0.0,9.885166946332902e-05,292.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9797058105469,0.0,0.0,0.0004688999906647,291.2021789550781,294.1499938964844,254.8839569091797,254.0457458496093,267.99609375,254.84841918945312,291.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.0077338945120573,60.0,-25.377235412597656,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,9.37750592129305e-05,293.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.195068359375,0.0,0.0,9.874790703179316e-05,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,7.293616363313049e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7424621582031,0.0,0.0,9.874995157588272e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.968505859375,0.0,0.0,0.0004684175655711,291.2020263671875,294.1499938964844,254.8902282714844,254.0512542724609,267.8795166015625,254.852767944336,291.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-25.33614921569824,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,9.362048149341716e-05,293.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,9.858515113592148e-05,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,7.281593570951372e-05,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7355041503906,0.0,0.0,9.858717385213822e-05,292.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9463195800781,0.0,0.0,0.0004676455282606,291.2016906738281,294.1499938964844,254.9019012451172,254.0615234375,267.64990234375,254.8617401123047,291.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-25.26567268371582,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,9.362048149341716e-05,293.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,9.858515113592148e-05,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,7.281593570951372e-05,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7355041503906,0.0,0.0,9.858717385213822e-05,292.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9463195800781,0.0,0.0,0.0004676455282606,291.2016906738281,294.1499938964844,254.9019012451172,254.0615234375,267.64990234375,254.8617401123047,291.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-25.26567268371582,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,9.351097833132373e-05,292.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947021484375,0.0,0.0,9.846986358752474e-05,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,7.273076334968209e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286071777344,0.0,0.0,9.847185719991104e-05,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244079589844,0.0,0.0,0.0004670986381825,291.2012939453125,294.1499938964844,254.91207885742188,254.0704803466797,267.42486572265625,254.870849609375,291.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-25.209415435791016,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,9.351097833132373e-05,292.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947021484375,0.0,0.0,9.846986358752474e-05,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,7.273076334968209e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286071777344,0.0,0.0,9.847185719991104e-05,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244079589844,0.0,0.0,0.0004670986381825,291.2012939453125,294.1499938964844,254.91207885742188,254.0704803466797,267.42486572265625,254.870849609375,291.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-25.209415435791016,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,9.343312558485196e-05,292.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944274902344,0.0,0.0,9.838789992500097e-05,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,7.267021283041686e-05,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72174072265625,0.0,0.0,9.83898644335568e-05,292.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9027404785156,0.0,0.0,0.0004667098401114,291.2008056640625,294.1499938964844,254.9203948974609,254.0778350830078,267.2041931152344,254.8797912597656,291.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572654306888,0.0,0.0,0.0,-0.0074629061855375,60.0,-25.164871215820312,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,9.343312558485196e-05,292.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944274902344,0.0,0.0,9.838789992500097e-05,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,7.267021283041686e-05,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72174072265625,0.0,0.0,9.83898644335568e-05,292.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9027404785156,0.0,0.0,0.0004667098401114,291.2008056640625,294.1499938964844,254.9203948974609,254.0778350830078,267.2041931152344,254.8797912597656,291.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572654306888,0.0,0.0,0.0,-0.0074629061855375,60.0,-25.164871215820312,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.33733390411362e-05,292.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19415283203125,0.0,0.0,9.832497016759588e-05,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,7.262371218530461e-05,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71490478515625,0.0,0.0,9.832690557232128e-05,292.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8813171386719,0.0,0.0,0.0004664113221224,291.20025634765625,294.1499938964844,254.92648315429688,254.08322143554688,266.9876708984375,254.88824462890625,291.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-25.128496170043945,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.33733390411362e-05,292.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19415283203125,0.0,0.0,9.832497016759588e-05,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,7.262371218530461e-05,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71490478515625,0.0,0.0,9.832690557232128e-05,292.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8813171386719,0.0,0.0,0.0004664113221224,291.20025634765625,294.1499938964844,254.92648315429688,254.08322143554688,266.9876708984375,254.88824462890625,291.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-25.128496170043945,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,9.334788046544418e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,9.829817281570286e-05,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806945800781,0.0,0.0,7.260391430463642e-05,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115173339844,0.0,0.0,9.8300093668513e-05,292.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8706970214844,0.0,0.0,0.000466284196591,291.1999816894531,294.1499938964844,254.92857360839844,254.0850982666016,266.8809509277344,254.8921813964844,291.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-25.112548828125,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,9.332477930001916e-05,292.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,9.827384928939864e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,7.258594268932939e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081298828125,0.0,0.0,9.827576286625116e-05,292.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.860107421875,0.0,0.0,0.000466168829007,291.1996765136719,294.1499938964844,254.92996215820312,254.0863494873047,266.77520751953125,254.89588928222656,291.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-25.09782600402832,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,9.32852053665556e-05,292.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,9.823219443205744e-05,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,7.255515811266378e-05,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,9.823408618103711e-05,292.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.839111328125,0.0,0.0,0.0004659712431021,291.1990051269531,294.1499938964844,254.93045043945312,254.0868682861328,266.5666198730469,254.9023895263672,291.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-25.071792602539062,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,9.32852053665556e-05,292.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,9.823219443205744e-05,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,7.255515811266378e-05,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,9.823408618103711e-05,292.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.839111328125,0.0,0.0,0.0004659712431021,291.1990051269531,294.1499938964844,254.93045043945312,254.0868682861328,266.5666198730469,254.9023895263672,291.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-25.071792602539062,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,9.325513383373618e-05,292.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19293212890625,0.0,0.0,9.820055856835096e-05,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,7.253177318489179e-05,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69464111328125,0.0,0.0,9.82024212135002e-05,292.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8183288574219,0.0,0.0,0.0004658211546484,291.1982421875,294.1499938964844,254.92759704589844,254.08447265625,266.3617248535156,254.90737915039065,291.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-25.050411224365234,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,9.325513383373618e-05,292.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19293212890625,0.0,0.0,9.820055856835096e-05,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,7.253177318489179e-05,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69464111328125,0.0,0.0,9.82024212135002e-05,292.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8183288574219,0.0,0.0,0.0004658211546484,291.1982421875,294.1499938964844,254.92759704589844,254.08447265625,266.3617248535156,254.90737915039065,291.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-25.050411224365234,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,9.323648555437104e-05,292.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19244384765625,0.0,0.0,9.818093531066552e-05,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,7.251727220136672e-05,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879272460937,0.0,0.0,9.818278340389952e-05,292.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977294921875,0.0,0.0,0.0004657281097024,291.1974182128906,294.1499938964844,254.9210205078125,254.07882690429688,266.1604309082031,254.91053771972656,291.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145401641726,0.0,0.0,0.0,-0.0073412847705185,60.0,-25.03423309326172,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,9.323648555437104e-05,292.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19244384765625,0.0,0.0,9.818093531066552e-05,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,7.251727220136672e-05,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879272460937,0.0,0.0,9.818278340389952e-05,292.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977294921875,0.0,0.0,0.0004657281097024,291.1974182128906,294.1499938964844,254.9210205078125,254.07882690429688,266.1604309082031,254.91053771972656,291.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145401641726,0.0,0.0,0.0,-0.0073412847705185,60.0,-25.03423309326172,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,9.32316979742609e-05,292.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,9.817591489991172e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,7.251354691106826e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812438964844,0.0,0.0,9.817773388931528e-05,292.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.77734375,0.0,0.0,0.0004657042445614,291.196533203125,294.1499938964844,254.91033935546875,254.0695953369141,265.9625549316406,254.9114990234375,291.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987309634685,0.0,0.0,0.0,-0.0073382928967475,60.0,-25.024070739746094,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,9.32316979742609e-05,292.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,9.817591489991172e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,7.251354691106826e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812438964844,0.0,0.0,9.817773388931528e-05,292.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.77734375,0.0,0.0,0.0004657042445614,291.196533203125,294.1499938964844,254.91033935546875,254.0695953369141,265.9625549316406,254.9114990234375,291.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987309634685,0.0,0.0,0.0,-0.0073382928967475,60.0,-25.024070739746094,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001892089844,0.0,0.0,9.323526319349185e-05,292.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,9.817968384595588e-05,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,7.251631905091926e-05,290.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,9.81814882834442e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7672119140625,0.0,0.0,0.0004657221434172,291.196044921875,294.1499938964844,254.90335083007807,254.06353759765625,265.8648681640625,254.9110412597656,291.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-25.02152633666992,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,9.324325219495222e-05,292.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19122314453125,0.0,0.0,9.818809485295787e-05,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,7.252253271872178e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.674560546875,0.0,0.0,9.818989201448858e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7571105957031,0.0,0.0,0.0004657620738726,291.195556640625,294.1499938964844,254.89520263671875,254.05645751953125,265.7679443359375,254.909896850586,291.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-25.020828247070312,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,9.327360021416098e-05,292.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905517578125,0.0,0.0,9.82200726866722e-05,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,7.254613592522219e-05,290.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,9.822184802033009e-05,292.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370910644531,0.0,0.0,0.0004659137339331,291.1944885253906,294.1499938964844,254.8751983642578,254.03909301757807,265.576416015625,254.90528869628903,291.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938622824847,5.146411741208112e-09,0.0009938570437952,-0.0125351781025528,0.0,0.0,0.0,-0.0073641114868223,60.0,-25.02541160583496,-0.0,-6.734602919777899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,9.327360021416098e-05,292.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905517578125,0.0,0.0,9.82200726866722e-05,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,7.254613592522219e-05,290.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,9.822184802033009e-05,292.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370910644531,0.0,0.0,0.0004659137339331,291.1944885253906,294.1499938964844,254.8751983642578,254.03909301757807,265.576416015625,254.90528869628903,291.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938622824847,5.146411741208112e-09,0.0009938570437952,-0.0125351781025528,0.0,0.0,0.0,-0.0073641114868223,60.0,-25.02541160583496,-0.0,-6.734602919777899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,9.332483750768006e-05,292.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,9.827405301621184e-05,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,7.258598634507507e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,9.827580652199686e-05,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7172241210937,0.0,0.0,0.0004661697894334,291.193359375,294.1499938964844,254.8500061035156,254.01715087890625,265.38775634765625,254.89724731445312,291.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210191389437568e-09,0.000994402449578,-0.0127022713422775,0.0,0.0,0.0,-0.0073957294225692,60.0,-25.03870391845703,-0.0,-6.741997538028954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,9.332483750768006e-05,292.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,9.827405301621184e-05,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,7.258598634507507e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,9.827580652199686e-05,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7172241210937,0.0,0.0,0.0004661697894334,291.193359375,294.1499938964844,254.8500061035156,254.01715087890625,265.38775634765625,254.89724731445312,291.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210191389437568e-09,0.000994402449578,-0.0127022713422775,0.0,0.0,0.0,-0.0073957294225692,60.0,-25.03870391845703,-0.0,-6.741997538028954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,9.339265670860186e-05,292.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889953613281,0.0,0.0,9.834548109211028e-05,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,7.26387370377779e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,9.834721277002244e-05,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.697509765625,0.0,0.0,0.0004665086162276,291.192138671875,294.1499938964844,254.8212280273437,253.9920349121093,265.2018127441406,254.8854217529297,291.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-25.06034278869629,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,9.339265670860186e-05,292.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889953613281,0.0,0.0,9.834548109211028e-05,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,7.26387370377779e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,9.834721277002244e-05,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.697509765625,0.0,0.0,0.0004665086162276,291.192138671875,294.1499938964844,254.8212280273437,253.9920349121093,265.2018127441406,254.8854217529297,291.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-25.06034278869629,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,9.347072045784444e-05,292.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,9.842770668910816e-05,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,7.269944762811065e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,9.84294165391475e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.677978515625,0.0,0.0,0.0004668986657634,291.1908264160156,294.1499938964844,254.79087829589844,253.9654235839844,265.0184936523437,254.86993408203125,291.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391826984890713e-09,0.0009959555463865,-0.0131781240925192,0.0,0.0,0.0,-0.0074857738800346,60.0,-25.08717155456543,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472717285156,0.0,0.0,9.347072045784444e-05,292.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,9.842770668910816e-05,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,7.269944762811065e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,9.84294165391475e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.677978515625,0.0,0.0,0.0004668986657634,291.1908264160156,294.1499938964844,254.79087829589844,253.9654235839844,265.0184936523437,254.86993408203125,291.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391826984890713e-09,0.0009959555463865,-0.0131781240925192,0.0,0.0,0.0,-0.0074857738800346,60.0,-25.08717155456543,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414733886719,0.0,0.0,9.35136413318105e-05,292.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876220703125,0.0,0.0,9.847291221376508e-05,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,7.273282972164452e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446533203125,0.0,0.0,9.84746147878468e-05,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6682434082031,0.0,0.0,0.0004671131027862,291.19012451171875,294.1499938964844,254.775146484375,253.9515838623047,264.92779541015625,254.8608856201172,291.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-25.102113723754883,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,9.355912334285676e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871337890625,0.0,0.0,9.852081711869688e-05,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,7.276820542756468e-05,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6413269042969,0.0,0.0,9.852250514086336e-05,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585693359375,0.0,0.0,0.0004673403163906,291.1894226074219,294.1499938964844,254.75906372070312,253.9374084472656,264.8377380371094,254.8509979248047,291.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-25.118003845214844,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,9.365762525703758e-05,292.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,9.86245577223599e-05,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,7.284482126124203e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,9.862623119261116e-05,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6392822265625,0.0,0.0,0.0004678324330598,291.1879272460937,294.1499938964844,254.7258758544922,253.9081115722656,264.6593933105469,254.8289337158203,291.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-25.15255355834961,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,9.365762525703758e-05,292.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,9.86245577223599e-05,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,7.284482126124203e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,9.862623119261116e-05,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6392822265625,0.0,0.0,0.0004678324330598,291.1879272460937,294.1499938964844,254.7258758544922,253.9081115722656,264.6593933105469,254.8289337158203,291.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-25.15255355834961,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,9.37657678150572e-05,292.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,9.873845556285232e-05,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,7.292893133126199e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280212402344,0.0,0.0,9.874011448118836e-05,292.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62017822265625,0.0,0.0,0.0004683727165684,291.18634033203125,294.1499938964844,254.69143676757807,253.87762451171875,264.4833984375,254.80389404296875,291.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261512139346e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679266057908,60.0,-25.19070816040039,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
