time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591000,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,9.37657678150572e-05,292.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,9.873845556285232e-05,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,7.292893133126199e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280212402344,0.0,0.0,9.874011448118836e-05,292.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62017822265625,0.0,0.0,0.0004683727165684,291.18634033203125,294.1499938964844,254.69143676757807,253.87762451171875,264.4833984375,254.80389404296875,291.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261512139346e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679266057908,60.0,-25.19070816040039,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,9.388287435285748e-05,292.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,9.886179032037036e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,7.302001904463395e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.621337890625,0.0,0.0,9.886342741083354e-05,292.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011657714844,0.0,0.0,0.0004689577617682,291.1846618652344,294.1499938964844,254.65586853027344,253.84605407714844,264.3097229003906,254.776107788086,291.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110178616724e-09,0.0010003445204347,-0.0145227834582328,0.0,0.0,0.0,-0.0077402302995324,60.0,-25.23222923278809,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011901855469,0.0,0.0,9.388287435285748e-05,292.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,9.886179032037036e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,7.302001904463395e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.621337890625,0.0,0.0,9.886342741083354e-05,292.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011657714844,0.0,0.0,0.0004689577617682,291.1846618652344,294.1499938964844,254.65586853027344,253.84605407714844,264.3097229003906,254.776107788086,291.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110178616724e-09,0.0010003445204347,-0.0145227834582328,0.0,0.0,0.0,-0.0077402302995324,60.0,-25.23222923278809,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,9.40080572036095e-05,292.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,9.899363067233936e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063171386719,0.0,0.0,7.311737863346934e-05,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146545410156,0.0,0.0,9.89952459349297e-05,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823059082031,0.0,0.0,0.0004695831448771,291.1828918457031,294.1499938964844,254.6192779541016,253.81349182128903,264.13824462890625,254.74578857421875,291.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061020130232464e-09,0.0010016777087002,-0.014931209385395,0.0,0.0,0.0,-0.0078175216913223,60.0,-25.276836395263672,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,9.40080572036095e-05,292.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,9.899363067233936e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063171386719,0.0,0.0,7.311737863346934e-05,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146545410156,0.0,0.0,9.89952459349297e-05,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823059082031,0.0,0.0,0.0004695831448771,291.1828918457031,294.1499938964844,254.6192779541016,253.81349182128903,264.13824462890625,254.74578857421875,291.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061020130232464e-09,0.0010016777087002,-0.014931209385395,0.0,0.0,0.0,-0.0078175216913223,60.0,-25.276836395263672,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,9.407335164723918e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,9.9062395747751e-05,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,7.316816481761634e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112976074219,0.0,0.0,9.906400373438372e-05,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5729064941406,0.0,0.0,0.0004699093697126,291.18194580078125,294.1499938964844,254.60061645507807,253.796875,264.0533447265625,254.72970581054688,291.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-25.30021476745605,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783935546875,0.0,0.0,9.414024680154398e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813049316406,0.0,0.0,9.913284156937152e-05,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,7.322019519051537e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,9.913444228004664e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56353759765625,0.0,0.0,0.0004702435398939,291.1809997558594,294.1499938964844,254.58175659179688,253.78005981445312,263.9689636230469,254.7130889892578,291.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-25.3242244720459,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,9.427817713003606e-05,292.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,9.92781060631387e-05,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831848144531,0.0,0.0,7.332747190957889e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,9.92796922218986e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448913574219,0.0,0.0,0.0004709326021838,291.17901611328125,294.1499938964844,254.5434417724609,253.745849609375,263.8017578125,254.67832946777344,291.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455010187514e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-25.373931884765625,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,9.427817713003606e-05,292.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,9.92781060631387e-05,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831848144531,0.0,0.0,7.332747190957889e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,9.92796922218986e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448913574219,0.0,0.0,0.0004709326021838,291.17901611328125,294.1499938964844,254.5434417724609,253.745849609375,263.8017578125,254.67832946777344,291.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455010187514e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-25.373931884765625,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,9.44205021369271e-05,292.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,9.942799806594849e-05,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,7.343816832872108e-05,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945129394531,0.0,0.0,9.942956239683554e-05,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263671875,0.0,0.0,0.0004716436087619,291.17694091796875,294.1499938964844,254.50442504882807,253.7109832763672,263.6365661621094,254.6416931152344,291.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747305377783505e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721890553832,60.0,-25.425609588623047,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,9.44205021369271e-05,292.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,9.942799806594849e-05,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,7.343816832872108e-05,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945129394531,0.0,0.0,9.942956239683554e-05,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263671875,0.0,0.0,0.0004716436087619,291.17694091796875,294.1499938964844,254.50442504882807,253.7109832763672,263.6365661621094,254.6416931152344,291.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747305377783505e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721890553832,60.0,-25.425609588623047,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,9.456575935473666e-05,292.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769104003906,0.0,0.0,9.958097507478668e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.960205078125,0.0,0.0,7.355114939855412e-05,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877380371094,0.0,0.0,9.958252485375851e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079345703125,0.0,0.0,0.0004723692836705,291.1747436523437,294.1499938964844,254.4648284912109,253.6755523681641,263.4734191894531,254.60340881347656,291.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556569227633645e-09,0.0010076175676658,-0.0167508050799369,0.0,0.0,0.0,-0.0081618828698992,60.0,-25.47878646850586,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,9.456575935473666e-05,292.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769104003906,0.0,0.0,9.958097507478668e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.960205078125,0.0,0.0,7.355114939855412e-05,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877380371094,0.0,0.0,9.958252485375851e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079345703125,0.0,0.0,0.0004723692836705,291.1747436523437,294.1499938964844,254.4648284912109,253.6755523681641,263.4734191894531,254.60340881347656,291.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556569227633645e-09,0.0010076175676658,-0.0167508050799369,0.0,0.0,0.0,-0.0081618828698992,60.0,-25.47878646850586,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332275390625,0.0,0.0,9.471242810832337e-05,292.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,9.97354436549358e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,7.366522186202928e-05,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,9.97369716060348e-05,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4896240234375,0.0,0.0,0.0004731020017061,291.1724548339844,294.1499938964844,254.4247589111328,253.6396484375,263.31219482421875,254.563705444336,291.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-25.5329818725586,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332275390625,0.0,0.0,9.471242810832337e-05,292.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,9.97354436549358e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,7.366522186202928e-05,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,9.97369716060348e-05,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4896240234375,0.0,0.0,0.0004731020017061,291.1724548339844,294.1499938964844,254.4247589111328,253.6396484375,263.31219482421875,254.563705444336,291.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-25.5329818725586,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,9.478582069277763e-05,292.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744079589844,0.0,0.0,9.981273615267128e-05,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,7.372230902547017e-05,290.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775451660156,0.0,0.0,9.981425682781264e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,0.0004734686226584,291.1712646484375,294.1499938964844,254.4045867919922,253.6215667724609,263.2323303222656,254.5433959960937,291.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.0297563325993914e-09,0.0010099613573402,-0.017468761652708,0.0,0.0,0.0,-0.0082977656275033,60.0,-25.5603141784668,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,9.485899499850348e-05,292.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,9.98897958197631e-05,291.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93731689453125,0.0,0.0,7.377922156592831e-05,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,9.989131649490446e-05,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0004738341958727,291.1700439453125,294.1499938964844,254.38433837890625,253.6033935546875,263.1529541015625,254.5228271484375,291.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120902534296647e-09,0.0010107407579198,-0.0177074987441301,0.0,0.0,0.0,-0.008342950604856,60.0,-25.58771514892578,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,9.500396845396608e-05,292.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,0.0001000424745143,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259033203125,0.0,0.0,7.389197708107531e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673217773437,0.0,0.0,0.0001000439733616,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45330810546875,0.0,0.0,0.0004745584446936,291.16754150390625,294.1499938964844,254.3436584472656,253.56689453125,262.9955749511719,254.4810333251953,291.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301474980181409e-09,0.0010122848907485,-0.0181804578751325,0.0,0.0,0.0,-0.0084324683994054,60.0,-25.642492294311523,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,9.500396845396608e-05,292.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,0.0001000424745143,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259033203125,0.0,0.0,7.389197708107531e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673217773437,0.0,0.0,0.0001000439733616,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45330810546875,0.0,0.0,0.0004745584446936,291.16754150390625,294.1499938964844,254.3436584472656,253.56689453125,262.9955749511719,254.4810333251953,291.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301474980181409e-09,0.0010122848907485,-0.0181804578751325,0.0,0.0,0.0,-0.0084324683994054,60.0,-25.642492294311523,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89959716796875,0.0,0.0,9.51459223870188e-05,292.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001001919736154,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145202636719,0.0,0.0,7.400238246191293e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,0.0001001934506348,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,0.0004752675886265,291.1649169921875,294.1499938964844,254.30284118652344,253.5302581787109,262.8401184082031,254.4385223388672,291.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138042271137,7.478283770012695e-09,0.0010137967765331,-0.0186435487121343,0.0,0.0,0.0,-0.0085201198235154,60.0,-25.69681930541992,-0.0,-7.00757993854495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89959716796875,0.0,0.0,9.51459223870188e-05,292.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001001919736154,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145202636719,0.0,0.0,7.400238246191293e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,0.0001001934506348,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,0.0004752675886265,291.1649169921875,294.1499938964844,254.30284118652344,253.5302581787109,262.8401184082031,254.4385223388672,291.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138042271137,7.478283770012695e-09,0.0010137967765331,-0.0186435487121343,0.0,0.0,0.0,-0.0085201198235154,60.0,-25.69681930541992,-0.0,-7.00757993854495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,9.528356167720632e-05,292.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678466796875,0.0,0.0,0.000100336925243,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031677246094,0.0,0.0,7.410944090224802e-05,290.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001003383949864,291.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173583984375,0.0,0.0,0.0004759551957249,291.1622009277344,294.1499938964844,254.2620086669922,253.4935607910156,262.6865234375,254.39552307128903,291.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152703616768,7.649722633118472e-09,0.0010152626782655,-0.0190925598144531,0.0,0.0,0.0,-0.0086051095277071,60.0,-25.75029182434082,-0.0,-7.027863091479959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,9.528356167720632e-05,292.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678466796875,0.0,0.0,0.000100336925243,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031677246094,0.0,0.0,7.410944090224802e-05,290.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0001003383949864,291.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173583984375,0.0,0.0,0.0004759551957249,291.1622009277344,294.1499938964844,254.2620086669922,253.4935607910156,262.6865234375,254.39552307128903,291.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152703616768,7.649722633118472e-09,0.0010152626782655,-0.0190925598144531,0.0,0.0,0.0,-0.0086051095277071,60.0,-25.75029182434082,-0.0,-7.027863091479959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87725830078125,0.0,0.0,9.541568579152226e-05,292.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,0.0001004760779323,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918151855469,0.0,0.0,7.421220652759075e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5466003417969,0.0,0.0,0.0001004775258479,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995361328125,0.0,0.0,0.0004766152414958,291.1593322753906,294.1499938964844,254.2212677001953,253.4569396972656,262.5347595214844,254.35226440429688,291.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814292324326289e-09,0.0010166699066758,-0.0195235721766948,0.0,0.0,0.0,-0.0086866943165659,60.0,-25.802471160888672,-0.0,-7.047361094691952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87725830078125,0.0,0.0,9.541568579152226e-05,292.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,0.0001004760779323,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918151855469,0.0,0.0,7.421220652759075e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5466003417969,0.0,0.0,0.0001004775258479,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995361328125,0.0,0.0,0.0004766152414958,291.1593322753906,294.1499938964844,254.2212677001953,253.4569396972656,262.5347595214844,254.35226440429688,291.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814292324326289e-09,0.0010166699066758,-0.0195235721766948,0.0,0.0,0.0,-0.0086866943165659,60.0,-25.802471160888672,-0.0,-7.047361094691952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8716735839844,0.0,0.0,9.547917579766364e-05,292.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647033691406,0.0,0.0,0.0001005429367069,291.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,7.42615811759606e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431213378906,0.0,0.0,0.0001005443773465,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3906555175781,0.0,0.0,0.0004769324150402,291.1578674316406,294.1499938964844,254.20095825195312,253.43869018554688,262.4595947265625,254.33059692382807,291.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173539631068,7.893365072675351e-09,0.0010173461632803,-0.0197306610643863,0.0,0.0,0.0,-0.0087258936837315,60.0,-25.82791328430176,-0.0,-7.056738837718515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660888671875,0.0,0.0,9.554126881994308e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16363525390625,0.0,0.0,0.0001006083330139,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804931640625,0.0,0.0,7.430987898260355e-05,290.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396423339844,0.0,0.0,0.0001006097663776,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817749023437,0.0,0.0,0.0004772426036652,291.1563720703125,294.1499938964844,254.1807098388672,253.4205017089844,262.38482666015625,254.3089141845703,291.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970704984927579e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.85297393798828,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85498046875,0.0,0.0,9.565940854372457e-05,292.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.161376953125,0.0,0.0,0.0001007327591651,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,7.440176705131307e-05,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326232910156,0.0,0.0,0.0001007341707008,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,0.0004778328293468,291.1533203125,294.1499938964844,254.1404571533203,253.3843231201172,262.23651123046875,254.26564025878903,291.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117854832789817e-09,0.0010192657355219,-0.0203185807913541,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.90157890319824,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85498046875,0.0,0.0,9.565940854372457e-05,292.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.161376953125,0.0,0.0,0.0001007327591651,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,7.440176705131307e-05,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326232910156,0.0,0.0,0.0001007341707008,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,0.0004778328293468,291.1533203125,294.1499938964844,254.1404571533203,253.3843231201172,262.23651123046875,254.26564025878903,291.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117854832789817e-09,0.0010192657355219,-0.0203185807913541,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.90157890319824,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438415527344,0.0,0.0,9.57694137468934e-05,292.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590576171875,0.0,0.0,0.0001008486069622,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578796386719,0.0,0.0,7.448732503689826e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,0.0001008500039461,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.0004783823678735,291.150146484375,294.1499938964844,254.10064697265625,253.34852600097656,262.08990478515625,254.2226104736328,291.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.947813034057617,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438415527344,0.0,0.0,9.57694137468934e-05,292.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590576171875,0.0,0.0,0.0001008486069622,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8578796386719,0.0,0.0,7.448732503689826e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,0.0001008500039461,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.0004783823678735,291.150146484375,294.1499938964844,254.10064697265625,253.34852600097656,262.08990478515625,254.2226104736328,291.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.947813034057617,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327331542969,0.0,0.0,9.58707241807133e-05,292.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,0.0001009553088806,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465881347656,0.0,0.0,7.456611638190225e-05,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185241699219,0.0,0.0,0.0001009566913126,291.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.000478888512589,291.1468505859375,294.1499938964844,254.06134033203125,253.313217163086,261.9450988769531,254.17999267578125,291.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.991437911987305,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327331542969,0.0,0.0,9.58707241807133e-05,292.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,0.0001009553088806,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465881347656,0.0,0.0,7.456611638190225e-05,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185241699219,0.0,0.0,0.0001009566913126,291.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.000478888512589,291.1468505859375,294.1499938964844,254.06134033203125,253.313217163086,261.9450988769531,254.17999267578125,291.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.991437911987305,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216247558594,0.0,0.0,9.596293966751546e-05,292.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,0.0001010524283628,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,7.463784277206287e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51141357421875,0.0,0.0,0.0001010537962429,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0004793492262251,291.1434631347656,294.1499938964844,254.022705078125,253.27850341796875,261.80206298828125,254.137924194336,291.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-26.032245635986328,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216247558594,0.0,0.0,9.596293966751546e-05,292.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,0.0001010524283628,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,7.463784277206287e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51141357421875,0.0,0.0,0.0001010537962429,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0004793492262251,291.1434631347656,294.1499938964844,254.022705078125,253.27850341796875,261.80206298828125,254.137924194336,291.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-26.032245635986328,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,9.600545308785512e-05,292.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15283203125,0.0,0.0,0.000101097204606,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82965087890625,0.0,0.0,7.467090472346172e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078430175781,0.0,0.0,0.0001010985579341,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.000479561596876,291.1416931152344,294.1499938964844,254.003646850586,253.2613983154297,261.7313232421875,254.11715698242188,291.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229595936834,8.548823871024071e-09,0.0010229509789496,-0.021447192877531,0.0,0.0,0.0,-0.0090508330613374,60.0,-26.051433563232425,-0.0,-7.134715929169033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.810546875,0.0,0.0,9.604572551324964e-05,292.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,0.0001011396234389,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82403564453125,0.0,0.0,7.470223499694839e-05,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5042419433594,0.0,0.0,0.000101140969491,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943420410156,0.0,0.0,0.0004797628207597,291.1399230957031,294.1499938964844,253.9848022460937,253.2444763183593,261.6610107421875,254.0965881347656,291.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233885841444,8.598981082741375e-09,0.0010233799694105,-0.0215785391628742,0.0,0.0,0.0,-0.0090756984427571,60.0,-26.06991577148437,-0.0,-7.140700120089606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994384765625,0.0,0.0,9.611915447749196e-05,292.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,0.0001012169595924,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127746582031,0.0,0.0,7.475934398826212e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,0.0001012182910926,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.277099609375,0.0,0.0,0.0004801296745426,291.13629150390625,294.1499938964844,253.94776916503903,253.2112579345703,261.5216979980469,254.0560302734375,291.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690418162871083e-09,0.0010241618147119,-0.0218179803341627,0.0,0.0,0.0,-0.0091210277751088,60.0,-26.10468482971192,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994384765625,0.0,0.0,9.611915447749196e-05,292.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,0.0001012169595924,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127746582031,0.0,0.0,7.475934398826212e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,0.0001012182910926,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.277099609375,0.0,0.0,0.0004801296745426,291.13629150390625,294.1499938964844,253.94776916503903,253.2112579345703,261.5216979980469,254.0560302734375,291.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690418162871083e-09,0.0010241618147119,-0.0218179803341627,0.0,0.0,0.0,-0.0091210277751088,60.0,-26.10468482971192,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
