time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593340,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78839111328125,0.0,0.0,9.618251351639628e-05,292.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,0.0001012836946756,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8015441894531,0.0,0.0,7.480862404918298e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898376464844,0.0,0.0,0.0001012850116239,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0004804462369065,291.13250732421875,294.1499938964844,253.9117126464844,253.178955078125,261.3843078613281,254.0164489746093,291.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248452890664,8.769317716428304e-09,0.0010248365579172,-0.0220245867967605,0.0,0.0,0.0,-0.00916014239192,60.0,-26.135990142822266,-0.0,-7.161042958614416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78839111328125,0.0,0.0,9.618251351639628e-05,292.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,0.0001012836946756,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8015441894531,0.0,0.0,7.480862404918298e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898376464844,0.0,0.0,0.0001012850116239,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0004804462369065,291.13250732421875,294.1499938964844,253.9117126464844,253.178955078125,261.3843078613281,254.0164489746093,291.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248452890664,8.769317716428304e-09,0.0010248365579172,-0.0220245867967605,0.0,0.0,0.0,-0.00916014239192,60.0,-26.135990142822266,-0.0,-7.161042958614416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,9.623677760828286e-05,292.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,0.0001013408473227,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.790283203125,0.0,0.0,7.485082460334525e-05,290.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825439453125,0.0,0.0,0.0001013421497191,291.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0004807173390872,291.1286315917969,294.1499938964844,253.8767547607422,253.1476593017578,261.24859619140625,253.97784423828125,291.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254230583086,8.836875231565955e-09,0.0010254142107442,-0.0222014896571636,0.0,0.0,0.0,-0.0091936327517032,60.0,-26.16420555114746,-0.0,-7.169118987349067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,9.623677760828286e-05,292.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,0.0001013408473227,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.790283203125,0.0,0.0,7.485082460334525e-05,290.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825439453125,0.0,0.0,0.0001013421497191,291.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0004807173390872,291.1286315917969,294.1499938964844,253.8767547607422,253.1476593017578,261.24859619140625,253.97784423828125,291.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254230583086,8.836875231565955e-09,0.0010254142107442,-0.0222014896571636,0.0,0.0,0.0,-0.0091936327517032,60.0,-26.16420555114746,-0.0,-7.169118987349067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662353515625,0.0,0.0,9.628159023122862e-05,292.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,0.0001013880537357,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.779052734375,0.0,0.0,7.48856837162748e-05,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0001013893415802,291.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,0.0004809412639588,291.1246337890625,294.1499938964844,253.84298706054688,253.11749267578125,261.1145324707031,253.9402618408203,291.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259001282975,8.892662606285741e-09,0.001025891280733,-0.0223475713282823,0.0,0.0,0.0,-0.009221289306879,60.0,-26.189228057861328,-0.0,-7.17579169418059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662353515625,0.0,0.0,9.628159023122862e-05,292.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,0.0001013880537357,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.779052734375,0.0,0.0,7.48856837162748e-05,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0001013893415802,291.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,0.0004809412639588,291.1246337890625,294.1499938964844,253.84298706054688,253.11749267578125,261.1145324707031,253.9402618408203,291.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259001282975,8.892662606285741e-09,0.001025891280733,-0.0223475713282823,0.0,0.0,0.0,-0.009221289306879,60.0,-26.189228057861328,-0.0,-7.17579169418059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607116699219,0.0,0.0,9.629996930016203e-05,292.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385803222656,0.0,0.0,0.0001014074150589,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734375,0.0,0.0,7.489998097298667e-05,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715576171875,0.0,0.0,0.0001014086956274,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,0.0004810331156477,291.1225891113281,294.1499938964844,253.8265838623047,253.1028594970703,261.0482788085937,253.92202758789065,291.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260958224534,8.915542082377215e-09,0.001026086974889,-0.0224074833095073,0.0,0.0,0.0,-0.0092326318845152,60.0,-26.20013236999512,-0.0,-7.178529415341472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75518798828125,0.0,0.0,9.631642024032772e-05,292.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13702392578125,0.0,0.0,0.0001014247463899,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7678527832031,0.0,0.0,7.49127721064724e-05,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678955078125,0.0,0.0,0.0001014260124065,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0004811153048649,291.1205139160156,294.1499938964844,253.8105316162109,253.0885467529297,260.9824523925781,253.904052734375,291.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262709110975,8.936012818594463e-09,0.0010262619471177,-0.0224610846489667,0.0,0.0,0.0,-0.0092427805066108,60.0,-26.2103271484375,-0.0,-7.18097865615164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.744140625,0.0,0.0,9.63417551247403e-05,292.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001014514346024,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566223144531,0.0,0.0,7.493247539969161e-05,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.46051025390625,0.0,0.0,0.0001014526933431,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.192138671875,0.0,0.0,0.0004812419356312,291.11627197265625,294.1499938964844,253.7794952392578,253.0609436035156,260.8520202636719,253.8690795898437,291.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.967533382531201e-09,0.001026531565003,-0.0225436240434646,0.0,0.0,0.0,-0.0092584062367677,60.0,-26.22814178466797,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.744140625,0.0,0.0,9.63417551247403e-05,292.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001014514346024,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7566223144531,0.0,0.0,7.493247539969161e-05,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.46051025390625,0.0,0.0,0.0001014526933431,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.192138671875,0.0,0.0,0.0004812419356312,291.11627197265625,294.1499938964844,253.7794952392578,253.0609436035156,260.8520202636719,253.8690795898437,291.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.967533382531201e-09,0.001026531565003,-0.0225436240434646,0.0,0.0,0.0,-0.0092584062367677,60.0,-26.22814178466797,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,9.635573951527476e-05,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13055419921875,0.0,0.0,0.0001014661756926,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,7.494335295632482e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,0.0001014674126054,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.000481311843032,291.1119384765625,294.1499938964844,253.75,253.03477478027344,260.7235717773437,253.835693359375,291.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266891913488,8.984910593312634e-09,0.0010266801109537,-0.0225891228765249,0.0,0.0,0.0,-0.0092670209705829,60.0,-26.2417221069336,-0.0,-7.186832107208829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,9.635573951527476e-05,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13055419921875,0.0,0.0,0.0001014661756926,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,7.494335295632482e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,0.0001014674126054,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.000481311843032,291.1119384765625,294.1499938964844,253.75,253.03477478027344,260.7235717773437,253.835693359375,291.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266891913488,8.984910593312634e-09,0.0010266801109537,-0.0225891228765249,0.0,0.0,0.0,-0.0092670209705829,60.0,-26.2417221069336,-0.0,-7.186832107208829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,9.63553466135636e-05,292.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,0.0001014657755149,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,7.494304736610502e-05,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455871582031,0.0,0.0,0.0001014669978758,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.000481309951283,291.10748291015625,294.1499938964844,253.72149658203125,253.0095367431641,260.5968322753906,253.8036193847656,291.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266846511512,8.984375021725555e-09,0.0010266756871715,-0.0225877221673727,0.0,0.0,0.0,-0.0092667564749717,60.0,-26.25139236450196,-0.0,-7.186768158362612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,9.63553466135636e-05,292.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,0.0001014657755149,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,7.494304736610502e-05,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455871582031,0.0,0.0,0.0001014669978758,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.000481309951283,291.10748291015625,294.1499938964844,253.72149658203125,253.0095367431641,260.5968322753906,253.8036193847656,291.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266846511512,8.984375021725555e-09,0.0010266756871715,-0.0225877221673727,0.0,0.0,0.0,-0.0092667564749717,60.0,-26.25139236450196,-0.0,-7.186768158362612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71099853515625,0.0,0.0,9.633097215555608e-05,292.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001014401204884,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230224609375,0.0,0.0,7.492409349652007e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001014413282973,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0004811882681678,291.1029052734375,294.1499938964844,253.69338989257807,252.9846649169922,260.4718933105469,253.77276611328125,291.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264245793223,8.953963792635022e-09,0.0010264157317578,-0.0225080903619527,0.0,0.0,0.0,-0.0092516802251338,60.0,-26.25502586364746,-0.0,-7.183127337384576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71099853515625,0.0,0.0,9.633097215555608e-05,292.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001014401204884,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230224609375,0.0,0.0,7.492409349652007e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001014413282973,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0004811882681678,291.1029052734375,294.1499938964844,253.69338989257807,252.9846649169922,260.4718933105469,253.77276611328125,291.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264245793223,8.953963792635022e-09,0.0010264157317578,-0.0225080903619527,0.0,0.0,0.0,-0.0092516802251338,60.0,-26.25502586364746,-0.0,-7.183127337384576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054748535156,0.0,0.0,9.631078137317672e-05,292.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0001014188674162,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,7.490838470403105e-05,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342956542969,0.0,0.0,0.0001014200679492,291.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0004810874233953,291.1005554199219,294.1499938964844,253.6794891357422,252.9723663330078,260.4100646972656,253.7577362060547,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262093273922,8.928780381722845e-09,0.0010262003634124,-0.0224421489983797,0.0,0.0,0.0,-0.0092391958460211,60.0,-26.254526138305664,-0.0,-7.180113215099483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,9.628450789023192e-05,292.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201477050781,0.0,0.0,0.0001013912042253,291.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118225097656,0.0,0.0,7.488795381505042e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305114746094,0.0,0.0,0.0001013923974824,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0004809562233276,291.09820556640625,294.1499938964844,253.6656951904297,252.96017456054688,260.3487243652344,253.7429656982422,291.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259292321279,8.896025249782724e-09,0.0010259203845635,-0.0223563779145479,0.0,0.0,0.0,-0.0092229582369327,60.0,-26.252321243286133,-0.0,-7.176193861369029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,9.621542267268524e-05,292.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11651611328125,0.0,0.0,0.000101318473753,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006530761719,0.0,0.0,7.483422086806968e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,0.0001013196451822,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0004806111974176,291.0934143066406,294.1499938964844,253.6384429931641,252.93609619140625,260.2272644042969,253.7140655517578,291.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025192788802,8.80990658203018e-09,0.0010251840576529,-0.0221308711916208,0.0,0.0,0.0,-0.0091802654787898,60.0,-26.243432998657227,-0.0,-7.165894544414186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,9.621542267268524e-05,292.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11651611328125,0.0,0.0,0.000101318473753,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006530761719,0.0,0.0,7.483422086806968e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,0.0001013196451822,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.0004806111974176,291.0934143066406,294.1499938964844,253.6384429931641,252.93609619140625,260.2272644042969,253.7140655517578,291.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025192788802,8.80990658203018e-09,0.0010251840576529,-0.0221308711916208,0.0,0.0,0.0,-0.0091802654787898,60.0,-26.243432998657227,-0.0,-7.165894544414186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,9.612346184439956e-05,292.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0,0.0,0.0001012216453091,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894836425781,0.0,0.0,7.476269092876464e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4152526855469,0.0,0.0,0.0001012228021863,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927734375,0.0,0.0,0.0004801519098691,291.0885009765625,294.1499938964844,253.61163330078125,252.9124298095703,260.10760498046875,253.68603515625,291.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242126882076,8.69528271607578e-09,0.0010242039570584,-0.0218307171016931,0.0,0.0,0.0,-0.0091234426945447,60.0,-26.227840423583984,-0.0,-7.15219741209694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,9.612346184439956e-05,292.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0,0.0,0.0001012216453091,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894836425781,0.0,0.0,7.476269092876464e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4152526855469,0.0,0.0,0.0001012228021863,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927734375,0.0,0.0,0.0004801519098691,291.0885009765625,294.1499938964844,253.61163330078125,252.9124298095703,260.10760498046875,253.68603515625,291.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242126882076,8.69528271607578e-09,0.0010242039570584,-0.0218307171016931,0.0,0.0,0.0,-0.0091234426945447,60.0,-26.227840423583984,-0.0,-7.15219741209694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669006347656,0.0,0.0,9.60087782004848e-05,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,0.0001011008862406,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,7.467349496437237e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0001011020285659,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,0.0004795790882781,291.08349609375,294.1499938964844,253.58531188964844,252.88922119140625,259.9898986816406,253.65890502929688,291.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552349051171861e-09,0.0010229818290099,-0.0214564241468906,0.0,0.0,0.0,-0.0090525839477777,60.0,-26.205310821533203,-0.0,-7.135136570468603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669006347656,0.0,0.0,9.60087782004848e-05,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,0.0001011008862406,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,7.467349496437237e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0001011020285659,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,0.0004795790882781,291.08349609375,294.1499938964844,253.58531188964844,252.88922119140625,259.9898986816406,253.65890502929688,291.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552349051171861e-09,0.0010229818290099,-0.0214564241468906,0.0,0.0,0.0,-0.0090525839477777,60.0,-26.205310821533203,-0.0,-7.135136570468603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,9.587110253050923e-05,292.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050109863281,0.0,0.0,0.000100955927337,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66717529296875,0.0,0.0,7.456641469616443e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998718261719,0.0,0.0,0.0001009570551104,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,0.0004788914520759,291.078369140625,294.1499938964844,253.5594940185547,252.8664703369141,259.8740234375,253.632553100586,291.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215231450274,8.380774296767868e-09,0.0010215147631242,-0.0210071168839931,0.0,0.0,0.0,-0.0089675271883606,60.0,-26.1763973236084,-0.0,-7.114682887277014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,9.587110253050923e-05,292.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050109863281,0.0,0.0,0.000100955927337,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66717529296875,0.0,0.0,7.456641469616443e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998718261719,0.0,0.0,0.0001009570551104,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,0.0004788914520759,291.078369140625,294.1499938964844,253.5594940185547,252.8664703369141,259.8740234375,253.632553100586,291.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215231450274,8.380774296767868e-09,0.0010215147631242,-0.0210071168839931,0.0,0.0,0.0,-0.0089675271883606,60.0,-26.1763973236084,-0.0,-7.114682887277014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6504211425781,0.0,0.0,9.579458128428088e-05,292.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10302734375,0.0,0.0,0.0001008753533824,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,7.450689736288041e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,0.0001008764666039,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0004785092314705,291.0757751464844,294.1499938964844,253.54676818847656,252.8552703857422,259.81671142578125,253.61965942382807,291.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020707655698,8.285411468023085e-09,0.0010206993902102,-0.02075738273561,0.0,0.0,0.0,-0.0089202523231506,60.0,-26.15968132019043,-0.0,-7.103326993274095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449279785156,0.0,0.0,9.571156988386063e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010131835937,0.0,0.0,0.0001007879473036,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65606689453125,0.0,0.0,7.444233779096976e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39215087890625,0.0,0.0,0.0001007890605251,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0004780946183018,291.0731506347656,294.1499938964844,253.5341796875,252.8441925048828,259.7598876953125,253.60696411132807,291.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198230156674,8.18196888019429e-09,0.0010198148665949,-0.0204864870756864,0.0,0.0,0.0,-0.0088689718395471,60.0,-26.141132354736328,-0.0,-7.091019682547994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,9.553057316225022e-05,292.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,0.0001005973608698,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449584960937,0.0,0.0,7.430155528709292e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,0.0001005984522635,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0004771905660163,291.0678100585937,294.1499938964844,253.5094146728516,252.8224334716797,259.6475830078125,253.58213806152344,291.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178941302001,7.956413305976184e-09,0.0010178862139582,-0.0198957808315753,0.0,0.0,0.0,-0.008757154457271,60.0,-26.09951972961425,-0.0,-7.064220852726066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,9.553057316225022e-05,292.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,0.0001005973608698,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449584960937,0.0,0.0,7.430155528709292e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,0.0001005984522635,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0004771905660163,291.0678100585937,294.1499938964844,253.5094146728516,252.8224334716797,259.6475830078125,253.58213806152344,291.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178941302001,7.956413305976184e-09,0.0010178862139582,-0.0198957808315753,0.0,0.0,0.0,-0.008757154457271,60.0,-26.09951972961425,-0.0,-7.064220852726066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,9.53301350818947e-05,292.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,0.0001003862998913,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,7.414566061925143e-05,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0001003873767331,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0004761893942486,291.0623779296875,294.1499938964844,253.48521423339844,252.8011779785156,259.5368957519531,253.5580444335937,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-26.052160263061523,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229858398437,0.0,0.0,9.53301350818947e-05,292.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,0.0001003862998913,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,7.414566061925143e-05,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0001003873767331,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0004761893942486,291.0623779296875,294.1499938964844,253.48521423339844,252.8011779785156,259.5368957519531,253.5580444335937,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-26.052160263061523,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.612060546875,0.0,0.0,9.511334064882249e-05,292.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,0.0001001580239972,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6227722167969,0.0,0.0,7.397704757750034e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36871337890625,0.0,0.0,0.000100159086287,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0004751065571326,291.0568542480469,294.1499938964844,253.46157836914065,252.78048706054688,259.42803955078125,253.53477478027344,290.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436496307633433e-09,0.0010134405456483,-0.0185340996831655,0.0,0.0,0.0,-0.0084994100034236,60.0,-25.99909782409668,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.612060546875,0.0,0.0,9.511334064882249e-05,292.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,0.0001001580239972,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6227722167969,0.0,0.0,7.397704757750034e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36871337890625,0.0,0.0,0.000100159086287,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0004751065571326,291.0568542480469,294.1499938964844,253.46157836914065,252.78048706054688,259.42803955078125,253.53477478027344,290.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436496307633433e-09,0.0010134405456483,-0.0185340996831655,0.0,0.0,0.0,-0.0084994100034236,60.0,-25.99909782409668,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.60113525390625,0.0,0.0,9.488432988291606e-05,292.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,9.991687693400308e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116943359375,0.0,0.0,7.379892485914752e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,9.991792467189951e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,0.0004739626601804,291.0512390136719,294.1499938964844,253.4385528564453,252.7603454589844,259.321044921875,253.5123291015625,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127245919042e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.94166374206543,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.60113525390625,0.0,0.0,9.488432988291606e-05,292.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,9.991687693400308e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116943359375,0.0,0.0,7.379892485914752e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,9.991792467189951e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,0.0004739626601804,291.0512390136719,294.1499938964844,253.4385528564453,252.7603454589844,259.321044921875,253.5123291015625,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127245919042e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.94166374206543,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,9.476664854446426e-05,292.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,9.979295282391833e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061706542969,0.0,0.0,7.370739331236109e-05,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569030761719,0.0,0.0,9.979399328585714e-05,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,0.0004733748210128,291.0483703613281,294.1499938964844,253.42727661132807,252.75048828125,259.2682189941406,253.5014190673828,290.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478330685515e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.911651611328125,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902099609375,0.0,0.0,9.464805771131068e-05,292.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0796813964844,0.0,0.0,9.96680828393437e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006774902344,0.0,0.0,7.361515599768609e-05,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,9.966911602532492e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.0004727824707515,291.0455017089844,294.1499938964844,253.4161376953125,252.74078369140625,259.2158508300781,253.4907073974609,290.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.88106918334961,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793151855469,0.0,0.0,9.44103449000977e-05,292.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,9.941776806954294e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896301269531,0.0,0.0,7.343026663875207e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450012207031,0.0,0.0,9.941878670360892e-05,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,0.0004715950926765,291.0396728515625,294.1499938964844,253.3943786621093,252.7218170166016,259.11236572265625,253.4698638916016,290.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497034513446e-09,0.0010059499181807,-0.0162396002560853,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.81888008117676,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
