time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595680,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793151855469,0.0,0.0,9.44103449000977e-05,292.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,9.941776806954294e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896301269531,0.0,0.0,7.343026663875207e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450012207031,0.0,0.0,9.941878670360892e-05,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,0.0004715950926765,291.0396728515625,294.1499938964844,253.3943786621093,252.7218170166016,259.11236572265625,253.4698638916016,290.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497034513446e-09,0.0010059499181807,-0.0162396002560853,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.81888008117676,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56842041015625,0.0,0.0,9.417736873729154e-05,292.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705871582031,0.0,0.0,9.917245188262314e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57861328125,0.0,0.0,7.324906619032845e-05,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370666503906,0.0,0.0,9.917344868881628e-05,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0004704314051195,291.0337829589844,294.1499938964844,253.373275756836,252.7034912109375,259.0106201171875,253.4497833251953,290.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270194141677621e-09,0.001003467477858,-0.0154791539534926,0.0,0.0,0.0,-0.0079212235286831,60.0,-25.756576538085938,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56842041015625,0.0,0.0,9.417736873729154e-05,292.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705871582031,0.0,0.0,9.917245188262314e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57861328125,0.0,0.0,7.324906619032845e-05,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370666503906,0.0,0.0,9.917344868881628e-05,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0004704314051195,291.0337829589844,294.1499938964844,253.373275756836,252.7034912109375,259.0106201171875,253.4497833251953,290.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270194141677621e-09,0.001003467477858,-0.0154791539534926,0.0,0.0,0.0,-0.0079212235286831,60.0,-25.756576538085938,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,9.395545930601656e-05,292.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658874511719,0.0,0.0,9.893878450384364e-05,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.567626953125,0.0,0.0,7.30764731997624e-05,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290710449219,0.0,0.0,9.893976675812156e-05,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184875488281,0.0,0.0,0.0004693229857366,291.0277709960937,294.1499938964844,253.35284423828125,252.685791015625,258.9105224609375,253.4304351806641,290.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993682439253689e-09,0.0010011029662564,-0.0147548094391822,0.0,0.0,0.0,-0.0077841444872319,60.0,-25.695863723754883,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575561523437,0.0,0.0,9.395545930601656e-05,292.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658874511719,0.0,0.0,9.893878450384364e-05,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.567626953125,0.0,0.0,7.30764731997624e-05,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290710449219,0.0,0.0,9.893976675812156e-05,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184875488281,0.0,0.0,0.0004693229857366,291.0277709960937,294.1499938964844,253.35284423828125,252.685791015625,258.9105224609375,253.4304351806641,290.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993682439253689e-09,0.0010011029662564,-0.0147548094391822,0.0,0.0,0.0,-0.0077841444872319,60.0,-25.695863723754883,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54669189453125,0.0,0.0,9.375067747896536e-05,292.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,9.872314694803208e-05,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,7.291719521163031e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.321044921875,0.0,0.0,9.872411465039475e-05,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.90313720703125,0.0,0.0,0.0004683001025114,291.02166748046875,294.1499938964844,253.3331298828125,252.6687469482422,258.8121032714844,253.41177368164065,290.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989265818148,5.738502562024905e-09,0.0009989208774641,-0.0140863247215747,0.0,0.0,0.0,-0.0076576401479542,60.0,-25.6384334564209,-0.0,-6.803401930710606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54669189453125,0.0,0.0,9.375067747896536e-05,292.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,9.872314694803208e-05,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,7.291719521163031e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.321044921875,0.0,0.0,9.872411465039475e-05,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.90313720703125,0.0,0.0,0.0004683001025114,291.02166748046875,294.1499938964844,253.3331298828125,252.6687469482422,258.8121032714844,253.41177368164065,290.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989265818148,5.738502562024905e-09,0.0009989208774641,-0.0140863247215747,0.0,0.0,0.0,-0.0076576401479542,60.0,-25.6384334564209,-0.0,-6.803401930710606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,9.365696314489468e-05,292.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587158203125,0.0,0.0,9.862447041086853e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511474609375,0.0,0.0,7.284430466825143e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,9.86254381132312e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955078125,0.0,0.0,0.0004678320256061,291.0185852050781,294.1499938964844,253.32354736328125,252.6604919433593,258.7635192871094,253.4027099609375,290.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.62173196883009e-09,0.0009979222668334,-0.0137804187834262,0.0,0.0,0.0,-0.0075997519306838,60.0,-25.611572265625,-0.0,-6.789805695461838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53582763671875,0.0,0.0,9.356853843200952e-05,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,9.853135998127982e-05,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,7.277553231688216e-05,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129577636719,0.0,0.0,9.853231313172728e-05,291.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.0,0.0,0.0004673903458751,291.0154724121094,294.1499938964844,253.3141326904297,252.65240478515625,258.7152709960937,253.39376831054688,290.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996985589154,5.511541445457624e-09,0.0009969800012186,-0.0134917479008436,0.0,0.0,0.0,-0.0075451252050697,60.0,-25.58591079711914,-0.0,-6.77698821505146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249938964844,0.0,0.0,9.341308759758248e-05,292.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513610839844,0.0,0.0,9.836767276283354e-05,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53466796875,0.0,0.0,7.265462772920728e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30487060546875,0.0,0.0,9.836861863732338e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8726501464844,0.0,0.0,0.0004666138847824,291.0091552734375,294.1499938964844,253.2958831787109,252.63674926757807,258.61993408203125,253.3763122558593,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-25.539310455322266,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249938964844,0.0,0.0,9.341308759758248e-05,292.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513610839844,0.0,0.0,9.836767276283354e-05,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53466796875,0.0,0.0,7.265462772920728e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30487060546875,0.0,0.0,9.836861863732338e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8726501464844,0.0,0.0,0.0004666138847824,291.0091552734375,294.1499938964844,253.2958831787109,252.63674926757807,258.61993408203125,253.3763122558593,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-25.539310455322266,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,9.32881739572622e-05,292.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,9.823614527704194e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,7.255747186718509e-05,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,9.823707659961656e-05,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575134277344,0.0,0.0,0.0004659899859689,291.0027770996094,294.1499938964844,253.27838134765625,252.621810913086,258.52618408203125,253.35939025878903,290.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939975570887,5.162171579087271e-09,0.0009939923183992,-0.0125764664262533,0.0,0.0,0.0,-0.0073719266802072,60.0,-25.50038146972656,-0.0,-6.736429725151538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,9.32881739572622e-05,292.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,9.823614527704194e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,7.255747186718509e-05,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,9.823707659961656e-05,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575134277344,0.0,0.0,0.0004659899859689,291.0027770996094,294.1499938964844,253.27838134765625,252.621810913086,258.52618408203125,253.35939025878903,290.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939975570887,5.162171579087271e-09,0.0009939923183992,-0.0125764664262533,0.0,0.0,0.0,-0.0073719266802072,60.0,-25.50038146972656,-0.0,-6.736429725151538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032653808594,0.0,0.0,9.319524542661384e-05,292.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.041259765625,0.0,0.0,9.81382981990464e-05,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,7.248519250424579e-05,290.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885437011719,0.0,0.0,9.81392149697058e-05,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424072265625,0.0,0.0,0.0004655258380807,290.99627685546875,294.1499938964844,253.26168823242188,252.6076202392578,258.43389892578125,253.34288024902344,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930069791153,5.046361106764152e-09,0.0009930019732564,-0.0122730582952499,0.0,0.0,0.0,-0.0073145139031112,60.0,-25.469236373901367,-0.0,-6.723011836129444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032653808594,0.0,0.0,9.319524542661384e-05,292.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.041259765625,0.0,0.0,9.81382981990464e-05,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,7.248519250424579e-05,290.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885437011719,0.0,0.0,9.81392149697058e-05,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424072265625,0.0,0.0,0.0004655258380807,290.99627685546875,294.1499938964844,253.26168823242188,252.6076202392578,258.43389892578125,253.34288024902344,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930069791153,5.046361106764152e-09,0.0009930019732564,-0.0122730582952499,0.0,0.0,0.0,-0.0073145139031112,60.0,-25.469236373901367,-0.0,-6.723011836129444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.0,0.0,9.313383634435012e-05,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,9.807364403968676e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,7.243743311846629e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28033447265625,0.0,0.0,9.807454625843091e-05,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273620605469,0.0,0.0,0.0004652191419154,290.9896850585937,294.1499938964844,253.24578857421875,252.5941925048828,258.343017578125,253.3267517089844,290.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923522593453,4.969819222822025e-09,0.0009923473699018,-0.0120725259184837,0.0,0.0,0.0,-0.007276568096131,60.0,-25.44614791870117,-0.0,-6.714151368214516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.0,0.0,9.313383634435012e-05,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,9.807364403968676e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,7.243743311846629e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28033447265625,0.0,0.0,9.807454625843091e-05,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273620605469,0.0,0.0,0.0004652191419154,290.9896850585937,294.1499938964844,253.24578857421875,252.5941925048828,258.343017578125,253.3267517089844,290.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923522593453,4.969819222822025e-09,0.0009923473699018,-0.0120725259184837,0.0,0.0,0.0,-0.007276568096131,60.0,-25.44614791870117,-0.0,-6.714151368214516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869384765625,0.0,0.0,9.311422036262228e-05,292.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.033447265625,0.0,0.0,9.80529875960201e-05,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4962463378906,0.0,0.0,7.242217543534935e-05,290.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,9.805388981476426e-05,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8198547363281,0.0,0.0,0.0004651211493182,290.9863586425781,294.1499938964844,253.23814392089844,252.5877685546875,258.298095703125,253.3187866210937,290.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992143061012,4.945363230035582e-09,0.0009921381715685,-0.0120084546506404,0.0,0.0,0.0,-0.0072644441388547,60.0,-25.437524795532227,-0.0,-6.711321276497983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48150634765625,0.0,0.0,9.310312452726066e-05,292.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,9.804130968404934e-05,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49072265625,0.0,0.0,7.241353887366131e-05,290.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,9.804220462683588e-05,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123474121094,0.0,0.0,0.0004650657647289,290.9830017089844,294.1499938964844,253.230712890625,252.58154296875,258.2535095214844,253.3109130859375,290.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920246666297,4.931522745721395e-09,0.0009920197771862,-0.0119721926748752,0.0,0.0,0.0,-0.0072575821541249,60.0,-25.43100357055664,-0.0,-6.70971971317158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,9.310174209531397e-05,292.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,9.803986176848412e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4797058105469,0.0,0.0,7.241246930789202e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637023925781,0.0,0.0,9.804074943531305e-05,291.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.79736328125,0.0,0.0,0.0004650588962249,290.9761962890625,294.1499938964844,253.2164764404297,252.56968688964844,258.1651916503906,253.2953186035156,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929772590145376e-09,0.0009920046431943,-0.011967608705163,0.0,0.0,0.0,-0.0072567141614854,60.0,-25.423240661621094,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,9.310174209531397e-05,292.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,9.803986176848412e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4797058105469,0.0,0.0,7.241246930789202e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637023925781,0.0,0.0,9.804074943531305e-05,291.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.79736328125,0.0,0.0,0.0004650588962249,290.9761962890625,294.1499938964844,253.2164764404297,252.56968688964844,258.1651916503906,253.2953186035156,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929772590145376e-09,0.0009920046431943,-0.011967608705163,0.0,0.0,0.0,-0.0072567141614854,60.0,-25.423240661621094,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45965576171875,0.0,0.0,9.312733891420066e-05,292.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199890136719,0.0,0.0,9.806682646740228e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686584472656,0.0,0.0,7.243237632792443e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553100585937,0.0,0.0,9.806769958231598e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78240966796875,0.0,0.0,0.0004651868075598,290.96929931640625,294.1499938964844,253.2031097412109,252.55865478515625,258.0783386230469,253.2800445556641,290.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922820609062,4.961632438238439e-09,0.0009922770550474,-0.0120510784909129,0.0,0.0,0.0,-0.0072725084610283,60.0,-25.423274993896484,-0.0,-6.713203504205012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45965576171875,0.0,0.0,9.312733891420066e-05,292.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199890136719,0.0,0.0,9.806682646740228e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686584472656,0.0,0.0,7.243237632792443e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553100585937,0.0,0.0,9.806769958231598e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78240966796875,0.0,0.0,0.0004651868075598,290.96929931640625,294.1499938964844,253.2031097412109,252.55865478515625,258.0783386230469,253.2800445556641,290.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922820609062,4.961632438238439e-09,0.0009922770550474,-0.0120510784909129,0.0,0.0,0.0,-0.0072725084610283,60.0,-25.423274993896484,-0.0,-6.713203504205012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486999511719,0.0,0.0,9.317474905401468e-05,292.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.811676136450842e-05,291.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,7.246925088111311e-05,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,9.811762720346452e-05,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674560546875,0.0,0.0,0.0004654236836358,290.9622802734375,294.1499938964844,253.1906280517578,252.5484619140625,257.9927062988281,253.26502990722656,290.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927868377417,5.020670990063536e-09,0.0009927818318828,-0.0122057534754276,0.0,0.0,0.0,-0.0073017757385969,60.0,-25.42898368835449,-0.0,-6.720037504237554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486999511719,0.0,0.0,9.317474905401468e-05,292.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.811676136450842e-05,291.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,7.246925088111311e-05,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,9.811762720346452e-05,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674560546875,0.0,0.0,0.0004654236836358,290.9622802734375,294.1499938964844,253.1906280517578,252.5484619140625,257.9927062988281,253.26502990722656,290.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927868377417,5.020670990063536e-09,0.0009927818318828,-0.0122057534754276,0.0,0.0,0.0,-0.0073017757385969,60.0,-25.42898368835449,-0.0,-6.720037504237554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43768310546875,0.0,0.0,9.32402690523304e-05,292.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087890625,0.0,0.0,9.818576654652134e-05,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,7.252021168824285e-05,290.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,9.81866178335622e-05,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525329589844,0.0,0.0,0.000465751014417,290.9551696777344,294.1499938964844,253.17906188964844,252.53912353515625,257.9083251953125,253.25035095214844,290.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102272826462695e-09,0.0009934795089066,-0.0124195395037531,0.0,0.0,0.0,-0.0073422291316092,60.0,-25.43966293334961,-0.0,-6.729488433165899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43768310546875,0.0,0.0,9.32402690523304e-05,292.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087890625,0.0,0.0,9.818576654652134e-05,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,7.252021168824285e-05,290.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,9.81866178335622e-05,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525329589844,0.0,0.0,0.000465751014417,290.9551696777344,294.1499938964844,253.17906188964844,252.53912353515625,257.9083251953125,253.25035095214844,290.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102272826462695e-09,0.0009934795089066,-0.0124195395037531,0.0,0.0,0.0,-0.0073422291316092,60.0,-25.43966293334961,-0.0,-6.729488433165899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,9.327819861937314e-05,292.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,9.82257115538232e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44091796875,0.0,0.0,7.254970842041075e-05,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,9.822655556490643e-05,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450866699219,0.0,0.0,0.0004659404803533,290.9515686035156,294.1499938964844,253.1736297607422,252.5347900390625,257.8665771484375,253.2431640625,290.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149509707536026e-09,0.0009938834700733,-0.0125432945787906,0.0,0.0,0.0,-0.0073656467720866,60.0,-25.446474075317383,-0.0,-6.734961743859459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266662597656,0.0,0.0,9.331930777989328e-05,292.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030517578125,0.0,0.0,9.82690035016276e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,7.258168625412509e-05,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22979736328125,0.0,0.0,9.826984751271084e-05,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0004661458660848,290.94793701171875,294.1499938964844,253.16842651367188,252.5306701660156,257.8251342773437,253.236083984375,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.200718078413047e-09,0.0009943213080987,-0.0126774525269865,0.0,0.0,0.0,-0.0073910327628254,60.0,-25.454126358032227,-0.0,-6.740899038959469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,9.340738324681296e-05,292.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,9.836176468525082e-05,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,7.265018939506263e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,9.836260142037644e-05,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0004665858577936,290.94061279296875,294.1499938964844,253.15872192382807,252.5231170654297,257.7431335449219,253.22227478027344,290.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310424100457567e-09,0.000995259382762,-0.0129648633301258,0.0,0.0,0.0,-0.007445418741554,60.0,-25.47104835510254,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,9.340738324681296e-05,292.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,9.836176468525082e-05,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,7.265018939506263e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,9.836260142037644e-05,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0004665858577936,290.94061279296875,294.1499938964844,253.15872192382807,252.5231170654297,257.7431335449219,253.22227478027344,290.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310424100457567e-09,0.000995259382762,-0.0129648633301258,0.0,0.0,0.0,-0.007445418741554,60.0,-25.47104835510254,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,9.34995841816999e-05,292.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,9.84588623396121e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129638671875,0.0,0.0,7.272190123330802e-05,290.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21246337890625,0.0,0.0,9.84596845228225e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70782470703125,0.0,0.0,0.0004670464259106,290.93316650390625,294.1499938964844,253.1499938964844,252.5164794921875,257.66241455078125,253.20913696289065,290.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425262905589534e-09,0.0009962414624169,-0.0132657187059521,0.0,0.0,0.0,-0.0075023495592176,60.0,-25.489181518554688,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,9.34995841816999e-05,292.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,9.84588623396121e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129638671875,0.0,0.0,7.272190123330802e-05,290.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21246337890625,0.0,0.0,9.84596845228225e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70782470703125,0.0,0.0,0.0004670464259106,290.93316650390625,294.1499938964844,253.1499938964844,252.5164794921875,257.66241455078125,253.20913696289065,290.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425262905589534e-09,0.0009962414624169,-0.0132657187059521,0.0,0.0,0.0,-0.0075023495592176,60.0,-25.489181518554688,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,9.359762771055102e-05,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,9.856210817815736e-05,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017333984375,0.0,0.0,7.279815326910466e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,9.856292308541016e-05,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,0.0004675362142734,290.9256286621094,294.1499938964844,253.14453125,252.51251220703125,257.5827941894531,253.19679260253903,290.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547384329673832e-09,0.0009972857078537,-0.0135856484994292,0.0,0.0,0.0,-0.0075628901831805,60.0,-25.507339477539062,-0.0,-6.781156258739429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,9.359762771055102e-05,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,9.856210817815736e-05,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017333984375,0.0,0.0,7.279815326910466e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,9.856292308541016e-05,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,0.0004675362142734,290.9256286621094,294.1499938964844,253.14453125,252.51251220703125,257.5827941894531,253.19679260253903,290.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547384329673832e-09,0.0009972857078537,-0.0135856484994292,0.0,0.0,0.0,-0.0075628901831805,60.0,-25.507339477539062,-0.0,-6.781156258739429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,9.370674524689092e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791564941406,0.0,0.0,9.867702465271576e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,7.28830200387165e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,9.867783228401096e-05,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67803955078125,0.0,0.0,0.0004680813290178,290.91796875,294.1499938964844,253.14431762695312,252.5127410888672,257.5044250488281,253.1861724853516,290.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984535863623,5.683307602311061e-09,0.0009984478820115,-0.0139417313039302,0.0,0.0,0.0,-0.0076302727684378,60.0,-25.52498245239257,-0.0,-6.796973650580186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,9.370674524689092e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791564941406,0.0,0.0,9.867702465271576e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,7.28830200387165e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,9.867783228401096e-05,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67803955078125,0.0,0.0,0.0004680813290178,290.91796875,294.1499938964844,253.14431762695312,252.5127410888672,257.5044250488281,253.1861724853516,290.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984535863623,5.683307602311061e-09,0.0009984478820115,-0.0139417313039302,0.0,0.0,0.0,-0.0076302727684378,60.0,-25.52498245239257,-0.0,-6.796973650580186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765869140625,0.0,0.0,9.376538218930364e-05,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,9.873878298094496e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847961425781,0.0,0.0,7.292863301699981e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,9.873958333628252e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67059326171875,0.0,0.0,0.0004683742590714,290.9140930175781,294.1499938964844,253.1460723876953,252.51434326171875,257.4657897949219,253.181869506836,290.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990782709792,5.7563553923500885e-09,0.0009990725666284,-0.0141330938786268,0.0,0.0,0.0,-0.0076664858497679,60.0,-25.53359031677246,-0.0,-6.805481689298176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709716796875,0.0,0.0,9.382631833432242e-05,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,9.880294965114444e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3791198730469,0.0,0.0,7.29760286048986e-05,290.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860046386719,0.0,0.0,9.8803750006482e-05,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,0.0004686786560341,290.9101867675781,294.1499938964844,253.1490173339844,252.5168609619141,257.427490234375,253.17823791503903,290.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997274028137,5.8322582319192415e-09,0.0009997215820476,-0.0143319349735975,0.0,0.0,0.0,-0.0077041140757501,60.0,-25.54206657409668,-0.0,-6.81432794635839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
