time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598020,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597106933594,0.0,0.0,9.395421511726454e-05,292.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,9.89376421784982e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677673339844,0.0,0.0,7.30754982214421e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,9.893842798192054e-05,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,0.0004693175724241,290.9023132324219,294.1499938964844,253.15821838378903,252.5245819091797,257.3519287109375,253.1732788085937,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915779004882105e-09,0.0010010838741436,-0.0147492969408631,0.0,0.0,0.0,-0.0077830958180129,60.0,-25.55848693847656,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597106933594,0.0,0.0,9.395421511726454e-05,292.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,9.89376421784982e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677673339844,0.0,0.0,7.30754982214421e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,9.893842798192054e-05,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,0.0004693175724241,290.9023132324219,294.1499938964844,253.15821838378903,252.5245819091797,257.3519287109375,253.1732788085937,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915779004882105e-09,0.0010010838741436,-0.0147492969408631,0.0,0.0,0.0,-0.0077830958180129,60.0,-25.55848693847656,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,9.408769983565436e-05,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,9.907821367960425e-05,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563537597656,0.0,0.0,7.31793261365965e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679992675781,0.0,0.0,9.907899220706896e-05,291.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63336181640625,0.0,0.0,0.0004699843993876,290.8943176269531,294.1499938964844,253.17156982421875,252.5355682373047,257.2777404785156,253.17169189453125,290.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848960667848,0.0,0.0,0.0,-0.0078655304387211,60.0,-25.573835372924805,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,9.408769983565436e-05,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,9.907821367960425e-05,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563537597656,0.0,0.0,7.31793261365965e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679992675781,0.0,0.0,9.907899220706896e-05,291.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63336181640625,0.0,0.0,0.0004699843993876,290.8943176269531,294.1499938964844,253.17156982421875,252.5355682373047,257.2777404785156,253.17169189453125,290.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848960667848,0.0,0.0,0.0,-0.0078655304387211,60.0,-25.573835372924805,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370666503906,0.0,0.0,9.422324365004896e-05,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,9.92209606920369e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,7.32847474864684e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589050292969,0.0,0.0,9.92217246675864e-05,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.0004706615000031,290.8861999511719,294.1499938964844,253.1886749267578,252.54953002929688,257.2049865722656,253.1738128662109,290.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-25.587491989135746,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370666503906,0.0,0.0,9.422324365004896e-05,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,9.92209606920369e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,7.32847474864684e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589050292969,0.0,0.0,9.92217246675864e-05,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.0004706615000031,290.8861999511719,294.1499938964844,253.1886749267578,252.54953002929688,257.2049865722656,253.1738128662109,290.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-25.587491989135746,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256530761719,0.0,0.0,9.435667016077788e-05,292.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,9.93614667095244e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334045410156,0.0,0.0,7.338851719396189e-05,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14971923828125,0.0,0.0,9.936222340911628e-05,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6035461425781,0.0,0.0,0.0004713280068244,290.87799072265625,294.1499938964844,253.2091827392578,252.566162109375,257.13385009765625,253.18003845214844,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-25.59857177734375,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256530761719,0.0,0.0,9.435667016077788e-05,292.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,9.93614667095244e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334045410156,0.0,0.0,7.338851719396189e-05,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14971923828125,0.0,0.0,9.936222340911628e-05,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6035461425781,0.0,0.0,0.0004713280068244,290.87799072265625,294.1499938964844,253.2091827392578,252.566162109375,257.13385009765625,253.18003845214844,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-25.59857177734375,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199462890625,0.0,0.0,9.442115697311236e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,9.942938049789518e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32763671875,0.0,0.0,7.343867764575407e-05,290.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451110839844,0.0,0.0,9.943013719748706e-05,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960998535156,0.0,0.0,0.0004716501571238,290.8738098144531,294.1499938964844,253.2205810546875,252.57537841796875,257.0989074707031,253.18472290039065,290.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732490561742915e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714551731944,60.0,-25.602842330932617,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,9.448369382880628e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403686523437,0.0,0.0,9.949523519026116e-05,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,7.348731742240489e-05,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404724121094,0.0,0.0,9.949598461389542e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5886535644531,0.0,0.0,0.0004719625576399,290.86962890625,294.1499938964844,253.23269653320312,252.58514404296875,257.0643005371094,253.19032287597656,290.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-25.606245040893555,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027038574219,0.0,0.0,9.459996363148092e-05,292.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335327148437,0.0,0.0,9.961768228095023e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102722167969,0.0,0.0,7.357775029959157e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,9.96184244286269e-05,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736999511719,0.0,0.0,0.0004725434118881,290.8612060546875,294.1499938964844,253.25885009765625,252.60617065429688,256.996337890625,253.2042999267578,290.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-25.609729766845703,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027038574219,0.0,0.0,9.459996363148092e-05,292.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335327148437,0.0,0.0,9.961768228095023e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102722167969,0.0,0.0,7.357775029959157e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,9.96184244286269e-05,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736999511719,0.0,0.0,0.0004725434118881,290.8612060546875,294.1499938964844,253.25885009765625,252.60617065429688,256.996337890625,253.2042999267578,290.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-25.609729766845703,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911682128906,0.0,0.0,9.470148506807163e-05,292.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266357421875,0.0,0.0,9.972459520213306e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,7.365670899162069e-05,290.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,9.972533007385208e-05,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55877685546875,0.0,0.0,0.0004730505461338,290.8526306152344,294.1499938964844,253.28726196289065,252.62893676757807,256.9300537109375,253.2219390869141,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922446615931221e-09,0.0010090438881888,-0.0171876866370439,0.0,0.0,0.0,-0.0082445684820413,60.0,-25.60794258117676,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911682128906,0.0,0.0,9.470148506807163e-05,292.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266357421875,0.0,0.0,9.972459520213306e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,7.365670899162069e-05,290.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,9.972533007385208e-05,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55877685546875,0.0,0.0,0.0004730505461338,290.8526306152344,294.1499938964844,253.28726196289065,252.62893676757807,256.9300537109375,253.2219390869141,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922446615931221e-09,0.0010090438881888,-0.0171876866370439,0.0,0.0,0.0,-0.0082445684820413,60.0,-25.60794258117676,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.27960205078125,0.0,0.0,9.478536958340555e-05,292.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,9.981293987948447e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869567871094,0.0,0.0,7.372195977950469e-05,290.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,9.981366747524588e-05,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438537597656,0.0,0.0,0.0004734696121886,290.8439636230469,294.1499938964844,253.3175506591797,252.65313720703125,256.8653564453125,253.2427673339844,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026938586562892e-09,0.0010099374921992,-0.0174613818526268,0.0,0.0,0.0,-0.008296369574964,60.0,-25.600414276123047,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.27960205078125,0.0,0.0,9.478536958340555e-05,292.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,9.981293987948447e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869567871094,0.0,0.0,7.372195977950469e-05,290.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,9.981366747524588e-05,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438537597656,0.0,0.0,0.0004734696121886,290.8439636230469,294.1499938964844,253.3175506591797,252.65313720703125,256.8653564453125,253.2427673339844,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026938586562892e-09,0.0010099374921992,-0.0174613818526268,0.0,0.0,0.0,-0.008296369574964,60.0,-25.600414276123047,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,9.484984911978243e-05,292.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125061035156,0.0,0.0,9.988084639189764e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,7.377210567938164e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,9.988156671170144e-05,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0004737917333841,290.835205078125,294.1499938964844,253.34933471679688,252.678451538086,256.80230712890625,253.26638793945312,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-25.586759567260746,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,9.484984911978243e-05,292.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125061035156,0.0,0.0,9.988084639189764e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,7.377210567938164e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,9.988156671170144e-05,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0004737917333841,290.835205078125,294.1499938964844,253.34933471679688,252.678451538086,256.80230712890625,253.26638793945312,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-25.586759567260746,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,9.487436909694225e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,9.99066687654704e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,7.379117596428841e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979919433594,0.0,0.0,9.99073890852742e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214233398437,0.0,0.0,0.0004739142314065,290.8307800292969,294.1499938964844,253.36569213867188,252.69143676757807,256.771484375,253.2792053222656,290.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137784585609097e-09,0.0010108854621648,-0.0177517160773277,0.0,0.0,0.0,-0.0083513213321566,60.0,-25.57739448547364,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,9.48946617427282e-05,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053039550781,0.0,0.0,9.992803825298324e-05,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.26348876953125,0.0,0.0,7.380695751635358e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931701660156,0.0,0.0,9.992875129682945e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.000474015600048,290.8263244628906,294.1499938964844,253.3822631835937,252.7045745849609,256.7409973144531,253.2925262451172,290.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.1630510412035164e-09,0.0010111015290021,-0.0178178958594799,0.0,0.0,0.0,-0.0083638476207852,60.0,-25.56671524047852,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445983886719,0.0,0.0,9.49212335399352e-05,292.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89801025390625,0.0,0.0,9.9956028861925e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,7.382762851193547e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,9.995673462981358e-05,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0004741483717225,290.8173522949219,294.1499938964844,253.4159393310547,252.7312164306641,256.6813049316406,253.3206024169922,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-25.541000366210938,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445983886719,0.0,0.0,9.49212335399352e-05,292.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89801025390625,0.0,0.0,9.9956028861925e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,7.382762851193547e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,9.995673462981358e-05,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0004741483717225,290.8173522949219,294.1499938964844,253.4159393310547,252.7312164306641,256.6813049316406,253.3206024169922,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-25.541000366210938,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328796386719,0.0,0.0,9.49313907767646e-05,292.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.0,0.0,9.996673179557548e-05,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,7.383553020190448e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738220214844,0.0,0.0,9.996743028750644e-05,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0004741991579066,290.80828857421875,294.1499938964844,253.4499969482422,252.758056640625,256.623291015625,253.35025024414065,290.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-25.51012420654297,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328796386719,0.0,0.0,9.49313907767646e-05,292.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.0,0.0,9.996673179557548e-05,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,7.383553020190448e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738220214844,0.0,0.0,9.996743028750644e-05,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0004741991579066,290.80828857421875,294.1499938964844,253.4499969482422,252.758056640625,256.623291015625,253.35025024414065,290.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-25.51012420654297,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210998535156,0.0,0.0,9.49311870499514e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831481933594,0.0,0.0,9.996652079280466e-05,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279968261719,0.0,0.0,7.383537013083696e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06402587890625,0.0,0.0,9.9967212008778e-05,291.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.0004741981392726,290.7991027832031,294.1499938964844,253.4840545654297,252.7848052978516,256.5669860839844,253.38107299804688,290.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114973410964,7.208481367371178e-09,0.0010114901233464,-0.0179368890821933,0.0,0.0,0.0,-0.0083863697946071,60.0,-25.4753646850586,-0.0,-6.975719202273467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210998535156,0.0,0.0,9.49311870499514e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831481933594,0.0,0.0,9.996652079280466e-05,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279968261719,0.0,0.0,7.383537013083696e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06402587890625,0.0,0.0,9.9967212008778e-05,291.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.0004741981392726,290.7991027832031,294.1499938964844,253.4840545654297,252.7848052978516,256.5669860839844,253.38107299804688,290.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114973410964,7.208481367371178e-09,0.0010114901233464,-0.0179368890821933,0.0,0.0,0.0,-0.0083863697946071,60.0,-25.4753646850586,-0.0,-6.975719202273467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20928955078125,0.0,0.0,9.497038990957662e-05,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,0.0001000078191282,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21612548828125,0.0,0.0,7.3865863669198e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05419921875,0.0,0.0,0.0001000084957922,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,0.0004743940371554,290.7898254394531,294.1499938964844,253.51773071289065,252.8111572265625,256.51226806640625,253.41278076171875,290.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257304979191302e-09,0.0010119074722751,-0.0180647689849138,0.0,0.0,0.0,-0.0084105730056762,60.0,-25.44475746154785,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20928955078125,0.0,0.0,9.497038990957662e-05,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755798339844,0.0,0.0,0.0001000078191282,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21612548828125,0.0,0.0,7.3865863669198e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05419921875,0.0,0.0,0.0001000084957922,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,0.0004743940371554,290.7898254394531,294.1499938964844,253.51773071289065,252.8111572265625,256.51226806640625,253.41278076171875,290.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257304979191302e-09,0.0010119074722751,-0.0180647689849138,0.0,0.0,0.0,-0.0084105730056762,60.0,-25.44475746154785,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.203369140625,0.0,0.0,9.49933091760613e-05,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,0.0001000319534796,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,7.388368248939514e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0001000326228677,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,0.0004745085025206,290.78515625,294.1499938964844,253.5343170166016,252.82408142089844,256.4855041503906,253.4288787841797,290.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012158812955,7.285844372262318e-09,0.0010121514787897,-0.0181395169347524,0.0,0.0,0.0,-0.0084247207269072,60.0,-25.43216896057129,-0.0,-6.984847544799777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,9.500170563114808e-05,292.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,0.000100040801044,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,7.389021629933268e-05,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,0.0001000414704321,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393310546875,0.0,0.0,0.0004745504702441,290.78045654296875,294.1499938964844,253.5506591796875,252.8367919921875,256.4591064453125,253.445068359375,290.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122483363375,7.296294679548508e-09,0.0010122410021722,-0.0181668903678655,0.0,0.0,0.0,-0.0084299026057124,60.0,-25.41864776611328,-0.0,-6.986081046989058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.185546875,0.0,0.0,9.49680688790977e-05,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0001000053816824,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,7.386405195575207e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,0.0001000060437945,291.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244079589844,0.0,0.0,0.0004743824829347,290.77099609375,294.1499938964844,253.5824584960937,252.8614501953125,256.407470703125,253.47726440429688,290.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254359335462368e-09,0.0010118825593963,-0.0180570520460605,0.0,0.0,0.0,-0.0084091136232018,60.0,-25.38250732421875,-0.0,-6.981131406291753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.185546875,0.0,0.0,9.49680688790977e-05,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0001000053816824,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,7.386405195575207e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,0.0001000060437945,291.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244079589844,0.0,0.0,0.0004743824829347,290.77099609375,294.1499938964844,253.5824584960937,252.8614501953125,256.407470703125,253.47726440429688,290.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254359335462368e-09,0.0010118825593963,-0.0180570520460605,0.0,0.0,0.0,-0.0084091136232018,60.0,-25.38250732421875,-0.0,-6.981131406291753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17364501953125,0.0,0.0,9.488139767199756e-05,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85235595703125,0.0,0.0,9.991412662202492e-05,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,7.379664020845667e-05,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.99147741822526e-05,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.40948486328125,0.0,0.0,0.0004739495925605,290.7614440917969,294.1499938964844,253.6127471923828,252.88479614257807,256.3573608398437,253.5087432861328,290.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-25.33275604248047,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17364501953125,0.0,0.0,9.488139767199756e-05,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85235595703125,0.0,0.0,9.991412662202492e-05,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,7.379664020845667e-05,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.99147741822526e-05,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.40948486328125,0.0,0.0,0.0004739495925605,290.7614440917969,294.1499938964844,253.6127471923828,252.88479614257807,256.3573608398437,253.5087432861328,290.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-25.33275604248047,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16168212890625,0.0,0.0,9.47768712649122e-05,292.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,9.980405593523756e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,7.37153459340334e-05,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142517089844,0.0,0.0,9.980470349546522e-05,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39459228515625,0.0,0.0,0.0004734274989459,290.7518005371094,294.1499938964844,253.6411590576172,252.90655517578125,256.3086853027344,253.5391540527344,290.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-25.27515411376953,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16168212890625,0.0,0.0,9.47768712649122e-05,292.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,9.980405593523756e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,7.37153459340334e-05,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142517089844,0.0,0.0,9.980470349546522e-05,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39459228515625,0.0,0.0,0.0004734274989459,290.7518005371094,294.1499938964844,253.6411590576172,252.90655517578125,256.3086853027344,253.5391540527344,290.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-25.27515411376953,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,9.467911877436563e-05,292.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,9.970113023882732e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,7.363931217696518e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,9.970176324713977e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,0.0004729392239823,290.7420959472656,294.1499938964844,253.66729736328125,252.9264373779297,256.261474609375,253.56814575195312,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894286475045419e-09,0.0010088037233799,-0.0171139240264892,0.0,0.0,0.0,-0.0082306107506155,60.0,-25.217309951782227,-0.0,-6.938707031167723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,9.467911877436563e-05,292.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,9.970113023882732e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,7.363931217696518e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,9.970176324713977e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,0.0004729392239823,290.7420959472656,294.1499938964844,253.66729736328125,252.9264373779297,256.261474609375,253.56814575195312,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894286475045419e-09,0.0010088037233799,-0.0171139240264892,0.0,0.0,0.0,-0.0082306107506155,60.0,-25.217309951782227,-0.0,-6.938707031167723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,9.463300375500694e-05,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,9.965257049771026e-05,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,7.360344898188487e-05,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990539550781,0.0,0.0,9.965320350602268e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,0.0004727088962681,290.7372131347656,294.1499938964844,253.67941284179688,252.93556213378903,256.2383117675781,253.5821075439453,290.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836818222666352e-09,0.0010083122178912,-0.0169633962213993,0.0,0.0,0.0,-0.0082021215930581,60.0,-25.18934631347656,-0.0,-6.931947638122439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
