time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600360,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,9.45894353208132e-05,292.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283996582031,0.0,0.0,9.960669558495284e-05,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,7.356956484727561e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939880371094,0.0,0.0,9.960732131730764e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.0004724912869278,290.7322998046875,294.1499938964844,253.69081115722656,252.94412231445312,256.2155456542969,253.5956115722656,290.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078548220917,6.7825265404053425e-09,0.001007848070003,-0.0168211869895458,0.0,0.0,0.0,-0.0081752063706517,60.0,-25.16249084472656,-0.0,-6.92556554326984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,9.450910874875262e-05,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,9.952211985364556e-05,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13201904296875,0.0,0.0,7.350708619924262e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,9.952273103408515e-05,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,0.0004720900615211,290.722412109375,294.1499938964844,253.71131896972656,252.95933532714844,256.1707763671875,253.6214294433593,290.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006998703815,6.6824252797914604e-09,0.0010069920681416,-0.0165589824318885,0.0,0.0,0.0,-0.0081255817785859,60.0,-25.1117000579834,-0.0,-6.913805350450275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,9.450910874875262e-05,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,9.952211985364556e-05,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13201904296875,0.0,0.0,7.350708619924262e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,9.952273103408515e-05,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,0.0004720900615211,290.722412109375,294.1499938964844,253.71131896972656,252.95933532714844,256.1707763671875,253.6214294433593,290.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006998703815,6.6824252797914604e-09,0.0010069920681416,-0.0165589824318885,0.0,0.0,0.0,-0.0081255817785859,60.0,-25.1117000579834,-0.0,-6.913805350450275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,9.443865565117449e-05,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,9.944793418981136e-05,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,7.345228368649259e-05,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735107421875,0.0,0.0,9.944853809429333e-05,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,0.0004717381671071,290.71246337890625,294.1499938964844,253.7284240722656,252.97178649902344,256.127197265625,253.6451416015625,290.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062478249892,6.594623069844374e-09,0.0010062411893159,-0.0163289923220872,0.0,0.0,0.0,-0.0080820545554161,60.0,-25.06587219238281,-0.0,-6.903498217525339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,9.443865565117449e-05,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,9.944793418981136e-05,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,7.345228368649259e-05,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735107421875,0.0,0.0,9.944853809429333e-05,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,0.0004717381671071,290.71246337890625,294.1499938964844,253.7284240722656,252.97178649902344,256.127197265625,253.6451416015625,290.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062478249892,6.594623069844374e-09,0.0010062411893159,-0.0163289923220872,0.0,0.0,0.0,-0.0080820545554161,60.0,-25.06587219238281,-0.0,-6.903498217525339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016540527344,0.0,0.0,9.43792110774666e-05,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,9.938534640241414e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,7.340605225181207e-05,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96319580078125,0.0,0.0,9.93859430309385e-05,291.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203430175781,0.0,0.0,0.0004714412789326,290.7024230957031,294.1499938964844,253.7417755126953,252.9811553955078,256.084716796875,253.6663818359375,290.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056141763925,6.520544104660075e-09,0.0010056076571345,-0.0161349456757307,0.0,0.0,0.0,-0.0080453297123312,60.0,-25.02549934387207,-0.0,-6.894808279866993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016540527344,0.0,0.0,9.43792110774666e-05,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,9.938534640241414e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,7.340605225181207e-05,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96319580078125,0.0,0.0,9.93859430309385e-05,291.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203430175781,0.0,0.0,0.0004714412789326,290.7024230957031,294.1499938964844,253.7417755126953,252.9811553955078,256.084716796875,253.6663818359375,290.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056141763925,6.520544104660075e-09,0.0010056076571345,-0.0161349456757307,0.0,0.0,0.0,-0.0080453297123312,60.0,-25.02549934387207,-0.0,-6.894808279866993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895690917969,0.0,0.0,9.43317572819069e-05,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,9.933537512551992e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,7.336914859479293e-05,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95281982421875,0.0,0.0,9.93359717540443e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055114746094,0.0,0.0,0.0004712042573373,290.6922912597656,294.1499938964844,253.75099182128903,252.9871826171875,256.043212890625,253.6850433349609,290.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051083518192,6.461397639156985e-09,0.0010051019489765,-0.0159800145775079,0.0,0.0,0.0,-0.0080160088837146,60.0,-24.99066734313965,-0.0,-6.887873382765974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895690917969,0.0,0.0,9.43317572819069e-05,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,9.933537512551992e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,7.336914859479293e-05,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95281982421875,0.0,0.0,9.93359717540443e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055114746094,0.0,0.0,0.0004712042573373,290.6922912597656,294.1499938964844,253.75099182128903,252.9871826171875,256.043212890625,253.6850433349609,290.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051083518192,6.461397639156985e-09,0.0010051019489765,-0.0159800145775079,0.0,0.0,0.0,-0.0080160088837146,60.0,-24.99066734313965,-0.0,-6.887873382765974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,9.431229409528896e-05,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,9.93148860288784e-05,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894775390625,0.0,0.0,7.335400732699782e-05,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476318359375,0.0,0.0,9.931546810548753e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981262207031,0.0,0.0,0.0004711070505436,290.68719482421875,294.1499938964844,253.75392150878903,252.9888458251953,256.0228271484375,253.6932067871093,290.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049008997157,6.4371357133552465e-09,0.0010048943804576,-0.015916459262371,0.0,0.0,0.0,-0.0080039808526635,60.0,-24.97568321228028,-0.0,-6.885030501280198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,9.429629426449536e-05,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,9.929803491104394e-05,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,7.334156543947756e-05,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424133300781,0.0,0.0,9.929862426361068e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.0004710271314252,290.6820678710937,294.1499938964844,253.75567626953125,252.98956298828125,256.00262451171875,253.70054626464844,290.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047302348539,6.41719166694088e-09,0.0010047238320112,-0.0158642157912254,0.0,0.0,0.0,-0.0079940930008888,60.0,-24.962308883666992,-0.0,-6.882693526222283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652770996094,0.0,0.0,9.427456825505942e-05,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,9.927516657626256e-05,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,7.332466338993981e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.92757486528717e-05,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,0.0004709186614491,290.6717834472656,294.1499938964844,253.75547790527344,252.9879913330078,255.9628143310547,253.7127380371093,290.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390104889675285e-09,0.0010044921655207,-0.0157932639122009,0.0,0.0,0.0,-0.007980665192008,60.0,-24.940460205078125,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652770996094,0.0,0.0,9.427456825505942e-05,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,9.927516657626256e-05,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,7.332466338993981e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.92757486528717e-05,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27587890625,0.0,0.0,0.0004709186614491,290.6717834472656,294.1499938964844,253.75547790527344,252.9879913330078,255.9628143310547,253.7127380371093,290.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390104889675285e-09,0.0010044921655207,-0.0157932639122009,0.0,0.0,0.0,-0.007980665192008,60.0,-24.940460205078125,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,9.426683391211554e-05,292.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7697448730469,0.0,0.0,9.92670320556499e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,7.331864617299289e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92138671875,0.0,0.0,9.92675995803438e-05,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.000470880040666,290.6614074707031,294.1499938964844,253.75,252.982177734375,255.9236297607422,253.7213897705078,290.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044159134849,6.380446837539466e-09,0.0010044096270576,-0.0157679636031389,0.0,0.0,0.0,-0.0079758772626519,60.0,-24.925567626953125,-0.0,-6.878388347786314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,9.426683391211554e-05,292.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7697448730469,0.0,0.0,9.92670320556499e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,7.331864617299289e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92138671875,0.0,0.0,9.92675995803438e-05,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.000470880040666,290.6614074707031,294.1499938964844,253.75,252.982177734375,255.9236297607422,253.7213897705078,290.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044159134849,6.380446837539466e-09,0.0010044096270576,-0.0157679636031389,0.0,0.0,0.0,-0.0079758772626519,60.0,-24.925567626953125,-0.0,-6.878388347786314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,9.425125608686358e-05,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,9.925063204718754e-05,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,7.330653170356527e-05,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107971191406,0.0,0.0,9.925119957188144e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462463378906,0.0,0.0,0.0004708022752311,290.65093994140625,294.1499938964844,253.74127197265625,252.97373962402344,255.88497924804688,253.72645568847656,290.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004249905236,6.361021931411415e-09,0.0010042435023933,-0.0157170798629522,0.0,0.0,0.0,-0.0079662473872303,60.0,-24.91439437866211,-0.0,-6.876113189946409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,9.425125608686358e-05,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,9.925063204718754e-05,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,7.330653170356527e-05,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107971191406,0.0,0.0,9.925119957188144e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462463378906,0.0,0.0,0.0004708022752311,290.65093994140625,294.1499938964844,253.74127197265625,252.97373962402344,255.88497924804688,253.72645568847656,290.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004249905236,6.361021931411415e-09,0.0010042435023933,-0.0157170798629522,0.0,0.0,0.0,-0.0079662473872303,60.0,-24.91439437866211,-0.0,-6.876113189946409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,9.418229456059636e-05,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,9.9178017990198e-05,290.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,7.325290061999112e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001770019531,0.0,0.0,9.917857823893428e-05,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0004704578313976,290.640380859375,294.1499938964844,253.7315826416016,252.9644775390625,255.84686279296875,253.728256225586,290.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100351520814,6.27508311978886e-09,0.0010035089217126,-0.0154919605702161,0.0,0.0,0.0,-0.0079236449673771,60.0,-24.89662742614746,-0.0,-6.866052615350783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,9.418229456059636e-05,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,9.9178017990198e-05,290.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,7.325290061999112e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001770019531,0.0,0.0,9.917857823893428e-05,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0004704578313976,290.640380859375,294.1499938964844,253.7315826416016,252.9644775390625,255.84686279296875,253.728256225586,290.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100351520814,6.27508311978886e-09,0.0010035089217126,-0.0154919605702161,0.0,0.0,0.0,-0.0079236449673771,60.0,-24.89662742614746,-0.0,-6.866052615350783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,9.412080544279888e-05,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478332519531,0.0,0.0,9.911326924338935e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,7.320506847463548e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89483642578125,0.0,0.0,9.911382221616805e-05,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,0.000470150669571,290.6351013183594,294.1499938964844,253.72637939453125,252.9595489501953,255.82801818847656,253.72805786132807,290.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028599062934,6.198457747075281e-09,0.0010028537362813,-0.0152912372723221,0.0,0.0,0.0,-0.0078856591135263,60.0,-24.881969451904297,-0.0,-6.857088408196432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01629638671875,0.0,0.0,9.4048744358588e-05,292.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,9.903738828143104e-05,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,7.314902177313343e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,9.903793397825213e-05,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21661376953125,0.0,0.0,0.0004697907424997,290.6297912597656,294.1499938964844,253.720932006836,252.9544372558593,255.80929565429688,253.7273406982422,290.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002092147246,6.108670902449376e-09,0.0010020860936492,-0.0150560345500707,0.0,0.0,0.0,-0.0078411484137177,60.0,-24.8642635345459,-0.0,-6.846591560361048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039978027344,0.0,0.0,9.392310312250628e-05,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344970703125,0.0,0.0,9.890508954413237e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,7.305129838641733e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,9.89056279649958e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0004691631474997,290.6191101074219,294.1499938964844,253.70936584472656,252.943603515625,255.77224731445312,253.7242889404297,289.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007531382143,5.9521116924088355e-09,0.0010007472010329,-0.0146459098905324,0.0,0.0,0.0,-0.0077635343186557,60.0,-24.8264389038086,-0.0,-6.828308585227205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039978027344,0.0,0.0,9.392310312250628e-05,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344970703125,0.0,0.0,9.890508954413237e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,7.305129838641733e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,9.89056279649958e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0004691631474997,290.6191101074219,294.1499938964844,253.70936584472656,252.943603515625,255.77224731445312,253.7242889404297,289.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007531382143,5.9521116924088355e-09,0.0010007472010329,-0.0146459098905324,0.0,0.0,0.0,-0.0077635343186557,60.0,-24.8264389038086,-0.0,-6.828308585227205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,9.383772703586146e-05,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,9.881519508780912e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,7.29849052731879e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,9.881572623271496e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1870422363281,0.0,0.0,0.0004687367472797,290.6083374023437,294.1499938964844,253.69688415527344,252.9320373535156,255.73570251464844,253.7193145751953,289.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845730122189252e-09,0.0009998374152928,-0.01436722651124,0.0,0.0,0.0,-0.0077107958495616,60.0,-24.79557991027832,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,9.383772703586146e-05,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,9.881519508780912e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,7.29849052731879e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,9.881572623271496e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1870422363281,0.0,0.0,0.0004687367472797,290.6083374023437,294.1499938964844,253.69688415527344,252.9320373535156,255.73570251464844,253.7193145751953,289.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845730122189252e-09,0.0009998374152928,-0.01436722651124,0.0,0.0,0.0,-0.0077107958495616,60.0,-24.79557991027832,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,9.375329682370648e-05,292.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,9.87262901617214e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98468017578125,0.0,0.0,7.291923247976229e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,9.872681403066964e-05,291.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722717285156,0.0,0.0,0.0004683150036726,290.5975036621094,294.1499938964844,253.6835174560547,252.91970825195312,255.6996154785156,253.7127990722656,289.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740516950680785e-09,0.0009989377576857,-0.0140916015952825,0.0,0.0,0.0,-0.0076586371287703,60.0,-24.768537521362305,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,9.375329682370648e-05,292.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,9.87262901617214e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98468017578125,0.0,0.0,7.291923247976229e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,9.872681403066964e-05,291.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722717285156,0.0,0.0,0.0004683150036726,290.5975036621094,294.1499938964844,253.6835174560547,252.91970825195312,255.6996154785156,253.7127990722656,289.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740516950680785e-09,0.0009989377576857,-0.0140916015952825,0.0,0.0,0.0,-0.0076586371287703,60.0,-24.768537521362305,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669494628906,0.0,0.0,9.36678989091888e-05,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,9.863636660156772e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,7.28528102627024e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,9.863688319455832e-05,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,0.0004678884579334,290.5866394042969,294.1499938964844,253.66929626464844,252.9066772460937,255.66387939453125,253.70510864257807,289.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634101185592044e-09,0.000998027739115,-0.0138128232210874,0.0,0.0,0.0,-0.0076058823615312,60.0,-24.74281120300293,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669494628906,0.0,0.0,9.36678989091888e-05,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,9.863636660156772e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,7.28528102627024e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,9.863688319455832e-05,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,0.0004678884579334,290.5866394042969,294.1499938964844,253.66929626464844,252.9066772460937,255.66387939453125,253.70510864257807,289.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634101185592044e-09,0.000998027739115,-0.0138128232210874,0.0,0.0,0.0,-0.0076058823615312,60.0,-24.74281120300293,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,9.362440323457122e-05,292.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,9.859056444838644e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,7.281898433575407e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,9.859108104137704e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,0.000467671197839,290.5811462402344,294.1499938964844,253.661865234375,252.89990234375,255.64617919921875,253.70074462890625,289.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.73017311096192,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545288085937,0.0,0.0,9.358029637951404e-05,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,9.85441220109351e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,7.278467091964558e-05,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,9.854463132796808e-05,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0004674508818425,290.57568359375,294.1499938964844,253.6542205810547,252.8929443359375,255.62857055664065,253.6960906982422,289.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936952383541e-09,0.0009970943210646,-0.0135268410667777,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.71755790710449,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,9.348899766337126e-05,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.844798478297888e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,7.271366484928876e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82440185546875,0.0,0.0,9.844849410001189e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.000466994853923,290.56463623046875,294.1499938964844,253.6383209228516,252.87852478027344,255.5936584472656,253.6859588623047,289.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111750635854605e-09,0.0009961215546354,-0.0132288113236427,0.0,0.0,0.0,-0.0074953683651983,60.0,-24.692163467407227,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,9.348899766337126e-05,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.844798478297888e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,7.271366484928876e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82440185546875,0.0,0.0,9.844849410001189e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.000466994853923,290.56463623046875,294.1499938964844,253.6383209228516,252.87852478027344,255.5936584472656,253.6859588623047,289.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111750635854605e-09,0.0009961215546354,-0.0132288113236427,0.0,0.0,0.0,-0.0074953683651983,60.0,-24.692163467407227,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,9.33924238779582e-05,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,9.834629599936306e-05,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,7.263855513883755e-05,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134155273437,0.0,0.0,9.834679076448084e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,0.0004665124579332,290.5535583496094,294.1499938964844,253.62161254882807,252.86343383789065,255.5590667724609,253.6749267578125,289.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950977982953,5.290834437232661e-09,0.0009950925596058,-0.0129135409370064,0.0,0.0,0.0,-0.0074357101693749,60.0,-24.666200637817383,-0.0,-6.751351833145236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,9.33924238779582e-05,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,9.834629599936306e-05,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,7.263855513883755e-05,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134155273437,0.0,0.0,9.834679076448084e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,0.0004665124579332,290.5535583496094,294.1499938964844,253.62161254882807,252.86343383789065,255.5590667724609,253.6749267578125,289.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950977982953,5.290834437232661e-09,0.0009950925596058,-0.0129135409370064,0.0,0.0,0.0,-0.0074357101693749,60.0,-24.666200637817383,-0.0,-6.751351833145236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91717529296875,0.0,0.0,9.328874875791372e-05,292.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,9.823712753131986e-05,290.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,7.255791570059955e-05,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023681640625,0.0,0.0,9.823761502048e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,0.0004659946425817,290.5423889160156,294.1499938964844,253.6041259765625,252.8477020263672,255.5248413085937,253.6629943847656,289.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939930168911,5.1616524388009574e-09,0.000993987894617,-0.0125751066952943,0.0,0.0,0.0,-0.0073716691695153,60.0,-24.639158248901367,-0.0,-6.736369329019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91717529296875,0.0,0.0,9.328874875791372e-05,292.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,9.823712753131986e-05,290.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,7.255791570059955e-05,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023681640625,0.0,0.0,9.823761502048e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,0.0004659946425817,290.5423889160156,294.1499938964844,253.6041259765625,252.8477020263672,255.5248413085937,253.6629943847656,289.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939930168911,5.1616524388009574e-09,0.000993987894617,-0.0125751066952943,0.0,0.0,0.0,-0.0073716691695153,60.0,-24.639158248901367,-0.0,-6.736369329019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,9.317749936599284e-05,292.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66070556640625,0.0,0.0,9.811997733777388e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,7.247139001265168e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,9.812046482693404e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,0.000465438934043,290.5311889648437,294.1499938964844,253.5858612060547,252.83132934570312,255.490951538086,253.6502685546875,289.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992807559669,5.023026439232581e-09,0.0009928025538101,-0.012211924418807,0.0,0.0,0.0,-0.0073029464110732,60.0,-24.61072540283203,-0.0,-6.72030964210535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,9.317749936599284e-05,292.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66070556640625,0.0,0.0,9.811997733777388e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,7.247139001265168e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,9.812046482693404e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,0.000465438934043,290.5311889648437,294.1499938964844,253.5858612060547,252.83132934570312,255.490951538086,253.6502685546875,289.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992807559669,5.023026439232581e-09,0.0009928025538101,-0.012211924418807,0.0,0.0,0.0,-0.0073029464110732,60.0,-24.61072540283203,-0.0,-6.72030964210535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
