time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602700,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,9.311891335528344e-05,292.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,9.805829176912084e-05,290.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90338134765625,0.0,0.0,7.242582069011405e-05,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,9.805877198232338e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.076416015625,0.0,0.0,0.0004651463241316,290.5255432128906,294.1499938964844,253.5764617919922,252.8229217529297,255.47412109375,253.64366149902344,289.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950031939898736e-09,0.0009921783348545,-0.0120206857100129,0.0,0.0,0.0,-0.0072667598724365,60.0,-24.595945358276367,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,9.305852290708572e-05,292.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65118408203125,0.0,0.0,9.799469989957288e-05,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970947265625,0.0,0.0,7.23788543837145e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,9.799518011277542e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06903076171875,0.0,0.0,0.0004648446629289,290.5198974609375,294.1499938964844,253.56686401367188,252.81434631347656,255.4573669433593,253.6368865966797,289.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-24.58081817626953,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,9.293305629398674e-05,292.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,9.786258306121454e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,7.228126924019307e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,9.786305599845946e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543212890625,0.0,0.0,0.0004642179701477,290.508544921875,294.1499938964844,253.54714965820312,252.7967834472656,255.42404174804688,253.6229858398437,289.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.7184531837274335e-09,0.0009901981102302,-0.0114139644429087,0.0,0.0,0.0,-0.0071519562043249,60.0,-24.54964065551757,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,9.293305629398674e-05,292.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,9.786258306121454e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,7.228126924019307e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,9.786305599845946e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543212890625,0.0,0.0,0.0004642179701477,290.508544921875,294.1499938964844,253.54714965820312,252.7967834472656,255.42404174804688,253.6229858398437,289.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.7184531837274335e-09,0.0009901981102302,-0.0114139644429087,0.0,0.0,0.0,-0.0071519562043249,60.0,-24.54964065551757,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670654296875,0.0,0.0,9.2803813458886e-05,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,9.772648627404124e-05,290.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,7.218074460979551e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,9.772695193532854e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,0.0004635723889805,290.4971618652344,294.1499938964844,253.5267333984375,252.7786407470703,255.39097595214844,253.6085662841797,289.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-24.51752281188965,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670654296875,0.0,0.0,9.2803813458886e-05,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,9.772648627404124e-05,290.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,7.218074460979551e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,9.772695193532854e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,0.0004635723889805,290.4971618652344,294.1499938964844,253.5267333984375,252.7786407470703,255.39097595214844,253.6085662841797,289.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-24.51752281188965,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544616699219,0.0,0.0,9.267475979868324e-05,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,9.759059321368112e-05,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,7.208037277450785e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465515136719,0.0,0.0,9.759105159901084e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,0.0004629277682397,290.4857177734375,294.1499938964844,253.505615234375,252.7599334716797,255.35818481445312,253.5936737060547,289.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-24.48535346984864,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544616699219,0.0,0.0,9.267475979868324e-05,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,9.759059321368112e-05,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,7.208037277450785e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465515136719,0.0,0.0,9.759105159901084e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249328613281,0.0,0.0,0.0004629277682397,290.4857177734375,294.1499938964844,253.505615234375,252.7599334716797,255.35818481445312,253.5936737060547,289.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-24.48535346984864,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,9.255048644263296e-05,292.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,9.745973511599004e-05,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,7.198371167760342e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,9.746018622536212e-05,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,0.0004623070126399,290.4742126464844,294.1499938964844,253.48385620117188,252.74069213867188,255.3256225585937,253.5783233642578,289.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-24.454259872436523,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,9.255048644263296e-05,292.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,9.745973511599004e-05,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,7.198371167760342e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,9.746018622536212e-05,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,0.0004623070126399,290.4742126464844,294.1499938964844,253.48385620117188,252.74069213867188,255.3256225585937,253.5783233642578,289.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-24.454259872436523,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,9.249199501937257e-05,292.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076354980469,0.0,0.0,9.739814413478598e-05,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,7.193822239059955e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,9.739858796820045e-05,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028991699219,0.0,0.0,0.0004620148392859,290.46844482421875,294.1499938964844,253.4727325439453,252.7308654785156,255.30943298339844,253.57049560546875,289.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-24.439565658569336,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292541503906,0.0,0.0,9.243614476872608e-05,292.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,9.733932529343292e-05,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,7.189477764768526e-05,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239685058594,0.0,0.0,9.7339776402805e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955749511719,0.0,0.0,0.0004617358499672,290.462646484375,294.1499938964844,253.46144104003903,252.72091674804688,255.2933044433593,253.5625762939453,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099290684678181e-09,0.0009849034249782,-0.0097917402163147,0.0,0.0,0.0,-0.0068450095131993,60.0,-24.425487518310547,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,9.233644232153893e-05,292.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,9.723434050101788e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,7.181723049143329e-05,290.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,9.723478433443232e-05,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808959960937,0.0,0.0,0.0004612378543242,290.4510498046875,294.1499938964844,253.4384155273437,252.70065307617188,255.2611694335937,253.54638671875,289.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-24.400285720825195,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,9.233644232153893e-05,292.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,9.723434050101788e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,7.181723049143329e-05,290.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,9.723478433443232e-05,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808959960937,0.0,0.0,0.0004612378543242,290.4510498046875,294.1499938964844,253.4384155273437,252.70065307617188,255.2611694335937,253.54638671875,289.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-24.400285720825195,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,9.225581015925854e-05,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829162597656,0.0,0.0,9.714943735161796e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,7.175451901275665e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70123291015625,0.0,0.0,9.71498739090748e-05,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,0.0004608351155184,290.4393615722656,294.1499938964844,253.414794921875,252.67990112304688,255.229232788086,253.5296936035156,289.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874589982189036e-09,0.0009829818736761,-0.0092029981315135,0.0,0.0,0.0,-0.0067336149513721,60.0,-24.380006790161133,-0.0,-6.588002321450406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,9.225581015925854e-05,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829162597656,0.0,0.0,9.714943735161796e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,7.175451901275665e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70123291015625,0.0,0.0,9.71498739090748e-05,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,0.0004608351155184,290.4393615722656,294.1499938964844,253.414794921875,252.67990112304688,255.229232788086,253.5296936035156,289.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874589982189036e-09,0.0009829818736761,-0.0092029981315135,0.0,0.0,0.0,-0.0067336149513721,60.0,-24.380006790161133,-0.0,-6.588002321450406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,9.219722414854914e-05,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57293701171875,0.0,0.0,9.708775178296492e-05,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,7.170895696617663e-05,290.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,9.708818106446417e-05,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515686035156,0.0,0.0,0.000460542505607,290.4276428222656,294.1499938964844,253.3905792236328,252.6586761474609,255.19744873046875,253.512451171875,289.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-24.36534118652344,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,9.219722414854914e-05,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57293701171875,0.0,0.0,9.708775178296492e-05,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,7.170895696617663e-05,290.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,9.708818106446417e-05,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515686035156,0.0,0.0,0.000460542505607,290.4276428222656,294.1499938964844,253.3905792236328,252.6586761474609,255.19744873046875,253.512451171875,289.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-24.36534118652344,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,9.21636092243716e-05,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,9.705235424917193e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,7.168280717451125e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,9.705278353067116e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368896484375,0.0,0.0,0.0004603746056091,290.41583251953125,294.1499938964844,253.3658142089844,252.63699340820312,255.1658172607422,253.4944610595703,289.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759693001370579e-09,0.0009819992119446,-0.0089019509032368,0.0,0.0,0.0,-0.0066766547970473,60.0,-24.35757064819336,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,9.21636092243716e-05,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,9.705235424917193e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,7.168280717451125e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,9.705278353067116e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368896484375,0.0,0.0,0.0004603746056091,290.41583251953125,294.1499938964844,253.3658142089844,252.63699340820312,255.1658172607422,253.4944610595703,289.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759693001370579e-09,0.0009819992119446,-0.0089019509032368,0.0,0.0,0.0,-0.0066766547970473,60.0,-24.35757064819336,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721862792969,0.0,0.0,9.215547470375896e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55780029296875,0.0,0.0,9.704379772301765e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,7.167648436734453e-05,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,9.704421972855926e-05,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,0.0004603339766617,290.409912109375,294.1499938964844,253.3532257080078,252.62599182128903,255.1500396728516,253.4851837158203,289.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749554000620492e-09,0.0009819124825298,-0.0088753849267959,0.0,0.0,0.0,-0.0066716284491121,60.0,-24.35608673095703,-0.0,-6.573676358812008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,9.215379395755008e-05,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,9.704202238935976e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701721191406,0.0,0.0,7.167517469497398e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667785644531,0.0,0.0,9.70424443949014e-05,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,0.0004603255947586,290.4039611816406,294.1499938964844,253.34051513671875,252.6148834228516,255.13430786132807,253.4757080078125,289.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818981634452,3.747449905944222e-09,0.0009818944381549,-0.0088698724284768,0.0,0.0,0.0,-0.0066705849021673,60.0,-24.35626792907715,-0.0,-6.573435484824587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530212402344,0.0,0.0,9.216866601491348e-05,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,9.705768752610312e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,7.168673619162291e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,9.705810225568712e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075012207031,0.0,0.0,0.0004603998968377,290.3920288085937,294.1499938964844,253.314682006836,252.5923614501953,255.10289001464844,253.4559936523437,289.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820564882829,3.765961320567612e-09,0.0009820526465773,-0.0089183747768402,0.0,0.0,0.0,-0.0066797616891562,60.0,-24.36181640625,-0.0,-6.575555744348095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530212402344,0.0,0.0,9.216866601491348e-05,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,9.705768752610312e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,7.168673619162291e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,9.705810225568712e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075012207031,0.0,0.0,0.0004603998968377,290.3920288085937,294.1499938964844,253.314682006836,252.5923614501953,255.10289001464844,253.4559936523437,289.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820564882829,3.765961320567612e-09,0.0009820526465773,-0.0089183747768402,0.0,0.0,0.0,-0.0066797616891562,60.0,-24.36181640625,-0.0,-6.575555744348095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,9.220677748089656e-05,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,9.709782898426056e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74444580078125,0.0,0.0,7.171638571890071e-05,290.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435546875,0.0,0.0,9.709824371384455e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,0.0004605902940966,290.3800354003906,294.1499938964844,253.28836059570312,252.56944274902344,255.0715484619141,253.4351806640625,289.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824624285101,3.8134362334574234e-09,0.0009824585868045,-0.0090427678078413,0.0,0.0,0.0,-0.0067032966762781,60.0,-24.37407684326172,-0.0,-6.580994238447603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,9.220677748089656e-05,292.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,9.709782898426056e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74444580078125,0.0,0.0,7.171638571890071e-05,290.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435546875,0.0,0.0,9.709824371384455e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,0.0004605902940966,290.3800354003906,294.1499938964844,253.28836059570312,252.56944274902344,255.0715484619141,253.4351806640625,289.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824624285101,3.8134362334574234e-09,0.0009824585868045,-0.0090427678078413,0.0,0.0,0.0,-0.0067032966762781,60.0,-24.37407684326172,-0.0,-6.580994238447603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,9.226462134392932e-05,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,9.71587433014065e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,7.17613729648292e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318664550781,0.0,0.0,9.715914347907528e-05,291.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780517578125,0.0,0.0,0.0004608792369253,290.3679504394531,294.1499938964844,253.2615661621093,252.546142578125,255.040283203125,253.41323852539065,289.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830784983932,3.885480825971399e-09,0.0009830745402723,-0.0092315347865223,0.0,0.0,0.0,-0.006739011965692,60.0,-24.392248153686523,-0.0,-6.589250745037134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,9.226462134392932e-05,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,9.71587433014065e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,7.17613729648292e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318664550781,0.0,0.0,9.715914347907528e-05,291.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780517578125,0.0,0.0,0.0004608792369253,290.3679504394531,294.1499938964844,253.2615661621093,252.546142578125,255.040283203125,253.41323852539065,289.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830784983932,3.885480825971399e-09,0.0009830745402723,-0.0092315347865223,0.0,0.0,0.0,-0.006739011965692,60.0,-24.392248153686523,-0.0,-6.589250745037134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143859863281,0.0,0.0,9.233978926204144e-05,291.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51153564453125,0.0,0.0,9.72378984442912e-05,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185363769531,0.0,0.0,7.181983528425917e-05,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,9.723829862195998e-05,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633117675781,0.0,0.0,0.0004612547345459,290.3558044433594,294.1499938964844,253.2343139648437,252.52247619628903,255.00906372070312,253.38995361328125,289.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838792029768,3.979119700403544e-09,0.0009838752448558,-0.0094768805429339,0.0,0.0,0.0,-0.0067854328081011,60.0,-24.415882110595703,-0.0,-6.599990598488148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143859863281,0.0,0.0,9.233978926204144e-05,291.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51153564453125,0.0,0.0,9.72378984442912e-05,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185363769531,0.0,0.0,7.181983528425917e-05,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,9.723829862195998e-05,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633117675781,0.0,0.0,0.0004612547345459,290.3558044433594,294.1499938964844,253.2343139648437,252.52247619628903,255.00906372070312,253.38995361328125,289.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838792029768,3.979119700403544e-09,0.0009838752448558,-0.0094768805429339,0.0,0.0,0.0,-0.0067854328081011,60.0,-24.415882110595703,-0.0,-6.599990598488148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079162597656,0.0,0.0,9.23824482015334e-05,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,9.72828274825588e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,7.185301365097985e-05,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,9.728322038426997e-05,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0004614678327925,290.3497009277344,294.1499938964844,253.22052001953125,252.5105133056641,254.9934539794922,253.3778533935547,289.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.032260303432622e-09,0.0009843296138569,-0.0096161141991615,0.0,0.0,0.0,-0.006811776664108,60.0,-24.42931365966797,-0.0,-6.606089186789177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,9.242805390385912e-05,291.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,9.733085607877e-05,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,7.18884912203066e-05,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082763671875,0.0,0.0,9.733124898048118e-05,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485107421875,0.0,0.0,0.0004616956866811,290.3435974121094,294.1499938964844,253.2066192626953,252.4984741210937,254.9778747558593,253.36541748046875,289.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089078409208469e-09,0.0009848155314102,-0.009764983318746,0.0,0.0,0.0,-0.0068399440497159,60.0,-24.443750381469727,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,9.252590098185463e-05,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,9.743389819050208e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69244384765625,0.0,0.0,7.196459046099335e-05,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964050292969,0.0,0.0,9.743428381625564e-05,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0004621844564098,290.3312683105469,294.1499938964844,253.17849731445312,252.47413635253903,254.9467163085937,253.33956909179688,289.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858619887381,4.210966242368386e-09,0.0009858577977865,-0.0100843403488397,0.0,0.0,0.0,-0.0069003691896796,60.0,-24.474994659423828,-0.0,-6.626618898053493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,9.252590098185463e-05,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,9.743389819050208e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69244384765625,0.0,0.0,7.196459046099335e-05,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964050292969,0.0,0.0,9.743428381625564e-05,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0004621844564098,290.3312683105469,294.1499938964844,253.17849731445312,252.47413635253903,254.9467163085937,253.33956909179688,289.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858619887381,4.210966242368386e-09,0.0009858577977865,-0.0100843403488397,0.0,0.0,0.0,-0.0069003691896796,60.0,-24.474994659423828,-0.0,-6.626618898053493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,9.263004903914408e-05,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,9.754356869962066e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,7.204559369711205e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,9.754396160133184e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.0004627047164831,290.31890869140625,294.1499938964844,253.1499938964844,252.4495086669922,254.91555786132807,253.3124389648437,289.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340709569561341e-09,0.0009869672358036,-0.0104242758825421,0.0,0.0,0.0,-0.006964688654989,60.0,-24.50872611999512,-0.0,-6.641543848218134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,9.263004903914408e-05,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,9.754356869962066e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,7.204559369711205e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,9.754396160133184e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.0004627047164831,290.31890869140625,294.1499938964844,253.1499938964844,252.4495086669922,254.91555786132807,253.3124389648437,289.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340709569561341e-09,0.0009869672358036,-0.0104242758825421,0.0,0.0,0.0,-0.006964688654989,60.0,-24.50872611999512,-0.0,-6.641543848218134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622009277344,0.0,0.0,9.274002513848244e-05,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,9.765938011696562e-05,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,7.21311298548244e-05,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,9.765976574271916e-05,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039855957031,0.0,0.0,0.000463254051283,290.30645751953125,294.1499938964844,253.11959838867188,252.4232635498047,254.8843994140625,253.2840270996093,289.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.4777097585324555e-09,0.0009881387231871,-0.0107832206413149,0.0,0.0,0.0,-0.0070326053537428,60.0,-24.544857025146484,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622009277344,0.0,0.0,9.274002513848244e-05,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,9.765938011696562e-05,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,7.21311298548244e-05,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,9.765976574271916e-05,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039855957031,0.0,0.0,0.000463254051283,290.30645751953125,294.1499938964844,253.11959838867188,252.4232635498047,254.8843994140625,253.2840270996093,289.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.4777097585324555e-09,0.0009881387231871,-0.0107832206413149,0.0,0.0,0.0,-0.0070326053537428,60.0,-24.544857025146484,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,9.285793930757792e-05,291.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,9.778355888556688e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,7.222284330055118e-05,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,9.778393723536284e-05,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.0004638431128114,290.2939147949219,294.1499938964844,253.08599853515625,252.394287109375,254.85317993164065,253.25401306152344,289.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.6246078078127084e-09,0.0009893948445096,-0.0111680924892425,0.0,0.0,0.0,-0.007105428725481,60.0,-24.5845890045166,-0.0,-6.674260788486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
