time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605040,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,9.285793930757792e-05,291.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,9.778355888556688e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,7.222284330055118e-05,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,9.778393723536284e-05,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.0004638431128114,290.2939147949219,294.1499938964844,253.08599853515625,252.394287109375,254.85317993164065,253.25401306152344,289.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.6246078078127084e-09,0.0009893948445096,-0.0111680924892425,0.0,0.0,0.0,-0.007105428725481,60.0,-24.5845890045166,-0.0,-6.674260788486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424255371094,0.0,0.0,9.291926107835025e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.452880859375,0.0,0.0,9.784814028535038e-05,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463317871094,0.0,0.0,7.227053720271215e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,9.78485113591887e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816162109375,0.0,0.0,0.000464149430627,290.2876281738281,294.1499938964844,253.0680694580078,252.3788604736328,254.8375244140625,253.2382659912109,289.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.701003586404795e-09,0.0009900480508804,-0.011368247680366,0.0,0.0,0.0,-0.0071433018893003,60.0,-24.6059513092041,-0.0,-6.683077913294255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,9.29818706936203e-05,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,9.79140677372925e-05,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396789550781,0.0,0.0,7.231923518702388e-05,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482482910156,0.0,0.0,9.791443881113082e-05,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7741394042969,0.0,0.0,0.000464462180389,290.28131103515625,294.1499938964844,253.04946899414065,252.3628387451172,254.82183837890625,253.22195434570312,289.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778997197973922e-09,0.0009907149942591,-0.0115725873038172,0.0,0.0,0.0,-0.007181966677308,60.0,-24.62821578979492,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,9.310953464591876e-05,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,9.804851288208738e-05,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,7.241853018058464e-05,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,9.804887667996808e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.000465099903522,290.26861572265625,294.1499938964844,253.0103302001953,252.32913208007807,254.79031372070312,253.1876373291016,289.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938042419411204e-09,0.000992075074464,-0.0119892749935388,0.0,0.0,0.0,-0.007260812446475,60.0,-24.67504119873047,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,9.310953464591876e-05,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,9.804851288208738e-05,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,7.241853018058464e-05,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,9.804887667996808e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.000465099903522,290.26861572265625,294.1499938964844,253.0103302001953,252.32913208007807,254.79031372070312,253.1876373291016,289.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938042419411204e-09,0.000992075074464,-0.0119892749935388,0.0,0.0,0.0,-0.007260812446475,60.0,-24.67504119873047,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.323854465037584e-05,291.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,9.81843622867018e-05,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,7.251886563608423e-05,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.818473336054012e-05,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,0.0004657443496398,290.255859375,294.1499938964844,252.9688873291016,252.2934417724609,254.7585906982422,253.1510162353516,289.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098760080812781e-09,0.0009934493573382,-0.0124103380367159,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.72422790527344,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.323854465037584e-05,291.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,9.81843622867018e-05,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,7.251886563608423e-05,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.818473336054012e-05,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,0.0004657443496398,290.255859375,294.1499938964844,252.9688873291016,252.2934417724609,254.7585906982422,253.1510162353516,289.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098760080812781e-09,0.0009934493573382,-0.0124103380367159,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.72422790527344,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,9.33668707148172e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.414306640625,0.0,0.0,9.831949864747004e-05,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,7.26186772226356e-05,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,9.831986244535074e-05,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,0.0004663853906095,290.2430114746094,294.1499938964844,252.9254150390625,252.25601196289065,254.7266540527344,253.1123046875,289.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.77497673034668,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,9.33668707148172e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.414306640625,0.0,0.0,9.831949864747004e-05,290.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,7.26186772226356e-05,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,9.831986244535074e-05,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,0.0004663853906095,290.2430114746094,294.1499938964844,252.9254150390625,252.25601196289065,254.7266540527344,253.1123046875,289.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.77497673034668,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,9.349209722131492e-05,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,9.84513753792271e-05,290.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,7.271607319125906e-05,290.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,9.84517319011502e-05,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,0.0004670109483413,290.2301025390625,294.1499938964844,252.8802185058593,252.2170867919922,254.6944580078125,253.07131958007807,289.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.826663970947266,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,9.349209722131492e-05,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,9.84513753792271e-05,290.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,7.271607319125906e-05,290.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,9.84517319011502e-05,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,0.0004670109483413,290.2301025390625,294.1499938964844,252.8802185058593,252.2170867919922,254.6944580078125,253.07131958007807,289.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.826663970947266,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,9.355291695101188e-05,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,9.851542563410476e-05,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,7.276338146766648e-05,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,9.851578215602784e-05,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,0.0004673147632274,290.2236022949219,294.1499938964844,252.8570709228516,252.1971435546875,254.67825317382807,253.05001831054688,289.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.85260391235352,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,9.361231786897406e-05,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,9.85779770417139e-05,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5725402832031,0.0,0.0,7.280957652255893e-05,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48663330078125,0.0,0.0,9.857832628767936e-05,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69891357421875,0.0,0.0,0.0004676114767789,290.21710205078125,294.1499938964844,252.83360290527344,252.1769256591797,254.66197204589844,253.0281982421875,289.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.87847900390625,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,9.372609201818705e-05,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,9.869779023574664e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,7.289807399502024e-05,290.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,9.869813948171212e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0004681798163801,290.2040405273437,294.1499938964844,252.78585815429688,252.13577270507807,254.6291961669922,252.9831085205078,289.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.92974281311035,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,9.372609201818705e-05,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,9.869779023574664e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,7.289807399502024e-05,290.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,9.869813948171212e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0004681798163801,290.2040405273437,294.1499938964844,252.78585815429688,252.13577270507807,254.6291961669922,252.9831085205078,289.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.92974281311035,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,9.383202996104956e-05,291.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,9.880935249384493e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,7.298047421500087e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,9.88097017398104e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,0.0004687090404331,290.19091796875,294.1499938964844,252.73727416992188,252.0938873291016,254.5960998535156,252.936264038086,289.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.97982406616211,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,9.383202996104956e-05,291.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,9.880935249384493e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,7.298047421500087e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,9.88097017398104e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,0.0004687090404331,290.19091796875,294.1499938964844,252.73727416992188,252.0938873291016,254.5960998535156,252.936264038086,289.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.97982406616211,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,9.392929496243596e-05,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,9.89117761491798e-05,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,7.305612234631553e-05,290.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,9.891211811918764e-05,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0004691948997788,290.1777038574219,294.1499938964844,252.68817138671875,252.051513671875,254.5626983642578,252.8879547119141,289.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-25.028261184692383,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,9.392929496243596e-05,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,9.89117761491798e-05,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,7.305612234631553e-05,290.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,9.891211811918764e-05,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0004691948997788,290.1777038574219,294.1499938964844,252.68817138671875,252.051513671875,254.5626983642578,252.8879547119141,289.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-25.028261184692383,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144958496094,0.0,0.0,9.401737042935564e-05,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,9.90045300568454e-05,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,7.312462548725307e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43621826171875,0.0,0.0,9.900487202685326e-05,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0004696348914876,290.1644287109375,294.1499938964844,252.6388397216797,252.0089111328125,254.5289764404297,252.83853149414065,289.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-25.074642181396484,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144958496094,0.0,0.0,9.401737042935564e-05,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,9.90045300568454e-05,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,7.312462548725307e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43621826171875,0.0,0.0,9.900487202685326e-05,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0004696348914876,290.1644287109375,294.1499938964844,252.6388397216797,252.0089111328125,254.5289764404297,252.83853149414065,289.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-25.074642181396484,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,9.405783930560574e-05,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402404785156,0.0,0.0,9.904714534059168e-05,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,7.315609400393441e-05,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298400878906,0.0,0.0,9.904748003464192e-05,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,0.0004698370175901,290.15777587890625,294.1499938964844,252.6141662597656,251.98760986328125,254.5119781494141,252.81349182128903,289.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119417417238537e-09,0.0010021772468462,-0.0150841865688562,0.0,0.0,0.0,-0.0078464718535542,60.0,-25.096912384033203,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,9.409805352333932e-05,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,9.908949868986384e-05,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,7.31873806216754e-05,290.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234619140625,0.0,0.0,9.908983338391408e-05,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62286376953125,0.0,0.0,0.0004700379213318,290.1510925292969,294.1499938964844,252.5895538330078,251.96633911132807,254.4949188232422,252.78826904296875,289.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169519561893821e-09,0.0010026056552305,-0.0152154322713613,0.0,0.0,0.0,-0.0078713102266192,60.0,-25.11881446838379,-0.0,-6.853704803688744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,9.419239358976483e-05,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,9.918884461512788e-05,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,7.326075137825683e-05,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,9.918917930917814e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,0.0004705091996584,290.1376647949219,294.1499938964844,252.5406494140625,251.924057006836,254.4605865478516,252.73741149902344,289.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287045550834591e-09,0.0010036105522885,-0.0155232977122068,0.0,0.0,0.0,-0.0079295728355646,60.0,-25.16377067565918,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,9.419239358976483e-05,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,9.918884461512788e-05,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,7.326075137825683e-05,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,9.918917930917814e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,0.0004705091996584,290.1376647949219,294.1499938964844,252.5406494140625,251.924057006836,254.4605865478516,252.73741149902344,289.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287045550834591e-09,0.0010036105522885,-0.0155232977122068,0.0,0.0,0.0,-0.0079295728355646,60.0,-25.16377067565918,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.426566248293966e-05,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,9.926599886966868e-05,290.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,7.331773667829111e-05,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39776611328125,0.0,0.0,9.926632628776132e-05,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0004708751803264,290.1241760253906,294.1499938964844,252.4923858642578,251.8823089599609,254.42596435546875,252.68624877929688,289.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378314321153766e-09,0.0010043912334367,-0.0157623775303363,0.0,0.0,0.0,-0.0079748192802071,60.0,-25.20783424377441,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.426566248293966e-05,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,9.926599886966868e-05,290.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,7.331773667829111e-05,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39776611328125,0.0,0.0,9.926632628776132e-05,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0004708751803264,290.1241760253906,294.1499938964844,252.4923858642578,251.8823089599609,254.42596435546875,252.68624877929688,289.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378314321153766e-09,0.0010043912334367,-0.0157623775303363,0.0,0.0,0.0,-0.0079748192802071,60.0,-25.20783424377441,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,9.42702972679399e-05,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,9.927088831318542e-05,290.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,7.332134555326775e-05,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,9.927121573127806e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,0.0004708983469754,290.11065673828125,294.1499938964844,252.44509887695312,251.8413543701172,254.39111328125,252.6355895996093,289.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384081707722089e-09,0.0010044407099485,-0.0157774854451417,0.0,0.0,0.0,-0.0079776793718338,60.0,-25.2385311126709,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,9.42702972679399e-05,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,9.927088831318542e-05,290.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,7.332134555326775e-05,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,9.927121573127806e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,0.0004708983469754,290.11065673828125,294.1499938964844,252.44509887695312,251.8413543701172,254.39111328125,252.6355895996093,289.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384081707722089e-09,0.0010044407099485,-0.0157774854451417,0.0,0.0,0.0,-0.0079776793718338,60.0,-25.2385311126709,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,9.421532013220713e-05,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,9.921300079440698e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,7.327858475036919e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,9.9213320936542e-05,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,0.000470623752335,290.0970458984375,294.1499938964844,252.3990478515625,251.80145263671875,254.3560485839844,252.5862274169922,289.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315573841675359e-09,0.0010038550244644,-0.0155980279669165,0.0,0.0,0.0,-0.0079437177628278,60.0,-25.25240135192871,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,9.421532013220713e-05,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,9.921300079440698e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,7.327858475036919e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,9.9213320936542e-05,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,0.000470623752335,290.0970458984375,294.1499938964844,252.3990478515625,251.80145263671875,254.3560485839844,252.5862274169922,289.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315573841675359e-09,0.0010038550244644,-0.0155980279669165,0.0,0.0,0.0,-0.0079437177628278,60.0,-25.25240135192871,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,9.416984539711848e-05,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,9.916511044139042e-05,290.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,7.324320904444903e-05,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,9.916542330756783e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538635253906,0.0,0.0,0.0004703965969383,290.0902404785156,294.1499938964844,252.3765869140625,251.7819976806641,254.3384704589844,252.5622100830078,289.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258906726230862e-09,0.0010033705038949,-0.0154495863243937,0.0,0.0,0.0,-0.0079156253486871,60.0,-25.25337028503418,-0.0,-6.864159729502718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,9.41229227464646e-05,291.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,9.91156994132325e-05,290.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346923828125,0.0,0.0,7.320671284105629e-05,290.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35888671875,0.0,0.0,9.911601227940992e-05,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0004701621946878,290.0834350585937,294.1499938964844,252.35455322265625,251.76287841796875,254.3208465576172,252.53860473632807,289.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200439273129632e-09,0.001002870616503,-0.0152964275330305,0.0,0.0,0.0,-0.0078866407275199,60.0,-25.251996994018555,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,9.405038872500882e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.903932368615642e-05,290.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,7.315030234167352e-05,290.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,9.903963655233385e-05,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,0.0004697999102063,290.0697631835937,294.1499938964844,252.3119201660156,251.72589111328125,254.28553771972656,252.4926605224609,289.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-25.248720169067383,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,9.405038872500882e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.903932368615642e-05,290.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,7.315030234167352e-05,290.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,9.903963655233385e-05,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,0.0004697999102063,290.0697631835937,294.1499938964844,252.3119201660156,251.72589111328125,254.28553771972656,252.4926605224609,289.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-25.248720169067383,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,9.397932444699109e-05,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.896449046209456e-05,290.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,7.309503416763619e-05,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,9.896479605231434e-05,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.00046944495989,290.0560607910156,294.1499938964844,252.2714233398437,251.69073486328125,254.25015258789065,252.44825744628903,289.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277143016457,0.0,0.0,0.0,-0.0077979387715458,60.0,-25.245868682861328,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,9.397932444699109e-05,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.896449046209456e-05,290.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,7.309503416763619e-05,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,9.896479605231434e-05,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.00046944495989,290.0560607910156,294.1499938964844,252.2714233398437,251.69073486328125,254.25015258789065,252.44825744628903,289.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277143016457,0.0,0.0,0.0,-0.0077979387715458,60.0,-25.245868682861328,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,9.390512423124164e-05,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.888635395327584e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,7.303731399588287e-05,290.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,9.888665954349564e-05,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001220703125,0.0,0.0,0.0004690742935054,290.04229736328125,294.1499938964844,252.23336791992188,251.65768432617188,254.2147216796875,252.4056701660156,289.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-25.24104118347168,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,9.390512423124164e-05,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.888635395327584e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,7.303731399588287e-05,290.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,9.888665954349564e-05,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001220703125,0.0,0.0,0.0004690742935054,290.04229736328125,294.1499938964844,252.23336791992188,251.65768432617188,254.2147216796875,252.4056701660156,289.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-25.24104118347168,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
