time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607380,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756408691406,0.0,0.0,9.382869757246226e-05,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.880588186206296e-05,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,7.29778766981326e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,9.880618017632514e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,0.0004686925676651,290.02850341796875,294.1499938964844,252.19805908203125,251.6269989013672,254.17930603027344,252.3651428222656,289.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-25.23371315002441,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756408691406,0.0,0.0,9.382869757246226e-05,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.880588186206296e-05,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,7.29778766981326e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,9.880618017632514e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,0.0004686925676651,290.02850341796875,294.1499938964844,252.19805908203125,251.6269989013672,254.17930603027344,252.3651428222656,289.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-25.23371315002441,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,9.37899894779548e-05,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.87651219475083e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,7.294776878552511e-05,290.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,9.876541298581289e-05,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,0.0004684992018155,290.0216064453125,294.1499938964844,252.1815185546875,251.6126251220703,254.16162109375,252.34573364257807,289.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-25.22908592224121,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36163330078125,0.0,0.0,9.375115769216792e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,9.87242310657166e-05,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,7.291756628546864e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,9.872452210402116e-05,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0004683052247855,290.0146789550781,294.1499938964844,252.1657867431641,251.59893798828125,254.1439666748047,252.3268585205078,289.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829263255,0.0,0.0,0.0,-0.0076569956727325,60.0,-25.22392845153809,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,9.36736905714497e-05,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.864266030490398e-05,290.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,7.285731408046558e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,9.864295134320856e-05,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0004679183184634,290.00079345703125,294.1499938964844,252.1368560791016,251.57376098632807,254.1087341308593,252.29071044921875,289.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-25.211971282958984,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,9.36736905714497e-05,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.864266030490398e-05,290.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,7.285731408046558e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,9.864295134320856e-05,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0004679183184634,290.00079345703125,294.1499938964844,252.1368560791016,251.57376098632807,254.1087341308593,252.29071044921875,289.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-25.211971282958984,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,9.35976131586358e-05,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.85625447356142e-05,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,7.279813871718943e-05,290.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,9.856283577391878e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,0.0004675382806453,289.9869079589844,294.1499938964844,252.111557006836,251.5517425537109,254.07369995117188,252.2572631835937,289.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-25.19761276245117,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,9.35976131586358e-05,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.85625447356142e-05,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,7.279813871718943e-05,290.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,9.856283577391878e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,0.0004675382806453,289.9869079589844,294.1499938964844,252.111557006836,251.5517425537109,254.07369995117188,252.2572631835937,289.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-25.19761276245117,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,9.35237476369366e-05,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.84847647487186e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.274069503182545e-05,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.848504851106554e-05,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,0.0004671693313866,289.97296142578125,294.1499938964844,252.09019470214844,251.5331420898437,254.0388946533203,252.2261657714844,289.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850260295212e-09,0.000996486400254,-0.0133406100794672,0.0,0.0,0.0,-0.007516523823142,60.0,-25.1813907623291,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,9.35237476369366e-05,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.84847647487186e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.274069503182545e-05,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.848504851106554e-05,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,0.0004671693313866,289.97296142578125,294.1499938964844,252.09019470214844,251.5331420898437,254.0388946533203,252.2261657714844,289.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850260295212e-09,0.000996486400254,-0.0133406100794672,0.0,0.0,0.0,-0.007516523823142,60.0,-25.1813907623291,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,9.34534618863836e-05,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.841075370786712e-05,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,7.268602348631248e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.841103747021408e-05,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,0.0004668182518798,289.958984375,294.1499938964844,252.07305908203125,251.51821899414065,254.00440979003903,252.1981506347656,289.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366271871309891e-09,0.0009957375004887,-0.0131111741065979,0.0,0.0,0.0,-0.0074731074273586,60.0,-25.16297149658203,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,9.34534618863836e-05,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.841075370786712e-05,290.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,7.268602348631248e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.841103747021408e-05,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,0.0004668182518798,289.958984375,294.1499938964844,252.07305908203125,251.51821899414065,254.00440979003903,252.1981506347656,289.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366271871309891e-09,0.0009957375004887,-0.0131111741065979,0.0,0.0,0.0,-0.0074731074273586,60.0,-25.16297149658203,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,9.341987606603652e-05,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.837539255386218e-05,290.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,7.265990279847756e-05,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,9.837566904025152e-05,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0004666505265049,289.9519958496094,294.1499938964844,252.066162109375,251.51222229003903,253.9873046875,252.185302734375,289.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324428009600979e-09,0.0009953796397894,-0.0130015509203076,0.0,0.0,0.0,-0.0074523636139929,60.0,-25.153045654296875,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,9.338757809018716e-05,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.834138472797348e-05,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,7.26347861927934e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.834166121436284e-05,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,0.0004664891748689,289.9449768066406,294.1499938964844,252.06044006347656,251.5072479248047,253.9703063964844,252.1731109619141,289.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324123561382,60.0,-25.14270782470703,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,9.332703484687954e-05,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.827763278735802e-05,290.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,7.25876961951144e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.827790199778974e-05,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,0.0004661867860704,289.930908203125,294.1499938964844,252.0526580810547,251.50045776367188,253.9366149902344,252.1511383056641,289.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-25.120615005493164,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,9.332703484687954e-05,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.827763278735802e-05,290.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,7.25876961951144e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.827790199778974e-05,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,0.0004661867860704,289.930908203125,294.1499938964844,252.0526580810547,251.50045776367188,253.9366149902344,252.1511383056641,289.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-25.120615005493164,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,9.327271982328966e-05,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.822043648455292e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,7.254545198520645e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.822070569498464e-05,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,0.0004659154801629,289.9168395996094,294.1499938964844,252.0500030517578,251.4981384277344,253.90350341796875,252.13282775878903,288.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063574853888e-09,0.0009938116418197,-0.0125211663544178,0.0,0.0,0.0,-0.0073614614084362,60.0,-25.096580505371094,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,9.327271982328966e-05,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.822043648455292e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,7.254545198520645e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.822070569498464e-05,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,0.0004659154801629,289.9168395996094,294.1499938964844,252.0500030517578,251.4981384277344,253.90350341796875,252.13282775878903,288.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063574853888e-09,0.0009938116418197,-0.0125211663544178,0.0,0.0,0.0,-0.0073614614084362,60.0,-25.096580505371094,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.323066478827968e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.8176155006513e-05,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,7.251273927977309e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.817641694098712e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0004657054087147,289.9027099609375,294.1499938964844,252.0500030517578,251.4981384277344,253.8709259033203,252.1177215576172,288.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088660604002371e-09,0.000993363559246,-0.012383877299726,0.0,0.0,0.0,-0.0073354826308786,60.0,-25.07220458984375,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.323066478827968e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.8176155006513e-05,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,7.251273927977309e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.817641694098712e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0004657054087147,289.9027099609375,294.1499938964844,252.0500030517578,251.4981384277344,253.8709259033203,252.1177215576172,288.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088660604002371e-09,0.000993363559246,-0.012383877299726,0.0,0.0,0.0,-0.0073354826308786,60.0,-25.07220458984375,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.320470417151228e-05,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.814881923375653e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,7.249254849739373e-05,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.814908116823062e-05,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.00046557575115,289.8885498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.83897399902344,252.1056365966797,288.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056305596440325e-09,0.0009930867236107,-0.0122991120442748,0.0,0.0,0.0,-0.0073194429278373,60.0,-25.05104637145996,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.320470417151228e-05,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.814881923375653e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,7.249254849739373e-05,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.814908116823062e-05,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.00046557575115,289.8885498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.83897399902344,252.1056365966797,288.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056305596440325e-09,0.0009930867236107,-0.0122991120442748,0.0,0.0,0.0,-0.0073194429278373,60.0,-25.05104637145996,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,9.319796663476154e-05,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.814172517508268e-05,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,7.248730980791152e-05,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.81419871095568e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,0.0004655420780181,289.8814392089844,294.1499938964844,252.0500030517578,251.4981384277344,253.8232269287109,252.1005096435547,288.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.0479060931252215e-09,0.0009930148953571,-0.0122771058231592,0.0,0.0,0.0,-0.0073152785189449,60.0,-25.042064666748047,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.31950708036311e-05,291.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.813867654884234e-05,290.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,7.248505426105112e-05,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.813893848331644e-05,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,0.0004655276425182,289.87432861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8076171875,252.0958404541016,288.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-25.034076690673828,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.320030949311332e-05,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.81441990006715e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,7.248912879731506e-05,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.8144453659188e-05,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999572753906,0.0,0.0,0.0004655538068618,289.8600769042969,294.1499938964844,252.0500030517578,251.4981384277344,253.7767944335937,252.0877380371093,288.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-25.021034240722656,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.320030949311332e-05,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.81441990006715e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,7.248912879731506e-05,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.8144453659188e-05,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999572753906,0.0,0.0,0.0004655538068618,289.8600769042969,294.1499938964844,252.0500030517578,251.4981384277344,253.7767944335937,252.0877380371093,288.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-25.021034240722656,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.321988909505308e-05,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.81648190645501e-05,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.250435737660155e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.81650737230666e-05,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0004656516539398,289.8457946777344,294.1499938964844,252.0500030517578,251.4981384277344,253.74647521972656,252.08094787597656,288.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075200704141025e-09,0.0009932481916621,-0.0123486146330833,0.0,0.0,0.0,-0.0073288092389702,60.0,-25.01174736022949,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.321988909505308e-05,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.81648190645501e-05,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.250435737660155e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.81650737230666e-05,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0004656516539398,289.8457946777344,294.1499938964844,252.0500030517578,251.4981384277344,253.74647521972656,252.08094787597656,288.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075200704141025e-09,0.0009932481916621,-0.0123486146330833,0.0,0.0,0.0,-0.0073288092389702,60.0,-25.01174736022949,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.325187420472504e-05,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.819849947234616e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,7.252923387568444e-05,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.819874685490504e-05,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,0.0004658114048652,289.8314514160156,294.1499938964844,252.0500030517578,251.4981384277344,253.71669006347656,252.0753936767578,288.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115038170799835e-09,0.0009935888228937,-0.0124529832974076,0.0,0.0,0.0,-0.0073485583998262,60.0,-25.0063419342041,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.325187420472504e-05,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.819849947234616e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,7.252923387568444e-05,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.819874685490504e-05,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,0.0004658114048652,289.8314514160156,294.1499938964844,252.0500030517578,251.4981384277344,253.71669006347656,252.0753936767578,288.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115038170799835e-09,0.0009935888228937,-0.0124529832974076,0.0,0.0,0.0,-0.0073485583998262,60.0,-25.0063419342041,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.329579188488424e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.824475273489952e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.256339449668303e-05,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.82449928415008e-05,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,0.0004660307895392,289.8170471191406,294.1499938964844,252.0500030517578,251.4981384277344,253.68739318847656,252.0707244873047,288.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169743744204425e-09,0.0009940565796568,-0.0125963045284152,0.0,0.0,0.0,-0.0073756780475378,60.0,-25.00400161743164,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.329579188488424e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.824475273489952e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.256339449668303e-05,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.82449928415008e-05,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,0.0004660307895392,289.8170471191406,294.1499938964844,252.0500030517578,251.4981384277344,253.68739318847656,252.0707244873047,288.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169743744204425e-09,0.0009940565796568,-0.0125963045284152,0.0,0.0,0.0,-0.0073756780475378,60.0,-25.00400161743164,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.332159243058412e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.827192116063088e-05,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,7.258346158778295e-05,290.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.827216854318976e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0004661596904043,289.8098449707031,294.1499938964844,252.0500030517578,251.4981384277344,253.6729431152344,252.0687255859375,288.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201885144856533e-09,0.0009943314362317,-0.012680510058999,0.0,0.0,0.0,-0.0073916115798056,60.0,-25.004085540771484,-0.0,-6.741034042079265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.334999049315228e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.830182534642518e-05,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.2605544119142e-05,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.830206545302644e-05,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0004663015424739,289.8026123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.6586151123047,252.06690979003903,288.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.2372586267779306e-09,0.0009946338832378,-0.0127731831744313,0.0,0.0,0.0,-0.0074091479182243,60.0,-25.0048770904541,-0.0,-6.745136715835542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.34130948735401e-05,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,9.836828394327311e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,7.265462772920728e-05,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.83685240498744e-05,291.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,0.0004666167951654,289.7881164550781,294.1499938964844,252.0500030517578,251.4981384277344,253.6303253173828,252.0637359619141,288.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791470244526,0.0,0.0,0.0,-0.0074481219053268,60.0,-25.008180618286133,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.34130948735401e-05,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,9.836828394327311e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,7.265462772920728e-05,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.83685240498744e-05,291.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,0.0004666167951654,289.7881164550781,294.1499938964844,252.0500030517578,251.4981384277344,253.6303253173828,252.0637359619141,288.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791470244526,0.0,0.0,0.0,-0.0074481219053268,60.0,-25.008180618286133,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.348366438644008e-05,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.84426005743444e-05,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.270951755344868e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.844283340498804e-05,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0004669693007599,289.7735900878906,294.1499938964844,252.0500030517578,251.4981384277344,253.6024932861328,252.0611114501953,288.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-25.013717651367188,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.348366438644008e-05,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.84426005743444e-05,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.270951755344868e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.844283340498804e-05,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0004669693007599,289.7735900878906,294.1499938964844,252.0500030517578,251.4981384277344,253.6024932861328,252.0611114501953,288.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-25.013717651367188,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.355982911074534e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.852280345512554e-05,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.276875840034336e-05,290.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.85230435617268e-05,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004673497751355,289.75897216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5751342773437,252.05894470214844,288.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-25.021034240722656,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
