time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609720,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.355982911074534e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.852280345512554e-05,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.276875840034336e-05,290.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.85230435617268e-05,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004673497751355,289.75897216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5751342773437,252.05894470214844,288.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-25.021034240722656,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.363971912534907e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.860693535301834e-05,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.283088780241087e-05,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,9.860716090770438e-05,291.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004677488468587,289.74432373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.5482788085937,252.0572052001953,288.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-25.02960968017578,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.363971912534907e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.860693535301834e-05,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.283088780241087e-05,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,9.860716090770438e-05,291.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004677488468587,289.74432373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.5482788085937,252.0572052001953,288.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-25.02960968017578,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.368043538415805e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.864981257123873e-05,290.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.286256004590541e-05,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.865004540188238e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0004679522535298,289.7369689941406,294.1499938964844,252.0500030517578,251.4981384277344,253.53501892089844,252.05645751953125,288.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-25.0342025756836,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.372137719765306e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,9.869292262010276e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.289439963642508e-05,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.869315545074642e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0004681567370425,289.7296142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.5218811035156,252.0557861328125,288.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-25.038902282714844,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,9.380292613059282e-05,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,9.877880074782296e-05,290.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,7.295783143490553e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.8779026302509e-05,291.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004685641033574,289.7148742675781,294.1499938964844,252.0500030517578,251.4981384277344,253.4959259033203,252.0546264648437,288.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-25.04839324951172,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,9.380292613059282e-05,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,9.877880074782296e-05,290.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,7.295783143490553e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.8779026302509e-05,291.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004685641033574,289.7148742675781,294.1499938964844,252.0500030517578,251.4981384277344,253.4959259033203,252.0546264648437,288.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-25.04839324951172,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.388280886923894e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,9.886292536975816e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,7.301996083697304e-05,290.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.88631509244442e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004689631459768,289.7000427246094,294.1499938964844,252.0500030517578,251.4981384277344,253.47036743164065,252.0536499023437,288.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-25.05769157409668,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.388280886923894e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,9.886292536975816e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,7.301996083697304e-05,290.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.88631509244442e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004689631459768,289.7000427246094,294.1499938964844,252.0500030517578,251.4981384277344,253.47036743164065,252.0536499023437,288.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-25.05769157409668,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.395914821652696e-05,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,9.894331742543729e-05,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,7.307933992706239e-05,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.894354298012332e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004693444934673,289.6851806640625,294.1499938964844,252.0500030517578,251.4981384277344,253.4452667236328,252.0529022216797,288.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011291597038,5.9961391407625805e-09,0.0010011231061071,-0.0147612458094954,0.0,0.0,0.0,-0.0077853580005466,60.0,-25.06624221801757,-0.0,-6.833447940834958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.395914821652696e-05,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,9.894331742543729e-05,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,7.307933992706239e-05,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.894354298012332e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004693444934673,289.6851806640625,294.1499938964844,252.0500030517578,251.4981384277344,253.4452667236328,252.0529022216797,288.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011291597038,5.9961391407625805e-09,0.0010011231061071,-0.0147612458094954,0.0,0.0,0.0,-0.0077853580005466,60.0,-25.06624221801757,-0.0,-6.833447940834958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,9.40309910220094e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.901897283270956e-05,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,7.313521928153932e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.901919111143798e-05,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0004697034019045,289.6702880859375,294.1499938964844,252.0500030517578,251.4981384277344,253.4206085205078,252.0522918701172,288.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018944740295,6.0856404360265515e-09,0.0010018884204328,-0.0149957044050097,0.0,0.0,0.0,-0.0078297276049852,60.0,-25.0737533569336,-0.0,-6.843900735020726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,9.40309910220094e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.901897283270956e-05,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,7.313521928153932e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.901919111143798e-05,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0004697034019045,289.6702880859375,294.1499938964844,252.0500030517578,251.4981384277344,253.4206085205078,252.0522918701172,288.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018944740295,6.0856404360265515e-09,0.0010018884204328,-0.0149957044050097,0.0,0.0,0.0,-0.0078297276049852,60.0,-25.0737533569336,-0.0,-6.843900735020726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.406502067577094e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,9.905481419991702e-05,290.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,7.31616819393821e-05,290.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.905503247864544e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0004698733973782,289.6628112792969,294.1499938964844,252.0500030517578,251.4981384277344,253.408432006836,252.05203247070312,288.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002257107757,6.128035856534097e-09,0.0010022509377449,-0.0151067627593874,0.0,0.0,0.0,-0.0078507447615265,60.0,-25.07703399658203,-0.0,-6.84885534951718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,9.409791528014466e-05,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.908944775816052e-05,290.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,7.318726420635357e-05,290.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,9.908966603688896e-05,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004700376885011,289.6553039550781,294.1499938964844,252.0500030517578,251.4981384277344,253.3963623046875,252.0518035888672,288.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026075178757,6.169010191570123e-09,0.0010026013478636,-0.0152140976861119,0.0,0.0,0.0,-0.0078710578382015,60.0,-25.07999038696289,-0.0,-6.85364511809894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.418150875717402e-05,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.917747956933454e-05,290.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,7.325228216359392e-05,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.917769784806296e-05,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004704552702605,289.64031982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.3725433349609,252.0514068603516,288.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034980950877,6.273152663993642e-09,0.0010034918086603,-0.0154869053512811,0.0,0.0,0.0,-0.0079226857051253,60.0,-25.088058471679688,-0.0,-6.86582666276081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.418150875717402e-05,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.917747956933454e-05,290.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,7.325228216359392e-05,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.917769784806296e-05,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004704552702605,289.64031982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.3725433349609,252.0514068603516,288.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034980950877,6.273152663993642e-09,0.0010034918086603,-0.0154869053512811,0.0,0.0,0.0,-0.0079226857051253,60.0,-25.088058471679688,-0.0,-6.86582666276081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.42528058658354e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.92525601759553e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.330773951252922e-05,290.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.925277117872612e-05,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0004708114138338,289.625244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.34912109375,252.0511016845703,288.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042577050626,6.361970950052864e-09,0.0010042514186352,-0.0157195664942264,0.0,0.0,0.0,-0.007966716773808,60.0,-25.09609031677246,-0.0,-6.876224745155923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.42528058658354e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.92525601759553e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.330773951252922e-05,290.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.925277117872612e-05,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0004708114138338,289.625244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.34912109375,252.0511016845703,288.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042577050626,6.361970950052864e-09,0.0010042514186352,-0.0157195664942264,0.0,0.0,0.0,-0.007966716773808,60.0,-25.09609031677246,-0.0,-6.876224745155923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.427566692465916e-05,291.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,9.927663631970064e-05,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.332552195293829e-05,290.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,9.927684732247144e-05,291.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0004709256463684,289.6101379394531,294.1499938964844,252.0500030517578,251.4981384277344,253.3261108398437,252.0508575439453,288.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045014787465,6.390449502902129e-09,0.0010044950759038,-0.0157941654324531,0.0,0.0,0.0,-0.0079808356240391,60.0,-25.09571075439453,-0.0,-6.879560032757581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.427566692465916e-05,291.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,9.927663631970064e-05,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.332552195293829e-05,290.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,9.927684732247144e-05,291.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0004709256463684,289.6101379394531,294.1499938964844,252.0500030517578,251.4981384277344,253.3261108398437,252.0508575439453,288.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045014787465,6.390449502902129e-09,0.0010044950759038,-0.0157941654324531,0.0,0.0,0.0,-0.0079808356240391,60.0,-25.09571075439453,-0.0,-6.879560032757581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.42549086175859e-05,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.925478661898524e-05,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,7.330937660299242e-05,290.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,9.925499034579845e-05,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0004708219785243,289.5950012207031,294.1499938964844,252.0500030517578,251.4981384277344,253.3035125732422,252.05067443847656,288.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645826386959925e-09,0.0010042740032076,-0.0157264061272144,0.0,0.0,0.0,-0.0079680131748318,60.0,-25.084142684936523,-0.0,-6.8765302785323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.42549086175859e-05,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.925478661898524e-05,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,7.330937660299242e-05,290.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,9.925499034579845e-05,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0004708219785243,289.5950012207031,294.1499938964844,252.0500030517578,251.4981384277344,253.3035125732422,252.05067443847656,288.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645826386959925e-09,0.0010042740032076,-0.0157264061272144,0.0,0.0,0.0,-0.0079680131748318,60.0,-25.084142684936523,-0.0,-6.8765302785323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,9.422846778761595e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.922694152919576e-05,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,7.328880747081712e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.922714525600897e-05,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0004706899053417,289.58740234375,294.1499938964844,252.0500030517578,251.4981384277344,253.2923583984375,252.05059814453125,288.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331636548395636e-09,0.0010039923945441,-0.0156401041895151,0.0,0.0,0.0,-0.0079516805708408,60.0,-25.07422065734864,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.419395064469428e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,9.91905908449553e-05,290.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,7.326195918722078e-05,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,9.919079457176848e-05,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004705174651462,289.579833984375,294.1499938964844,252.0500030517578,251.4981384277344,253.2812957763672,252.050521850586,288.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288623843886398e-09,0.0010036246385425,-0.0155274318531155,0.0,0.0,0.0,-0.007930357940495,60.0,-25.06183624267578,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.4120972789824e-05,291.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.91137494565919e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,7.320519944187254e-05,290.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.911394590744747e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0004701529396697,289.56463623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.25946044921875,252.0504150390625,288.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.1976952459019685e-09,0.001002847100608,-0.0152892405167222,0.0,0.0,0.0,-0.0078852800652384,60.0,-25.032455444335938,-0.0,-6.856999590354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.4120972789824e-05,291.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.91137494565919e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,7.320519944187254e-05,290.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.911394590744747e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0004701529396697,289.56463623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.25946044921875,252.0504150390625,288.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.1976952459019685e-09,0.001002847100608,-0.0152892405167222,0.0,0.0,0.0,-0.0078852800652384,60.0,-25.032455444335938,-0.0,-6.856999590354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.406595927430315e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,9.905581828206778e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,7.316240953514352e-05,290.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.905601473292336e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0004698781413026,289.5494079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.2380523681641,252.05032348632807,288.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022670030593,6.129146967737142e-09,0.0010022608330473,-0.0151096722111105,0.0,0.0,0.0,-0.0078512970358133,60.0,-25.003767013549805,-0.0,-6.848984668295088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.406595927430315e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,9.905581828206778e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,7.316240953514352e-05,290.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.905601473292336e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0004698781413026,289.5494079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.2380523681641,252.05032348632807,288.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022670030593,6.129146967737142e-09,0.0010022608330473,-0.0151096722111105,0.0,0.0,0.0,-0.0078512970358133,60.0,-25.003767013549805,-0.0,-6.848984668295088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.40175013965927e-05,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,9.900479199131952e-05,290.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,7.312472735065967e-05,290.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,9.900498844217508e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0004696361138485,289.5341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.21707153320312,252.0502471923828,288.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017505846917,6.068768154676718e-09,0.001001744531095,-0.0149515056982636,0.0,0.0,0.0,-0.0078213652595877,60.0,-24.97762489318848,-0.0,-6.841929689471726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.40175013965927e-05,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,9.900479199131952e-05,290.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,7.312472735065967e-05,290.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,9.900498844217508e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0004696361138485,289.5341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.21707153320312,252.0502471923828,288.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017505846917,6.068768154676718e-09,0.001001744531095,-0.0149515056982636,0.0,0.0,0.0,-0.0078213652595877,60.0,-24.97762489318848,-0.0,-6.841929689471726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,9.397134272148831e-05,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,9.895618859445676e-05,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,7.308882049983367e-05,290.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.895637776935472e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0004694055241998,289.5188903808594,294.1499938964844,252.0500030517578,251.4981384277344,253.19644165039065,252.0502014160156,288.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.011251940662987e-09,0.0010012526763603,-0.0148008354008197,0.0,0.0,0.0,-0.0077928518876433,60.0,-24.952560424804688,-0.0,-6.83521221844785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,9.397134272148831e-05,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,9.895618859445676e-05,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,7.308882049983367e-05,290.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.895637776935472e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0004694055241998,289.5188903808594,294.1499938964844,252.0500030517578,251.4981384277344,253.19644165039065,252.0502014160156,288.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.011251940662987e-09,0.0010012526763603,-0.0148008354008197,0.0,0.0,0.0,-0.0077928518876433,60.0,-24.952560424804688,-0.0,-6.83521221844785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,9.3949944130145e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,9.893364767776802e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,7.307218038477004e-05,290.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,9.89338441286236e-05,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0004692986549343,289.5112609863281,294.1499938964844,252.0500030517578,251.4981384277344,253.186264038086,252.0501708984375,288.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.98458660405754e-09,0.0010010246187448,-0.0147309815511107,0.0,0.0,0.0,-0.0077796326950192,60.0,-24.9404411315918,-0.0,-6.83209862017975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,9.392984793521464e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,9.891248919302598e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,7.305654435185716e-05,290.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,9.891267836792396e-05,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,0.0004691982467193,289.50360107421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1761932373047,252.05015563964844,288.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959543969424885e-09,0.001000810530968,-0.0146653791889548,0.0,0.0,0.0,-0.0077672176994383,60.0,-24.92862129211425,-0.0,-6.829176157907568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,9.389474871568382e-05,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,9.887553460430354e-05,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,7.302925223484635e-05,290.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.887572377920152e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0004690229543484,289.48828125,294.1499938964844,252.0500030517578,251.4981384277344,253.15628051757807,252.0501251220703,288.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004424257203,5.915813172663321e-09,0.0010004366049543,-0.0145508209243416,0.0,0.0,0.0,-0.0077455383725464,60.0,-24.906064987182617,-0.0,-6.824073039979339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,9.389474871568382e-05,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,9.887553460430354e-05,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,7.302925223484635e-05,290.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.887572377920152e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0004690229543484,289.48828125,294.1499938964844,252.0500030517578,251.4981384277344,253.15628051757807,252.0501251220703,288.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004424257203,5.915813172663321e-09,0.0010004366049543,-0.0145508209243416,0.0,0.0,0.0,-0.0077455383725464,60.0,-24.906064987182617,-0.0,-6.824073039979339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.38665762078017e-05,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,9.884587052511053e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,7.300733705051243e-05,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,9.884605242405088e-05,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,0.0004688822373282,289.4729309082031,294.1499938964844,252.0500030517578,251.4981384277344,253.13677978515625,252.0500946044922,288.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001421906054,5.8807079206246735e-09,0.0010001363698393,-0.0144588565453886,0.0,0.0,0.0,-0.0077281352132558,60.0,-24.885387420654297,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.38665762078017e-05,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,9.884587052511053e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,7.300733705051243e-05,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,9.884605242405088e-05,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,0.0004688822373282,289.4729309082031,294.1499938964844,252.0500030517578,251.4981384277344,253.13677978515625,252.0500946044922,288.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001421906054,5.8807079206246735e-09,0.0010001363698393,-0.0144588565453886,0.0,0.0,0.0,-0.0077281352132558,60.0,-24.885387420654297,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
