time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612060,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,9.38426237553358e-05,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,9.882064478006214e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,7.298870332306251e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,9.88208266790025e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,0.0004687625914812,289.4575500488281,294.1499938964844,252.0500030517578,251.4981384277344,253.1175994873047,252.05007934570312,288.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850853579403292e-09,0.0009998810710385,-0.0143806487321853,0.0,0.0,0.0,-0.0077133351005613,60.0,-24.866119384765625,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,9.38426237553358e-05,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,9.882064478006214e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,7.298870332306251e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,9.88208266790025e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,0.0004687625914812,289.4575500488281,294.1499938964844,252.0500030517578,251.4981384277344,253.1175994873047,252.05007934570312,288.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850853579403292e-09,0.0009998810710385,-0.0143806487321853,0.0,0.0,0.0,-0.0077133351005613,60.0,-24.866119384765625,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,9.381814015796408e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,9.879486606223507e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,7.29696694179438e-05,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,9.879504796117544e-05,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0004686403262894,289.442138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.09878540039065,252.0500640869141,288.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820347759311062e-09,0.0009996201843023,-0.0143007338047027,0.0,0.0,0.0,-0.0076982118189334,60.0,-24.84729385375977,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,9.381814015796408e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,9.879486606223507e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,7.29696694179438e-05,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,9.879504796117544e-05,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0004686403262894,289.442138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.09878540039065,252.0500640869141,288.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820347759311062e-09,0.0009996201843023,-0.0143007338047027,0.0,0.0,0.0,-0.0076982118189334,60.0,-24.84729385375977,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,9.380569827044384e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,9.878176206257194e-05,290.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,7.295998511835933e-05,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,9.87819439615123e-05,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,0.0004685781605076,289.4344177246094,294.1499938964844,252.0500030517578,251.4981384277344,253.0895233154297,252.0500640869141,288.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.8048410522815175e-09,0.0009994875872507,-0.0142601113766431,0.0,0.0,0.0,-0.0076905246824026,60.0,-24.83788299560547,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.379311086377128e-05,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,9.876851254375651e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,7.295019895536825e-05,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,9.876869444269688e-05,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0004685152962338,289.4266967773437,294.1499938964844,252.0500030517578,251.4981384277344,253.0803375244141,252.050048828125,288.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.014219026081264,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.82844924926757,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,9.376759408041836e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,9.874164243228734e-05,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,7.293035014299676e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,9.874181705527008e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.0004683878505602,289.4112243652344,294.1499938964844,252.0500030517578,251.4981384277344,253.0622100830078,252.050033569336,288.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360810321188e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.80950927734375,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,9.376759408041836e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,9.874164243228734e-05,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,7.293035014299676e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,9.874181705527008e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.0004683878505602,289.4112243652344,294.1499938964844,252.0500030517578,251.4981384277344,253.0622100830078,252.050033569336,288.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360810321188e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.80950927734375,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,9.374167711939664e-05,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,9.871435031527652e-05,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,7.291018846444786e-05,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,9.871452493825927e-05,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0004682583676185,289.3957214355469,294.1499938964844,252.0500030517578,251.4981384277344,253.04440307617188,252.050033569336,288.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.790470123291016,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,9.374167711939664e-05,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,9.871435031527652e-05,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,7.291018846444786e-05,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,9.871452493825927e-05,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0004682583676185,289.3957214355469,294.1499938964844,252.0500030517578,251.4981384277344,253.04440307617188,252.050033569336,288.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.790470123291016,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.37154472921975e-05,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,9.868673078017308e-05,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,7.28897939552553e-05,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,9.868689812719822e-05,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0004681273712776,289.38018798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.02691650390625,252.050033569336,288.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.77134704589844,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.37154472921975e-05,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,9.868673078017308e-05,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,7.28897939552553e-05,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,9.868689812719822e-05,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0004681273712776,289.38018798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.02691650390625,252.050033569336,288.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.77134704589844,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.368898463435472e-05,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,9.865887113846838e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,7.286921027116477e-05,290.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,9.865903848549352e-05,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0004679951816797,289.3646545410156,294.1499938964844,252.0500030517578,251.4981384277344,253.0097503662109,252.05001831054688,288.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.752166748046875,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.368898463435472e-05,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,9.865887113846838e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,7.286921027116477e-05,290.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,9.865903848549352e-05,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0004679951816797,289.3646545410156,294.1499938964844,252.0500030517578,251.4981384277344,253.0097503662109,252.05001831054688,288.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.752166748046875,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.36756987357512e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,9.864487947197632e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,7.285887841135263e-05,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,9.864504681900144e-05,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.0004679288249462,289.3568725585937,294.1499938964844,252.0500030517578,251.4981384277344,253.0012969970703,252.05001831054688,288.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.7425594329834,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,9.366239828523248e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166076660156,0.0,0.0,9.8630873253569e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,7.284853199962527e-05,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,9.863104060059412e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0004678623809013,289.3490600585937,294.1499938964844,252.0500030517578,251.4981384277344,252.992919921875,252.05001831054688,288.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.732948303222656,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,9.363581193611026e-05,291.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,9.860287536866964e-05,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,7.282785372808576e-05,290.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,9.860304271569476e-05,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0004677296092268,289.3334655761719,294.1499938964844,252.0500030517578,251.4981384277344,252.97637939453125,252.05001831054688,288.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.71372985839844,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,9.363581193611026e-05,291.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,9.860287536866964e-05,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,7.282785372808576e-05,290.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,9.860304271569476e-05,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0004677296092268,289.3334655761719,294.1499938964844,252.0500030517578,251.4981384277344,252.97637939453125,252.05001831054688,288.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.71372985839844,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,9.360929834656416e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,9.8574957519304e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,7.280723366420716e-05,290.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,9.857511759037152e-05,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0004675971576943,289.3178405761719,294.1499938964844,252.0500030517578,251.4981384277344,252.9601287841797,252.05001831054688,288.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.694530487060547,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,9.360929834656416e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,9.8574957519304e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,7.280723366420716e-05,290.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,9.857511759037152e-05,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0004675971576943,289.3178405761719,294.1499938964844,252.0500030517578,251.4981384277344,252.9601287841797,252.05001831054688,288.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.694530487060547,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.358298848383129e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,9.85472579486668e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,7.278676639543846e-05,290.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,9.854741801973432e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0004674657538998,289.3021850585937,294.1499938964844,252.0500030517578,251.4981384277344,252.9441680908203,252.0500030517578,288.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317270548337e-09,0.0009971144609153,-0.0135330772027373,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.67538070678711,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.358298848383129e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,9.85472579486668e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,7.278676639543846e-05,290.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,9.854741801973432e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0004674657538998,289.3021850585937,294.1499938964844,252.0500030517578,251.4981384277344,252.9441680908203,252.0500030517578,288.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317270548337e-09,0.0009971144609153,-0.0135330772027373,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.67538070678711,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,9.35569914872758e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,9.851988579612224e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64068603515625,0.0,0.0,7.276655378518626e-05,290.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,9.852004586718976e-05,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0004673359217122,289.2865295410156,294.1499938964844,252.0500030517578,251.4981384277344,252.928466796875,252.0500030517578,288.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928068117133e-09,0.0009968375088647,-0.0134482253342866,0.0,0.0,0.0,-0.007536887191236,60.0,-24.656309127807617,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,9.35569914872758e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,9.851988579612224e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64068603515625,0.0,0.0,7.276655378518626e-05,290.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,9.852004586718976e-05,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0004673359217122,289.2865295410156,294.1499938964844,252.0500030517578,251.4981384277344,252.928466796875,252.0500030517578,288.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928068117133e-09,0.0009968375088647,-0.0134482253342866,0.0,0.0,0.0,-0.007536887191236,60.0,-24.656309127807617,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,9.35441566980444e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,9.85063670668751e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,7.275656389538199e-05,290.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,9.8506519861985e-05,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,0.0004672717768698,289.2786865234375,294.1499938964844,252.0500030517578,251.4981384277344,252.9207458496093,252.0500030517578,288.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478928422064655e-09,0.0009967007208615,-0.0134063102304935,0.0,0.0,0.0,-0.0075289555825293,60.0,-24.64681625366211,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,9.353143104817718e-05,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,9.84929720289074e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,7.27466685930267e-05,290.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,9.849312482401729e-05,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,0.000467208243208,289.27081298828125,294.1499938964844,252.0500030517578,251.4981384277344,252.91310119628903,252.0500030517578,288.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463076213629847e-09,0.0009965650970116,-0.0133647806942462,0.0,0.0,0.0,-0.0075210966169834,60.0,-24.637353897094727,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,9.350637992611156e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,9.846658940659836e-05,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098327636719,0.0,0.0,7.272718357853591e-05,290.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.846674220170826e-05,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,0.000467083096737,289.2550964355469,294.1499938964844,252.0500030517578,251.4981384277344,252.89794921875,252.0500030517578,288.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431854965820548e-09,0.0009962981566786,-0.0132829882204532,0.0,0.0,0.0,-0.0075056189671158,60.0,-24.61852264404297,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,9.350637992611156e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,9.846658940659836e-05,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098327636719,0.0,0.0,7.272718357853591e-05,290.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.846674220170826e-05,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,0.000467083096737,289.2550964355469,294.1499938964844,252.0500030517578,251.4981384277344,252.89794921875,252.0500030517578,288.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431854965820548e-09,0.0009962981566786,-0.0132829882204532,0.0,0.0,0.0,-0.0075056189671158,60.0,-24.61852264404297,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,9.34820418478921e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,9.84409562079236e-05,290.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,7.270825153682381e-05,290.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,9.844110900303348e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,0.0004669615300372,289.2393493652344,294.1499938964844,252.0500030517578,251.4981384277344,252.8831024169922,252.0500030517578,288.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.4015254491446285e-09,0.0009960387833416,-0.0132035315036773,0.0,0.0,0.0,-0.0074905832298099,60.0,-24.5998764038086,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,9.34820418478921e-05,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,9.84409562079236e-05,290.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,7.270825153682381e-05,290.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,9.844110900303348e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,0.0004669615300372,289.2393493652344,294.1499938964844,252.0500030517578,251.4981384277344,252.8831024169922,252.0500030517578,288.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.4015254491446285e-09,0.0009960387833416,-0.0132035315036773,0.0,0.0,0.0,-0.0074905832298099,60.0,-24.5998764038086,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,9.34584386413917e-05,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,9.841610881267115e-05,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,7.268989429576322e-05,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.841626160778104e-05,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.00046684363042,289.2236022949219,294.1499938964844,252.0500030517578,251.4981384277344,252.8684844970703,252.0500030517578,288.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372117861668357e-09,0.0009957873262465,-0.0131264887750148,0.0,0.0,0.0,-0.0074760047718882,60.0,-24.5814208984375,-0.0,-6.76078784067613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,9.34584386413917e-05,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,9.841610881267115e-05,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,7.268989429576322e-05,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.841626160778104e-05,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.00046684363042,289.2236022949219,294.1499938964844,252.0500030517578,251.4981384277344,252.8684844970703,252.0500030517578,288.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372117861668357e-09,0.0009957873262465,-0.0131264887750148,0.0,0.0,0.0,-0.0074760047718882,60.0,-24.5814208984375,-0.0,-6.76078784067613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,9.343578130938111e-05,291.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,9.839225094765423e-05,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,7.267227920237929e-05,290.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,9.839240374276416e-05,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0004667304747272,289.2077941894531,294.1499938964844,252.0500030517578,251.4981384277344,252.8541412353516,252.0500030517578,288.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438879987766086e-09,0.000995545880869,-0.0130525324493646,0.0,0.0,0.0,-0.0074620097875595,60.0,-24.563207626342773,-0.0,-6.75751010703607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,9.343578130938111e-05,291.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,9.839225094765423e-05,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,7.267227920237929e-05,290.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,9.839240374276416e-05,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0004667304747272,289.2077941894531,294.1499938964844,252.0500030517578,251.4981384277344,252.8541412353516,252.0500030517578,288.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438879987766086e-09,0.000995545880869,-0.0130525324493646,0.0,0.0,0.0,-0.0074620097875595,60.0,-24.563207626342773,-0.0,-6.75751010703607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,9.342481644125657e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,9.838070400292054e-05,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,7.266374450409785e-05,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,9.838085679803044e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,0.0004666757013183,289.19989013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8470764160156,252.0500030517578,288.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330223373789522e-09,0.0009954291163012,-0.013016733340919,0.0,0.0,0.0,-0.007455235812813,60.0,-24.55420112609864,-0.0,-6.755924175649852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,9.34140625759028e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,9.836938261287288e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,7.265538442879915e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,9.836952813202517e-05,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,0.0004666219756472,289.1919860839844,294.1499938964844,252.0500030517578,251.4981384277344,252.8400421142578,252.0500030517578,288.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316818985079408e-09,0.0009953144472092,-0.0129816178232431,0.0,0.0,0.0,-0.0074485908262431,60.0,-24.54524040222168,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53094482421875,0.0,0.0,9.339358803117648e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,9.834781667450444e-05,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,7.26394573575817e-05,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,9.834796219365673e-05,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.000466519704787,289.1761779785156,294.1499938964844,252.0500030517578,251.4981384277344,252.8261566162109,252.0500030517578,288.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291304283616682e-09,0.0009950962848961,-0.0129147721454501,0.0,0.0,0.0,-0.007435942068696,60.0,-24.527563095092773,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53094482421875,0.0,0.0,9.339358803117648e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,9.834781667450444e-05,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,7.26394573575817e-05,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,9.834796219365673e-05,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.000466519704787,289.1761779785156,294.1499938964844,252.0500030517578,251.4981384277344,252.8261566162109,252.0500030517578,288.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291304283616682e-09,0.0009950962848961,-0.0129147721454501,0.0,0.0,0.0,-0.007435942068696,60.0,-24.527563095092773,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,9.337424125988036e-05,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,9.832744399318472e-05,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,7.262441067723557e-05,290.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,9.8327589512337e-05,291.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0004664230800699,289.1603088378906,294.1499938964844,252.0500030517578,251.4981384277344,252.81253051757807,252.0500030517578,288.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193792235503e-09,0.0009948901133611,-0.0128516079857945,0.0,0.0,0.0,-0.0074239890091121,60.0,-24.51022148132324,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
