time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614400,290.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,9.337424125988036e-05,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,9.832744399318472e-05,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,7.262441067723557e-05,290.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,9.8327589512337e-05,291.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0004664230800699,289.1603088378906,294.1499938964844,252.0500030517578,251.4981384277344,252.81253051757807,252.0500030517578,288.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193792235503e-09,0.0009948901133611,-0.0128516079857945,0.0,0.0,0.0,-0.0074239890091121,60.0,-24.51022148132324,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,9.335633512819186e-05,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285888671875,0.0,0.0,9.830859926296398e-05,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013427734375,0.0,0.0,7.261048449436203e-05,290.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,9.830873750615864e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0004663336439989,289.1444396972656,294.1499938964844,252.0500030517578,251.4981384277344,252.7991638183593,252.0500030517578,288.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244884970778685e-09,0.0009946993086487,-0.0127931628376245,0.0,0.0,0.0,-0.0074129300191998,60.0,-24.49324989318848,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,9.335633512819186e-05,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285888671875,0.0,0.0,9.830859926296398e-05,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013427734375,0.0,0.0,7.261048449436203e-05,290.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,9.830873750615864e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0004663336439989,289.1444396972656,294.1499938964844,252.0500030517578,251.4981384277344,252.7991638183593,252.0500030517578,288.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244884970778685e-09,0.0009946993086487,-0.0127931628376245,0.0,0.0,0.0,-0.0074129300191998,60.0,-24.49324989318848,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,9.333980415249243e-05,291.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,9.829119517235084e-05,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857788085937,0.0,0.0,7.259762787725776e-05,290.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,9.829133341554552e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0004662511055357,289.1285400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.78602600097656,252.0500030517578,288.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288113225839e-09,0.0009945231722667,-0.0127392020076513,0.0,0.0,0.0,-0.0074027189984917,60.0,-24.476625442504883,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,9.333980415249243e-05,291.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,9.829119517235084e-05,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857788085937,0.0,0.0,7.259762787725776e-05,290.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,9.829133341554552e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0004662511055357,289.1285400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.78602600097656,252.0500030517578,288.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288113225839e-09,0.0009945231722667,-0.0127392020076513,0.0,0.0,0.0,-0.0074027189984917,60.0,-24.476625442504883,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.333213529316708e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,9.828311885939912e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,7.259166159201413e-05,290.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,9.828325710259378e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279235839844,0.0,0.0,0.0004662128048948,289.1205749511719,294.1499938964844,252.0500030517578,251.4981384277344,252.779541015625,252.0500030517578,288.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214730869340656e-09,0.0009944414487108,-0.0127141634002327,0.0,0.0,0.0,-0.0073979808948934,60.0,-24.468475341796875,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,9.332488116342574e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,9.827547910390422e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,7.258602272486314e-05,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,9.827561734709887e-05,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0004661765415221,289.11260986328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7731170654297,252.0500030517578,288.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943693876266,5.205688324849689e-09,0.0009943641489371,-0.0126904733479022,0.0,0.0,0.0,-0.0073934979736804,60.0,-24.46042823791504,-0.0,-6.74147528911817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,9.331170440418646e-05,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,9.826160385273396e-05,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,7.257577090058476e-05,290.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,9.826174209592864e-05,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,0.0004661107377614,289.0966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.7604522705078,252.0500030517578,288.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267682226273e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-24.44467735290528,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,9.331170440418646e-05,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,9.826160385273396e-05,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,7.257577090058476e-05,290.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,9.826174209592864e-05,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,0.0004661107377614,289.0966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.7604522705078,252.0500030517578,288.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267682226273e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-24.44467735290528,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43756103515625,0.0,0.0,9.330015745945276e-05,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,9.824944572756068e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,7.256678509293124e-05,290.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,9.824957669479772e-05,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48736572265625,0.0,0.0,0.0004660530539695,289.0807189941406,294.1499938964844,252.0500030517578,251.4981384277344,252.7479858398437,252.0500030517578,288.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174873418667403e-09,0.0009941005846485,-0.0126097435131669,0.0,0.0,0.0,-0.0073782219551503,60.0,-24.42934226989746,-0.0,-6.737901969700033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43756103515625,0.0,0.0,9.330015745945276e-05,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,9.824944572756068e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,7.256678509293124e-05,290.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,9.824957669479772e-05,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48736572265625,0.0,0.0,0.0004660530539695,289.0807189941406,294.1499938964844,252.0500030517578,251.4981384277344,252.7479858398437,252.0500030517578,288.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174873418667403e-09,0.0009941005846485,-0.0126097435131669,0.0,0.0,0.0,-0.0073782219551503,60.0,-24.42934226989746,-0.0,-6.737901969700033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,9.329068416263908e-05,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,9.823947038967162e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,7.255942182382569e-05,290.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,9.823960135690868e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.000466005760245,289.0647277832031,294.1499938964844,252.0500030517578,251.4981384277344,252.7357635498047,252.0500030517578,287.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004891254,5.1630681952019594e-09,0.0009939996525645,-0.012578816153109,0.0,0.0,0.0,-0.0073723695240914,60.0,-24.41455841064453,-0.0,-6.736533464390959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,9.329068416263908e-05,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,9.823947038967162e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,7.255942182382569e-05,290.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,9.823960135690868e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.000466005760245,289.0647277832031,294.1499938964844,252.0500030517578,251.4981384277344,252.7357635498047,252.0500030517578,287.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004891254,5.1630681952019594e-09,0.0009939996525645,-0.012578816153109,0.0,0.0,0.0,-0.0073723695240914,60.0,-24.41455841064453,-0.0,-6.736533464390959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,9.328295709565282e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,9.823133586905897e-05,290.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,7.255341188283637e-05,290.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,9.823146683629602e-05,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0004659671685658,289.0487060546875,294.1499938964844,252.0500030517578,251.4981384277344,252.72373962402344,252.0500030517578,287.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,-0.0073675960302352,60.0,-24.400230407714844,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,9.328295709565282e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,9.823133586905897e-05,290.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,7.255341188283637e-05,290.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,9.823146683629602e-05,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0004659671685658,289.0487060546875,294.1499938964844,252.0500030517578,251.4981384277344,252.72373962402344,252.0500030517578,287.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,-0.0073675960302352,60.0,-24.400230407714844,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,9.327989391749723e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,9.822811261983588e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997802734375,0.0,0.0,7.255103264469653e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36785888671875,0.0,0.0,9.822824358707294e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,0.000465951859951,289.04071044921875,294.1499938964844,252.0500030517578,251.4981384277344,252.71780395507807,252.0500030517578,287.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993889872916,5.149620729838489e-09,0.0009938846342265,-0.0125435851514339,0.0,0.0,0.0,-0.0073657031171023,60.0,-24.39327049255371,-0.0,-6.734975244171437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,9.327737643616274e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252258300781,0.0,0.0,9.822546417126432e-05,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,7.254907541209832e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,9.822558786254376e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0004659392870962,289.0326843261719,294.1499938964844,252.0500030517578,251.4981384277344,252.71192932128903,252.0500030517578,287.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146482795481688e-09,0.0009938578587025,-0.0125353634357452,0.0,0.0,0.0,-0.0073641473427414,60.0,-24.386457443237305,-0.0,-6.734611446290728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,9.327402949566022e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,9.822193533182144e-05,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,7.254647061927244e-05,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,9.82220662990585e-05,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0004659225814975,289.0166320800781,294.1499938964844,252.0500030517578,251.4981384277344,252.70030212402344,252.0500030517578,287.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938272414729,5.142305248284629e-09,0.0009938221191987,-0.0125244194641709,0.0,0.0,0.0,-0.0073620760813355,60.0,-24.373214721679688,-0.0,-6.73412685614494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,9.327402949566022e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,9.822193533182144e-05,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,7.254647061927244e-05,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,9.82220662990585e-05,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0004659225814975,289.0166320800781,294.1499938964844,252.0500030517578,251.4981384277344,252.70030212402344,252.0500030517578,287.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938272414729,5.142305248284629e-09,0.0009938221191987,-0.0125244194641709,0.0,0.0,0.0,-0.0073620760813355,60.0,-24.373214721679688,-0.0,-6.73412685614494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,9.327279985882342e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,9.822064021136612e-05,290.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,7.254551019286737e-05,290.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,9.822077117860316e-05,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0004659164405893,289.00054931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.6888885498047,252.0500030517578,287.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.140767367350918e-09,0.0009938089642673,-0.0125203905627131,0.0,0.0,0.0,-0.0073613137938082,60.0,-24.360570907592773,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,9.327279985882342e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,9.822064021136612e-05,290.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,7.254551019286737e-05,290.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,9.822077117860316e-05,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0004659164405893,289.00054931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.6888885498047,252.0500030517578,287.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.140767367350918e-09,0.0009938089642673,-0.0125203905627131,0.0,0.0,0.0,-0.0073613137938082,60.0,-24.360570907592773,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,9.32738184928894e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,9.822171705309302e-05,290.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,7.254630327224731e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,9.822184074437246e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0004659215337596,288.9844665527344,294.1499938964844,252.0500030517578,251.4979705810547,252.6776885986328,252.0500030517578,287.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938249131664,5.142037018401879e-09,0.0009938197908923,-0.012523716315627,0.0,0.0,0.0,-0.0073619429022073,60.0,-24.34855842590332,-0.0,-6.734095592264566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,9.32738184928894e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,9.822171705309302e-05,290.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,7.254630327224731e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,9.822184074437246e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0004659215337596,288.9844665527344,294.1499938964844,252.0500030517578,251.4979705810547,252.6776885986328,252.0500030517578,287.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938249131664,5.142037018401879e-09,0.0009938197908923,-0.012523716315627,0.0,0.0,0.0,-0.0073619429022073,60.0,-24.34855842590332,-0.0,-6.734095592264566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277282714844,0.0,0.0,9.327629231847824e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655029296875,0.0,0.0,9.82243218459189e-05,290.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,7.254823140101507e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,9.822444553719832e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0004659339028876,288.9683532714844,294.1499938964844,252.0500030517578,251.4974670410156,252.66665649414065,252.0500030517578,287.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.145113224358511e-09,0.000993846100755,-0.0125317759811878,0.0,0.0,0.0,-0.0073634684085845,60.0,-24.33693122863769,-0.0,-6.734452284717919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277282714844,0.0,0.0,9.327629231847824e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655029296875,0.0,0.0,9.82243218459189e-05,290.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,7.254823140101507e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,9.822444553719832e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0004659339028876,288.9683532714844,294.1499938964844,252.0500030517578,251.4974670410156,252.66665649414065,252.0500030517578,287.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.145113224358511e-09,0.000993846100755,-0.0125317759811878,0.0,0.0,0.0,-0.0073634684085845,60.0,-24.33693122863769,-0.0,-6.734452284717919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,9.3278220447246e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,9.822635183809324e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,7.25497302482836e-05,290.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,9.822647552937268e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0004659435362555,288.96026611328125,294.1499938964844,252.0500030517578,251.49708557128903,252.6612243652344,252.0500030517578,287.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938717121258,5.147510417913281e-09,0.0009938665898516,-0.012538056820631,0.0,0.0,0.0,-0.0073646567761898,60.0,-24.33133125305176,-0.0,-6.7347301069276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,9.328057785751298e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,9.822883293963967e-05,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,7.255156378960237e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,9.822895663091912e-05,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,0.000465955294203,288.95220947265625,294.1499938964844,252.0500030517578,251.49664306640625,252.6558380126953,252.0500030517578,287.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938968578353,5.15044540350118e-09,0.0009938917355611,-0.012545745819807,0.0,0.0,0.0,-0.0073661115020513,60.0,-24.32583808898925,-0.0,-6.735070456898029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,9.328395390184596e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414855957031,0.0,0.0,9.823239088291302e-05,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037414550781,0.0,0.0,7.255419041030109e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,9.823251457419246e-05,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,0.0004659721744246,288.9425048828125,294.1499938964844,252.0500030517578,251.4960174560547,252.64944458007807,252.0500030517578,287.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939328301697,5.15465226058609e-09,0.0009939277078956,-0.012556767091155,0.0,0.0,0.0,-0.0073681971989572,60.0,-24.31938743591309,-0.0,-6.73555788921476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,9.3286536866799e-05,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,9.823511209106071e-05,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,7.255619129864499e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,9.823522850638255e-05,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0004659850674215,288.93603515625,294.1499938964844,252.0500030517578,251.4955444335937,252.64520263671875,252.0500030517578,287.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939603041857,5.157862137394886e-09,0.0009939550654962,-0.0125651769340038,0.0,0.0,0.0,-0.0073697883635759,60.0,-24.315168380737305,-0.0,-6.7359302136083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,9.329409658676012e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.824307198869064e-05,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,7.256207027239725e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,9.824318840401248e-05,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,0.0004660228441935,288.9198608398437,294.1499938964844,252.0500030517578,251.4941864013672,252.634765625,252.0500030517578,287.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.167276384554498e-09,0.0009940356248989,-0.0125898411497473,0.0,0.0,0.0,-0.0073744552209973,60.0,-24.3049259185791,-0.0,-6.737021607250426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,9.329409658676012e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.824307198869064e-05,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,7.256207027239725e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,9.824318840401248e-05,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,0.0004660228441935,288.9198608398437,294.1499938964844,252.0500030517578,251.4941864013672,252.634765625,252.0500030517578,287.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.167276384554498e-09,0.0009940356248989,-0.0125898411497473,0.0,0.0,0.0,-0.0073744552209973,60.0,-24.3049259185791,-0.0,-6.737021607250426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645263671875,0.0,0.0,9.330327884526925e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,9.825274901231752e-05,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657165527344,0.0,0.0,7.256921526277438e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,9.825286542763934e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,0.0004660687118303,288.9036560058594,294.1499938964844,252.0500030517578,251.4925994873047,252.6244964599609,252.0500030517578,287.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.178717454867865e-09,0.0009941334137693,-0.0126198139041662,0.0,0.0,0.0,-0.0073801269754767,60.0,-24.29511833190918,-0.0,-6.738347479995356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645263671875,0.0,0.0,9.330327884526925e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,9.825274901231752e-05,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657165527344,0.0,0.0,7.256921526277438e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,9.825286542763934e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,0.0004660687118303,288.9036560058594,294.1499938964844,252.0500030517578,251.4925994873047,252.6244964599609,252.0500030517578,287.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.178717454867865e-09,0.0009941334137693,-0.0126198139041662,0.0,0.0,0.0,-0.0073801269754767,60.0,-24.29511833190918,-0.0,-6.738347479995356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,9.331396722700448e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,9.826400491874664e-05,290.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,7.257753168232739e-05,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,9.826412133406848e-05,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0004661221173591,288.8874206542969,294.1499938964844,252.0500030517578,251.4908142089844,252.61441040039065,252.0500030517578,287.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942525066435,5.19203036120075e-09,0.000994247267954,-0.0126546919345855,0.0,0.0,0.0,-0.0073867267929017,60.0,-24.285707473754883,-0.0,-6.739891489360161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486572265625,0.0,0.0,9.331396722700448e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,9.826400491874664e-05,290.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,7.257753168232739e-05,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,9.826412133406848e-05,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0004661221173591,288.8874206542969,294.1499938964844,252.0500030517578,251.4908142089844,252.61441040039065,252.0500030517578,287.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942525066435,5.19203036120075e-09,0.000994247267954,-0.0126546919345855,0.0,0.0,0.0,-0.0073867267929017,60.0,-24.285707473754883,-0.0,-6.739891489360161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,9.331989713246004e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,9.827024769037962e-05,290.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,7.258214463945478e-05,290.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137145996094,0.0,0.0,9.827036410570145e-05,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0004661517450585,288.8793029785156,294.1499938964844,252.0500030517578,251.48985290527344,252.60943603515625,252.0500030517578,287.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943156037479,5.199414676582137e-09,0.0009943103650584,-0.0126740373671054,0.0,0.0,0.0,-0.0073903878219425,60.0,-24.28116226196289,-0.0,-6.740747693356752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.332619811175392e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,9.827688336372375e-05,290.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,7.258704135892913e-05,290.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,9.827699977904558e-05,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751770019531,0.0,0.0,0.0004661832062993,288.87115478515625,294.1499938964844,252.0500030517578,251.4888458251953,252.60450744628903,252.0500030517578,287.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263065187817e-09,0.0009943775366991,-0.0126945991069078,0.0,0.0,0.0,-0.007394278421998,60.0,-24.27671432495117,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.333996422355996e-05,291.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,9.82913770712912e-05,290.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,7.25977515685372e-05,290.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,9.829149348661304e-05,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,0.0004662519786506,288.8548889160156,294.1499938964844,252.0500030517578,251.4867248535156,252.59478759765625,252.0500030517578,287.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224408905490918e-09,0.0009945241035893,-0.0127395186573266,0.0,0.0,0.0,-0.0074027786031365,60.0,-24.26812171936035,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.333996422355996e-05,291.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,9.82913770712912e-05,290.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,7.25977515685372e-05,290.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,9.829149348661304e-05,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,0.0004662519786506,288.8548889160156,294.1499938964844,252.0500030517578,251.4867248535156,252.59478759765625,252.0500030517578,287.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224408905490918e-09,0.0009945241035893,-0.0127395186573266,0.0,0.0,0.0,-0.0074027786031365,60.0,-24.26812171936035,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
