time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616740,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,9.3355069111567e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.830728959059344e-05,290.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,7.260950224008411e-05,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.830740600591524e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0004663274739868,288.8385925292969,294.1499938964844,252.0500030517578,251.4844665527344,252.5852203369141,252.0500030517578,287.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243229406204364e-09,0.0009946851059794,-0.0127888256683945,0.0,0.0,0.0,-0.007412108592689,60.0,-24.259878158569336,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,9.3355069111567e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.830728959059344e-05,290.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,7.260950224008411e-05,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.830740600591524e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0004663274739868,288.8385925292969,294.1499938964844,252.0500030517578,251.4844665527344,252.5852203369141,252.0500030517578,287.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243229406204364e-09,0.0009946851059794,-0.0127888256683945,0.0,0.0,0.0,-0.007412108592689,60.0,-24.259878158569336,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,9.337163646705449e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,9.832473733695224e-05,290.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,7.262238796101883e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,9.832484647631644e-05,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0004664102161768,288.822265625,294.1499938964844,252.0500030517578,251.48211669921875,252.5758209228516,252.0500030517578,287.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864455429257e-09,0.000994861475192,-0.0128428861498832,0.0,0.0,0.0,-0.0074223382398486,60.0,-24.252025604248047,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,9.337163646705449e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,9.832473733695224e-05,290.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,7.262238796101883e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,9.832484647631644e-05,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0004664102161768,288.822265625,294.1499938964844,252.0500030517578,251.48211669921875,252.5758209228516,252.0500030517578,287.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864455429257e-09,0.000994861475192,-0.0128428861498832,0.0,0.0,0.0,-0.0074223382398486,60.0,-24.252025604248047,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,9.338943345937878e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,9.834348020376638e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,7.263622683240101e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,9.83435893431306e-05,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0004664991283789,288.8059387207031,294.1499938964844,252.0500030517578,251.4796905517578,252.56658935546875,252.0500030517578,287.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009699448943,0.0,0.0,0.0,-0.0074333292432129,60.0,-24.244518280029297,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,9.338943345937878e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,9.834348020376638e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,7.263622683240101e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,9.83435893431306e-05,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0004664991283789,288.8059387207031,294.1499938964844,252.0500030517578,251.4796905517578,252.56658935546875,252.0500030517578,287.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009699448943,0.0,0.0,0.0,-0.0074333292432129,60.0,-24.244518280029297,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,9.339887037640436e-05,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,9.835341188590974e-05,290.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,7.26435609976761e-05,290.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.835352102527396e-05,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0004665462474804,288.7977600097656,294.1499938964844,252.0500030517578,251.4784545898437,252.56204223632807,252.0500030517578,287.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951568208634,5.297783545188395e-09,0.000995151582174,-0.0129317473620176,0.0,0.0,0.0,-0.0074391532689332,60.0,-24.240907669067383,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531066894531,0.0,0.0,9.340860560769217e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,9.836366371018812e-05,290.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,7.265113526955247e-05,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,9.836377284955232e-05,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.0004665948799811,288.78955078125,294.1499938964844,252.0500030517578,251.47720336914065,252.5575408935547,252.0500030517578,287.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952605469152,5.3099125096878205e-09,0.0009952553082257,-0.0129635240882635,0.0,0.0,0.0,-0.0074451663531363,60.0,-24.237377166748047,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,9.342900011688472e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,9.83851423370652e-05,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,7.266699685715139e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121826171875,0.0,0.0,9.83852514764294e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,0.0004666967433877,288.7731628417969,294.1499938964844,252.0500030517578,251.4747009277344,252.5486297607422,252.0500030517578,287.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.3353161888480835e-09,0.0009954725392162,-0.0130300763994455,0.0,0.0,0.0,-0.0074577601626515,60.0,-24.23055076599121,-0.0,-6.756515347206006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,9.342900011688472e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,9.83851423370652e-05,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,7.266699685715139e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121826171875,0.0,0.0,9.83852514764294e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,0.0004666967433877,288.7731628417969,294.1499938964844,252.0500030517578,251.4747009277344,252.5486297607422,252.0500030517578,287.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.3353161888480835e-09,0.0009954725392162,-0.0130300763994455,0.0,0.0,0.0,-0.0074577601626515,60.0,-24.23055076599121,-0.0,-6.756515347206006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,9.345057333121076e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,9.840785787673668e-05,290.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,7.26837752154097e-05,290.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,9.840796701610088e-05,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.0004668045148719,288.7567749023437,294.1499938964844,252.0500030517578,251.47218322753903,252.53985595703125,252.0500030517578,287.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.3621893592037395e-09,0.0009957023430615,-0.013100478798151,0.0,0.0,0.0,-0.0074710822664201,60.0,-24.224010467529297,-0.0,-6.759635340358727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,9.345057333121076e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,9.840785787673668e-05,290.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,7.26837752154097e-05,290.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,9.840796701610088e-05,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.0004668045148719,288.7567749023437,294.1499938964844,252.0500030517578,251.47218322753903,252.53985595703125,252.0500030517578,287.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.3621893592037395e-09,0.0009957023430615,-0.013100478798151,0.0,0.0,0.0,-0.0074710822664201,60.0,-24.224010467529297,-0.0,-6.759635340358727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,9.347323793917894e-05,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,9.84317302936688e-05,290.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,7.270140486070886e-05,290.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,9.84318321570754e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0004669177287723,288.7403564453125,294.1499938964844,252.0500030517578,251.46969604492188,252.53125,252.0500030517578,287.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390422774809167e-09,0.0009959436720237,-0.0131744453683495,0.0,0.0,0.0,-0.0074850786477327,60.0,-24.217803955078125,-0.0,-6.762913784541524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,9.347323793917894e-05,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,9.84317302936688e-05,290.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,7.270140486070886e-05,290.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,9.84318321570754e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0004669177287723,288.7403564453125,294.1499938964844,252.0500030517578,251.46969604492188,252.53125,252.0500030517578,287.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390422774809167e-09,0.0009959436720237,-0.0131744453683495,0.0,0.0,0.0,-0.0074850786477327,60.0,-24.217803955078125,-0.0,-6.762913784541524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,9.349698666483164e-05,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,9.845674503594636e-05,290.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,7.271987851709127e-05,290.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,9.845684689935295e-05,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0004670364141929,288.7239074707031,294.1499938964844,252.0500030517578,251.4672698974609,252.52281188964844,252.0500030517578,287.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420015547485946e-09,0.0009961967589333,-0.0132519714534282,0.0,0.0,0.0,-0.007499748840928,60.0,-24.211877822875977,-0.0,-6.766351390297133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,9.349698666483164e-05,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,9.845674503594636e-05,290.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,7.271987851709127e-05,290.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,9.845684689935295e-05,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0004670364141929,288.7239074707031,294.1499938964844,252.0500030517578,251.4672698974609,252.52281188964844,252.0500030517578,287.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420015547485946e-09,0.0009961967589333,-0.0132519714534282,0.0,0.0,0.0,-0.007499748840928,60.0,-24.211877822875977,-0.0,-6.766351390297133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,9.350920299766584e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,9.846960892900825e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,7.27293809177354e-05,290.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,9.846971079241484e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004670974158216,288.7156677246094,294.1499938964844,252.0500030517578,251.4660797119141,252.5186462402344,252.0500030517578,287.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352309319938286e-09,0.0009963269112631,-0.0132918320596218,0.0,0.0,0.0,-0.0075072920881211,60.0,-24.20901298522949,-0.0,-6.768119220623704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,9.352167398901656e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,9.848274203250185e-05,290.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,7.27390797692351e-05,290.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,9.848284389590845e-05,291.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0004671597271226,288.7074279785156,294.1499938964844,252.0500030517578,251.4649200439453,252.51451110839844,252.0500030517578,287.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450768281178853e-09,0.0009964597411453,-0.0133325364440679,0.0,0.0,0.0,-0.0075149945914745,60.0,-24.206212997436523,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,9.354731446364896e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00640869140625,0.0,0.0,9.850973583525048e-05,290.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,7.275902316905558e-05,290.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,9.850983769865708e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0004672877839766,288.69091796875,294.1499938964844,252.0500030517578,251.4626617431641,252.50636291503903,252.0500030517578,287.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827031803483806e-09,0.0009967328514903,-0.0134161990135908,0.0,0.0,0.0,-0.0075308261439204,60.0,-24.200788497924805,-0.0,-6.773635874424144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,9.354731446364896e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00640869140625,0.0,0.0,9.850973583525048e-05,290.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,7.275902316905558e-05,290.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,9.850983769865708e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0004672877839766,288.69091796875,294.1499938964844,252.0500030517578,251.4626617431641,252.50636291503903,252.0500030517578,287.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827031803483806e-09,0.0009967328514903,-0.0134161990135908,0.0,0.0,0.0,-0.0075308261439204,60.0,-24.200788497924805,-0.0,-6.773635874424144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,9.357376984553412e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,9.85376027529128e-05,290.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,7.277959957718849e-05,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,9.85377046163194e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0004674199735745,288.6744079589844,294.1499938964844,252.0500030517578,251.4605407714844,252.4983367919922,252.0500030517578,287.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515666590127921e-09,0.0009970146929845,-0.0135025549679994,0.0,0.0,0.0,-0.0075471671298146,60.0,-24.19558906555176,-0.0,-6.777468541940834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,9.357376984553412e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,9.85376027529128e-05,290.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,7.277959957718849e-05,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,9.85377046163194e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0004674199735745,288.6744079589844,294.1499938964844,252.0500030517578,251.4605407714844,252.4983367919922,252.0500030517578,287.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515666590127921e-09,0.0009970146929845,-0.0135025549679994,0.0,0.0,0.0,-0.0075471671298146,60.0,-24.19558906555176,-0.0,-6.777468541940834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,9.360101103084162e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,9.856629185378551e-05,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,7.2800787165761e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,9.85663864412345e-05,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605773925781,0.0,0.0,0.0004675560339819,288.6578674316406,294.1499938964844,252.0500030517578,251.4585723876953,252.490463256836,252.0500030517578,287.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.5496021111878235e-09,0.0009973049163818,-0.0135914590209722,0.0,0.0,0.0,-0.0075639905408024,60.0,-24.19060134887696,-0.0,-6.78141418575251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245056152344,0.0,0.0,9.360101103084162e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,9.856629185378551e-05,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,7.2800787165761e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,9.85663864412345e-05,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605773925781,0.0,0.0,0.0004675560339819,288.6578674316406,294.1499938964844,252.0500030517578,251.4585723876953,252.490463256836,252.0500030517578,287.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.5496021111878235e-09,0.0009973049163818,-0.0135914590209722,0.0,0.0,0.0,-0.0075639905408024,60.0,-24.19060134887696,-0.0,-6.78141418575251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,9.362892160424964e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,9.85956794465892e-05,290.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,7.28224913473241e-05,290.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,9.85957740340382e-05,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0004676954413298,288.64129638671875,294.1499938964844,252.0500030517578,251.456771850586,252.48272705078125,252.0500030517578,287.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584365858624096e-09,0.0009976021246984,-0.0136825302615761,0.0,0.0,0.0,-0.0075812246650457,60.0,-24.1857967376709,-0.0,-6.785458595004459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,9.362892160424964e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,9.85956794465892e-05,290.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,7.28224913473241e-05,290.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,9.85957740340382e-05,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0004676954413298,288.64129638671875,294.1499938964844,252.0500030517578,251.456771850586,252.48272705078125,252.0500030517578,287.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584365858624096e-09,0.0009976021246984,-0.0136825302615761,0.0,0.0,0.0,-0.0075812246650457,60.0,-24.1857967376709,-0.0,-6.785458595004459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.364310972159728e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,9.861061698757112e-05,290.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,7.283352897502482e-05,290.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,9.86107115750201e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.000467766309157,288.6330261230469,294.1499938964844,252.0500030517578,251.4559631347656,252.4789123535156,252.0500030517578,287.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040609176129e-09,0.0009977532317861,-0.0137288337573409,0.0,0.0,0.0,-0.007589987013489,60.0,-24.183460235595703,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,9.36574360821396e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,9.862570732366294e-05,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,7.284467574208975e-05,290.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,9.862580191111192e-05,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,0.0004678379045799,288.6247253417969,294.1499938964844,252.0500030517578,251.4552001953125,252.47512817382807,252.0500030517578,287.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-24.181161880493164,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,9.368647442897782e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,9.865628817351536e-05,290.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,7.286726031452417e-05,290.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,9.865638276096432e-05,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,0.0004679829580709,288.6081237792969,294.1499938964844,252.0500030517578,251.453842163086,252.4676513671875,252.0500030517578,287.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-24.176671981811523,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,9.368647442897782e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,9.865628817351536e-05,290.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,7.286726031452417e-05,290.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,9.865638276096432e-05,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,0.0004679829580709,288.6081237792969,294.1499938964844,252.0500030517578,251.453842163086,252.4676513671875,252.0500030517578,287.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-24.176671981811523,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,9.371593478135765e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,9.86873055808246e-05,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,7.289017230505124e-05,290.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,9.86874001682736e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,0.0004681301070377,288.5915222167969,294.1499938964844,252.0500030517578,251.45274353027344,252.46031188964844,252.0500030517578,287.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-24.17230224609375,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,9.371593478135765e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,9.86873055808246e-05,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,7.289017230505124e-05,290.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,9.86874001682736e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,0.0004681301070377,288.5915222167969,294.1499938964844,252.0500030517578,251.45274353027344,252.46031188964844,252.0500030517578,287.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-24.17230224609375,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,9.374573710374534e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,9.871870133792982e-05,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94439697265625,0.0,0.0,7.291335350601003e-05,290.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219665527344,0.0,0.0,9.87187886494212e-05,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,0.0004682790022343,288.5748596191406,294.1499938964844,252.0500030517578,251.4519195556641,252.45309448242188,252.0500030517578,287.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298974454056414e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-24.168031692504883,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,9.374573710374534e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,9.871870133792982e-05,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94439697265625,0.0,0.0,7.291335350601003e-05,290.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219665527344,0.0,0.0,9.87187886494212e-05,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,0.0004682790022343,288.5748596191406,294.1499938964844,252.0500030517578,251.4519195556641,252.45309448242188,252.0500030517578,287.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298974454056414e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-24.168031692504883,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,9.377578680869192e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,9.87503444775939e-05,290.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,7.293672388186678e-05,290.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,9.875043178908528e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,0.000468429090688,288.5581970214844,294.1499938964844,252.0500030517578,251.451416015625,252.44601440429688,252.0500030517578,287.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-24.163837432861328,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,9.377578680869192e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,9.87503444775939e-05,290.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,7.293672388186678e-05,290.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,9.875043178908528e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,0.000468429090688,288.5581970214844,294.1499938964844,252.0500030517578,251.451416015625,252.44601440429688,252.0500030517578,287.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-24.163837432861328,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,9.379088442074136e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,9.876624244498088e-05,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,7.294846727745607e-05,290.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,9.876632975647226e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.0004685045278165,288.54986572265625,294.1499938964844,252.0500030517578,251.45127868652344,252.4425048828125,252.0500030517578,287.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-24.161762237548828,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,9.380601113662124e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,9.878216951619834e-05,290.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,7.29602252249606e-05,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899230957031,0.0,0.0,9.878225682768972e-05,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.0004685800813604,288.5415344238281,294.1499938964844,252.0500030517578,251.45123291015625,252.4390411376953,252.0500030517578,287.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604717984795,0.0,0.0,0.0,-0.0076905917376279,60.0,-24.159698486328125,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,9.383628639625384e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.881405276246368e-05,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954772949219,0.0,0.0,7.298377749975771e-05,290.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,9.881414734991267e-05,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,0.0004687313339672,288.5248107910156,294.1499938964844,252.0500030517578,251.451416015625,252.43218994140625,252.0500030517578,287.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-24.15558624267578,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
