time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619080,290.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,9.383628639625384e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.881405276246368e-05,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954772949219,0.0,0.0,7.298377749975771e-05,290.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,9.881414734991267e-05,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,0.0004687313339672,288.5248107910156,294.1499938964844,252.0500030517578,251.451416015625,252.43218994140625,252.0500030517578,287.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-24.15558624267578,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,9.386695455759764e-05,291.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,9.884635073831304e-05,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791198730469,0.0,0.0,7.300763536477461e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,9.884643804980442e-05,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91046142578125,0.0,0.0,0.0004688845074269,288.50811767578125,294.1499938964844,252.0500030517578,251.4519958496093,252.4254608154297,252.0499267578125,287.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880905540323056e-09,0.0010001378832384,-0.0144593743607401,0.0,0.0,0.0,-0.0077282320708036,60.0,-24.15171432495117,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,9.386695455759764e-05,291.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,9.884635073831304e-05,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791198730469,0.0,0.0,7.300763536477461e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,9.884643804980442e-05,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91046142578125,0.0,0.0,0.0004688845074269,288.50811767578125,294.1499938964844,252.0500030517578,251.4519958496093,252.4254608154297,252.0499267578125,287.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880905540323056e-09,0.0010001378832384,-0.0144593743607401,0.0,0.0,0.0,-0.0077282320708036,60.0,-24.15171432495117,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,9.389875049237162e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,9.887982741929592e-05,290.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,7.303235906874761e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,9.887991473078728e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,0.0004690433561336,288.4913635253906,294.1499938964844,252.0480499267578,251.4509429931641,252.41880798339844,252.0496520996093,287.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004824725911,5.920514301038793e-09,0.0010004765354096,-0.0145631358027458,0.0,0.0,0.0,-0.0077478680759668,60.0,-24.14845085144043,-0.0,-6.824621578971346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,9.389875049237162e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,9.887982741929592e-05,290.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,7.303235906874761e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,9.887991473078728e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,0.0004690433561336,288.4913635253906,294.1499938964844,252.0480499267578,251.4509429931641,252.41880798339844,252.0496520996093,287.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004824725911,5.920514301038793e-09,0.0010004765354096,-0.0145631358027458,0.0,0.0,0.0,-0.0077478680759668,60.0,-24.14845085144043,-0.0,-6.824621578971346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,9.39343954087235e-05,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,9.89173713605851e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,7.306008774321526e-05,290.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,9.891745867207646e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,0.0004692214133683,288.474609375,294.1499938964844,252.0423583984375,251.4464111328125,252.4121856689453,252.0482788085937,287.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964923222023799e-09,0.0010008562821894,-0.0146794719621539,0.0,0.0,0.0,-0.0077698836103081,60.0,-24.14811134338379,-0.0,-6.829803567143244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,9.39343954087235e-05,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,9.89173713605851e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,7.306008774321526e-05,290.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,9.891745867207646e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,0.0004692214133683,288.474609375,294.1499938964844,252.0423583984375,251.4464111328125,252.4121856689453,252.0482788085937,287.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964923222023799e-09,0.0010008562821894,-0.0146794719621539,0.0,0.0,0.0,-0.0077698836103081,60.0,-24.14811134338379,-0.0,-6.829803567143244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,9.395313827553764e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,9.893710375763476e-05,290.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,7.307466148631647e-05,290.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,9.893719106912612e-05,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685607910156,0.0,0.0,0.0004693150112871,288.4662170410156,294.1499938964844,252.03819274902344,251.4429168701172,252.40887451171875,252.0471343994141,287.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010618716478,5.988268103607197e-09,0.0010010559344664,-0.0147406263276934,0.0,0.0,0.0,-0.0077814566902816,60.0,-24.148941040039062,-0.0,-6.832528498534884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,9.397247049491853e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,9.895746916299686e-05,290.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299560546875,0.0,0.0,7.308970089070499e-05,290.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,9.89575491985306e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86016845703125,0.0,0.0,0.0004694116069003,288.45782470703125,294.1499938964844,252.033203125,251.4386444091797,252.4055328369141,252.0455322265625,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012359055063143e-09,0.0010012618731707,-0.0148037355393171,0.0,0.0,0.0,-0.0077933995053172,60.0,-24.15053939819336,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,9.40124155022204e-05,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,9.899953147396444e-05,290.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,7.312076922971755e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,9.89996115094982e-05,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,0.000469611142762,288.4410400390625,294.1499938964844,252.0208435058593,251.4279022216797,252.3988037109375,252.04107666015625,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621201392052634e-09,0.001001687371172,-0.0149340908974409,0.0,0.0,0.0,-0.0078180683776736,60.0,-24.155685424804688,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,9.40124155022204e-05,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,9.899953147396444e-05,290.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,7.312076922971755e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,9.89996115094982e-05,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,0.000469611142762,288.4410400390625,294.1499938964844,252.0208435058593,251.4279022216797,252.3988037109375,252.04107666015625,287.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621201392052634e-09,0.001001687371172,-0.0149340908974409,0.0,0.0,0.0,-0.0078180683776736,60.0,-24.155685424804688,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,9.405332821188496e-05,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,9.904261241899805e-05,290.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,7.315258699236438e-05,290.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770690917969,0.0,0.0,9.90426924545318e-05,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,0.0004698155098594,288.4242248535156,294.1499938964844,252.00555419921875,251.41444396972656,252.3919219970703,252.03436279296875,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-24.163461685180664,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,9.405332821188496e-05,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,9.904261241899805e-05,290.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,7.315258699236438e-05,290.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770690917969,0.0,0.0,9.90426924545318e-05,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,0.0004698155098594,288.4242248535156,294.1499938964844,252.00555419921875,251.41444396972656,252.3919219970703,252.03436279296875,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-24.163461685180664,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,9.409650374436752e-05,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,9.908807987812908e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,7.318616553675383e-05,290.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,9.908815991366282e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,0.0004700311692431,288.4073791503906,294.1499938964844,251.9875946044922,251.39849853515625,252.3848419189453,252.02528381347656,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166875454738374e-09,0.0010025831870734,-0.0152085060253739,0.0,0.0,0.0,-0.0078699998557567,60.0,-24.17363166809082,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,9.409650374436752e-05,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,9.908807987812908e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,7.318616553675383e-05,290.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,9.908815991366282e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,0.0004700311692431,288.4073791503906,294.1499938964844,251.9875946044922,251.39849853515625,252.3848419189453,252.02528381347656,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166875454738374e-09,0.0010025831870734,-0.0152085060253739,0.0,0.0,0.0,-0.0078699998557567,60.0,-24.17363166809082,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,9.414833766641097e-05,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,9.914266411215068e-05,290.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,7.322648889385164e-05,290.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,9.914274414768444e-05,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0004702901351265,288.3905334472656,294.1499938964844,251.9672393798828,251.3803100585937,252.37754821777344,252.0138702392578,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314571280808195e-09,0.0010031353449448,-0.0153776807710528,0.0,0.0,0.0,-0.0079020150005817,60.0,-24.18689727783203,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,9.414833766641097e-05,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,9.914266411215068e-05,290.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,7.322648889385164e-05,290.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,9.914274414768444e-05,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0004702901351265,288.3905334472656,294.1499938964844,251.9672393798828,251.3803100585937,252.37754821777344,252.0138702392578,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314571280808195e-09,0.0010031353449448,-0.0153776807710528,0.0,0.0,0.0,-0.0079020150005817,60.0,-24.18689727783203,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,9.417876572115348e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,9.917470742948352e-05,290.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,7.325015030801296e-05,290.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,9.917478746501728e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0004704420862253,288.382080078125,294.1499938964844,251.9562530517578,251.37046813964844,252.3737945556641,252.00729370117188,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-24.195093154907227,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.746826171875,0.0,0.0,9.42088881856762e-05,290.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,9.920642332872376e-05,290.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,7.327357889153063e-05,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72833251953125,0.0,0.0,9.920650336425751e-05,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.0004705925821326,288.3736267089844,294.1499938964844,251.9447631835937,251.3601531982422,252.36997985839844,252.0000915527344,287.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306888344909112e-09,0.0010037804022431,-0.0155752766877412,0.0,0.0,0.0,-0.0079394094645977,60.0,-24.204010009765625,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,9.425541793461888e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,9.925542690325528e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,7.330976950470358e-05,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,9.925550693878904e-05,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0004708250053226,288.35675048828125,294.1499938964844,251.9203948974609,251.33827209472656,252.3621520996093,251.9840087890625,287.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042825015261,6.3648575299168905e-09,0.0010042762150987,-0.0157271288335323,0.0,0.0,0.0,-0.0079681482166051,60.0,-24.221492767333984,-0.0,-6.876562963498145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,9.425541793461888e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,9.925542690325528e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,7.330976950470358e-05,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,9.925550693878904e-05,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0004708250053226,288.35675048828125,294.1499938964844,251.9203948974609,251.33827209472656,252.3621520996093,251.9840087890625,287.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042825015261,6.3648575299168905e-09,0.0010042762150987,-0.0157271288335323,0.0,0.0,0.0,-0.0079681482166051,60.0,-24.221492767333984,-0.0,-6.876562963498145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,9.427549230167642e-05,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,9.92765708360821e-05,290.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,7.332538370974362e-05,290.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,9.927664359565824e-05,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.0004709252971224,288.3398132324219,294.1499938964844,251.8944396972656,251.3148956298828,252.35397338867188,251.96563720703125,287.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389869078304855e-09,0.0010044900700449,-0.0157926455140113,0.0,0.0,0.0,-0.0079805478453636,60.0,-24.23508644104004,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,9.427549230167642e-05,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,9.92765708360821e-05,290.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,7.332538370974362e-05,290.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,9.927664359565824e-05,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.0004709252971224,288.3398132324219,294.1499938964844,251.8944396972656,251.3148956298828,252.35397338867188,251.96563720703125,287.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389869078304855e-09,0.0010044900700449,-0.0157926455140113,0.0,0.0,0.0,-0.0079805478453636,60.0,-24.23508644104004,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,9.42686601774767e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,9.926937491400167e-05,290.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,7.332007226068527e-05,289.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,9.926945494953544e-05,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,0.0004708911874331,288.3228759765625,294.1499938964844,251.86715698242188,251.2902984619141,252.345458984375,251.94537353515625,287.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.0079763270914554,60.0,-24.243209838867188,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,9.42686601774767e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,9.926937491400167e-05,290.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,7.332007226068527e-05,289.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,9.926945494953544e-05,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,0.0004708911874331,288.3228759765625,294.1499938964844,251.86715698242188,251.2902984619141,252.345458984375,251.94537353515625,287.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.0079763270914554,60.0,-24.243209838867188,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,9.423086157767102e-05,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,9.922956814989448e-05,290.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814270019531,0.0,0.0,7.329067011596635e-05,289.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,9.922964090947062e-05,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,0.0004707023617811,288.30596923828125,294.1499938964844,251.8388061523437,251.26470947265625,252.3365936279297,251.9235076904297,287.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-24.244815826416016,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,9.423086157767102e-05,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,9.922956814989448e-05,290.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814270019531,0.0,0.0,7.329067011596635e-05,289.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,9.922964090947062e-05,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,0.0004707023617811,288.30596923828125,294.1499938964844,251.8388061523437,251.26470947265625,252.3365936279297,251.9235076904297,287.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-24.244815826416016,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,9.420132846571504e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,9.919847070705146e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,7.326769991777837e-05,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,9.91985434666276e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,0.0004705548344645,288.2974853515625,294.1499938964844,251.8243103027344,251.2516326904297,252.33204650878903,251.9120941162109,287.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-24.243127822875977,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,9.416771354153752e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6267395019531,0.0,0.0,9.916307317325844e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,7.324155740207061e-05,289.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,9.91631532087922e-05,291.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0004703869344666,288.2890319824219,294.1499938964844,251.8096466064453,251.2384033203125,252.3274078369141,251.90040588378903,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-24.24011993408203,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.410349593963474e-05,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,9.909545042319225e-05,290.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,7.319160795304924e-05,289.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,9.909552318276836e-05,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0004700661520473,288.2720947265625,294.1499938964844,251.7799530029297,251.21160888671875,252.3178558349609,251.87619018554688,287.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-24.232675552368164,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.410349593963474e-05,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,9.909545042319225e-05,290.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,7.319160795304924e-05,289.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,9.909552318276836e-05,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0004700661520473,288.2720947265625,294.1499938964844,251.7799530029297,251.21160888671875,252.3178558349609,251.87619018554688,287.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-24.232675552368164,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,9.405050514033064e-05,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,9.903964382829145e-05,290.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,7.31503896531649e-05,289.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,9.90397165878676e-05,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,0.0004698014527093,288.2551574707031,294.1499938964844,251.75,251.18458557128903,252.3079833984375,251.85107421875,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020993649959,6.109541317300682e-09,0.0010020931949838,-0.0150583144277334,0.0,0.0,0.0,-0.0078415777534246,60.0,-24.22638511657715,-0.0,-6.846693878514999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,9.405050514033064e-05,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,9.903964382829145e-05,290.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,7.31503896531649e-05,289.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,9.90397165878676e-05,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,0.0004698014527093,288.2551574707031,294.1499938964844,251.75,251.18458557128903,252.3079833984375,251.85107421875,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020993649959,6.109541317300682e-09,0.0010020931949838,-0.0150583144277334,0.0,0.0,0.0,-0.0078415777534246,60.0,-24.22638511657715,-0.0,-6.846693878514999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143798828125,0.0,0.0,9.39963647397235e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,9.898263670038432e-05,290.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,7.310828368645161e-05,289.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,9.898270945996046e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.0004695310199167,288.2382202148437,294.1499938964844,251.7200469970703,251.1575927734375,252.29774475097656,251.8251953125,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015224106609,6.042087274948926e-09,0.0010015163570642,-0.0148816118016839,0.0,0.0,0.0,-0.007808138616383,60.0,-24.220985412597656,-0.0,-6.838813249032685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143798828125,0.0,0.0,9.39963647397235e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,9.898263670038432e-05,290.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,7.310828368645161e-05,289.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,9.898270945996046e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.0004695310199167,288.2382202148437,294.1499938964844,251.7200469970703,251.1575927734375,252.29774475097656,251.8251953125,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015224106609,6.042087274948926e-09,0.0010015163570642,-0.0148816118016839,0.0,0.0,0.0,-0.007808138616383,60.0,-24.220985412597656,-0.0,-6.838813249032685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,9.393961954629047e-05,290.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,9.892287926049904e-05,290.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985412597656,0.0,0.0,7.306414772756398e-05,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,9.892295202007516e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0004692475486081,288.2212829589844,294.1499938964844,251.6903533935547,251.130859375,252.2871551513672,251.7987518310547,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971384720027117e-09,0.0010009118122979,-0.0146963978186249,0.0,0.0,0.0,-0.0077730878256261,60.0,-24.21513938903809,-0.0,-6.830558163528623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,9.393961954629047e-05,290.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,9.892287926049904e-05,290.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985412597656,0.0,0.0,7.306414772756398e-05,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,9.892295202007516e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0004692475486081,288.2212829589844,294.1499938964844,251.6903533935547,251.130859375,252.2871551513672,251.7987518310547,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971384720027117e-09,0.0010009118122979,-0.0146963978186249,0.0,0.0,0.0,-0.0077730878256261,60.0,-24.21513938903809,-0.0,-6.830558163528623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,9.391030471306294e-05,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,9.889201464829966e-05,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,7.304134487640113e-05,289.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,9.88920801319182e-05,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.000469101127237,288.2128295898437,294.1499938964844,251.6756896972656,251.11769104003903,252.28173828125,251.78543090820312,287.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934862823409048e-09,0.0010005995864048,-0.0146007239818573,0.0,0.0,0.0,-0.0077549824491143,60.0,-24.21191024780273,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,9.388045873492956e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,9.88605825114064e-05,290.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,7.301813457161188e-05,289.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,9.886064799502492e-05,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0004689520283136,288.204345703125,294.1499938964844,251.66119384765625,251.1046600341797,252.2762451171875,251.7720489501953,287.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032992586493,0.0,0.0,0.0,-0.0077365459874272,60.0,-24.20844459533692,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
