time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621420,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,9.38195880735293e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,9.879648860078304e-05,290.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,7.297078991541639e-05,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,9.879655408440158e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901184082031,0.0,0.0,0.0004686479805968,288.1874084472656,294.1499938964844,251.63284301757807,251.0792388916016,252.2650146484375,251.7453155517578,287.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-24.200756072998047,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,9.38195880735293e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,9.879648860078304e-05,290.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,7.297078991541639e-05,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,9.879655408440158e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901184082031,0.0,0.0,0.0004686479805968,288.1874084472656,294.1499938964844,251.63284301757807,251.0792388916016,252.2650146484375,251.7453155517578,287.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-24.200756072998047,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,9.375783702125771e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,9.873145609162748e-05,290.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,7.292276131920516e-05,289.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321960449219,0.0,0.0,9.8731521575246e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0004683395090978,288.1705017089844,294.1499938964844,251.6055603027344,251.0548553466797,252.25352478027344,251.71876525878903,287.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-24.19210624694824,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,9.375783702125771e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,9.873145609162748e-05,290.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,7.292276131920516e-05,289.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321960449219,0.0,0.0,9.8731521575246e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0004683395090978,288.1705017089844,294.1499938964844,251.6055603027344,251.0548553466797,252.25352478027344,251.71876525878903,287.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-24.19210624694824,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,9.369591862196104e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,9.866625623544678e-05,290.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,7.287460175575688e-05,289.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,9.866632899502292e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,0.0004680302517954,288.153564453125,294.1499938964844,251.57960510253903,251.03173828125,252.2417755126953,251.69256591796875,287.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-24.18254852294922,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,9.369591862196104e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,9.866625623544678e-05,290.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,7.287460175575688e-05,289.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,9.866632899502292e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,0.0004680302517954,288.153564453125,294.1499938964844,251.57960510253903,251.03173828125,252.2417755126953,251.69256591796875,287.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-24.18254852294922,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,9.363477875012904e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,9.860187856247649e-05,290.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,7.28270533727482e-05,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,9.8601944046095e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0004677248361986,288.1366271972656,294.1499938964844,251.55523681640625,251.0101623535156,252.2298126220703,251.66700744628903,287.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014323845505,0.0,0.0,0.0,-0.0075848028063774,60.0,-24.17201805114746,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,9.363477875012904e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,9.860187856247649e-05,290.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,7.28270533727482e-05,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,9.8601944046095e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0004677248361986,288.1366271972656,294.1499938964844,251.55523681640625,251.0101623535156,252.2298126220703,251.66700744628903,287.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014323845505,0.0,0.0,0.0,-0.0075848028063774,60.0,-24.17201805114746,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,9.360462718177588e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,9.857011900749058e-05,290.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,7.280359568540007e-05,289.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,9.857019176706672e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.0004675742238759,288.128173828125,294.1499938964844,251.5437469482422,251.00003051757807,252.2237548828125,251.654525756836,287.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-24.16642189025879,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,9.357511589769274e-05,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,9.8539050668478e-05,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,7.278064731508493e-05,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,9.853911615209654e-05,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0004674268129747,288.1197204589844,294.1499938964844,251.5327606201172,250.9903717041016,252.21763610839844,251.64230346679688,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-24.160594940185547,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,9.351817425340414e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,9.847908222582193e-05,290.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,7.27363585610874e-05,289.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,9.847914770944044e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,0.0004671423812396,288.102783203125,294.1499938964844,251.5124053955078,250.9726104736328,252.2053375244141,251.61868286132807,286.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-24.14832878112793,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,9.351817425340414e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,9.847908222582193e-05,290.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,7.27363585610874e-05,289.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,9.847914770944044e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,0.0004671423812396,288.102783203125,294.1499938964844,251.5124053955078,250.9726104736328,252.2053375244141,251.61868286132807,286.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-24.14832878112793,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,9.346431033918634e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,9.842236613621937e-05,290.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,7.269446359714493e-05,289.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,9.842242434388028e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0004668733163271,288.0858764648437,294.1499938964844,251.49444580078125,250.9571533203125,252.1929168701172,251.5962371826172,286.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450090557336,0.0,0.0,0.0,-0.0074795098043978,60.0,-24.135313034057617,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,9.346431033918634e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,9.842236613621937e-05,290.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,7.269446359714493e-05,289.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,9.842242434388028e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0004668733163271,288.0858764648437,294.1499938964844,251.49444580078125,250.9571533203125,252.1929168701172,251.5962371826172,286.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450090557336,0.0,0.0,0.0,-0.0074795098043978,60.0,-24.135313034057617,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,9.341482655145228e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,9.837025572778656e-05,290.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,7.26559737813659e-05,289.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,9.83703212114051e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.000466626137495,288.0689392089844,294.1499938964844,251.47915649414065,250.9442443847656,252.18045043945312,251.57530212402344,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533080528847e-09,0.0009953206172212,-0.0129834879189729,0.0,0.0,0.0,-0.0074489451944828,60.0,-24.12152099609375,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,9.341482655145228e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,9.837025572778656e-05,290.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,7.26559737813659e-05,289.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,9.83703212114051e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.000466626137495,288.0689392089844,294.1499938964844,251.47915649414065,250.9442443847656,252.18045043945312,251.57530212402344,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533080528847e-09,0.0009953206172212,-0.0129834879189729,0.0,0.0,0.0,-0.0074489451944828,60.0,-24.12152099609375,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,9.33702540351078e-05,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,9.832331852521747e-05,290.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,7.262130384333432e-05,289.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,9.8323384008836e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.000466403493192,288.0520324707031,294.1499938964844,251.466796875,250.93414306640625,252.16798400878903,251.55572509765625,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619992807478874e-09,0.0009948457591235,-0.0128379985690116,0.0,0.0,0.0,-0.0074214143678545,60.0,-24.107084274291992,-0.0,-6.748006597945277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,9.33702540351078e-05,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,9.832331852521747e-05,290.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,7.262130384333432e-05,289.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,9.8323384008836e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.000466403493192,288.0520324707031,294.1499938964844,251.466796875,250.93414306640625,252.16798400878903,251.55572509765625,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619992807478874e-09,0.0009948457591235,-0.0128379985690116,0.0,0.0,0.0,-0.0074214143678545,60.0,-24.107084274291992,-0.0,-6.748006597945277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,9.334991773357616e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,9.830191265791656e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,7.26054931874387e-05,289.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,9.830197086557746e-05,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,0.0004663019208237,288.0435791015625,294.1499938964844,251.46180725097656,250.93020629882807,252.1617584228516,251.5467071533203,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946343488991,5.236668876307249e-09,0.0009946291102096,-0.0127716371789574,0.0,0.0,0.0,-0.0074088568799197,60.0,-24.09954643249512,-0.0,-6.745067793190175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,9.3331269454211e-05,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,9.828226757235824e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161682128906,0.0,0.0,7.259098492795601e-05,289.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.401123046875,0.0,0.0,9.828233305597678e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0004662087594624,288.0350952148437,294.1499938964844,251.4576416015625,250.9270782470703,252.15554809570312,251.53823852539065,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213431464312634e-09,0.0009944303892552,-0.0127107594162225,0.0,0.0,0.0,-0.0073973373509943,60.0,-24.091833114624023,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,9.329894237453118e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,9.824822336668149e-05,290.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,7.25658392184414e-05,289.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,9.82482815743424e-05,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,0.0004660472623072,288.0181884765625,294.1499938964844,251.4519500732422,250.9233245849609,252.14321899414065,251.52273559570312,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940911550074,5.173148576176345e-09,0.0009940859163179,-0.0126052238047122,0.0,0.0,0.0,-0.0073773670010268,60.0,-24.07592391967773,-0.0,-6.737702307191284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,9.329894237453118e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,9.824822336668149e-05,290.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,7.25658392184414e-05,289.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,9.82482815743424e-05,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,0.0004660472623072,288.0181884765625,294.1499938964844,251.4519500732422,250.9233245849609,252.14321899414065,251.52273559570312,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940911550074,5.173148576176345e-09,0.0009940859163179,-0.0126052238047122,0.0,0.0,0.0,-0.0073773670010268,60.0,-24.07592391967773,-0.0,-6.737702307191284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,9.327305451733992e-05,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,9.822096762945876e-05,290.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,7.254570664372295e-05,289.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,9.822102583711968e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,0.0004659179830923,288.0012512207031,294.1499938964844,251.4499969482422,250.9231414794922,252.1310577392578,251.50965881347656,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.1408957091325655e-09,0.0009938101284205,-0.0125207267701625,0.0,0.0,0.0,-0.0073613775894045,60.0,-24.05927085876465,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,9.327305451733992e-05,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,9.822096762945876e-05,290.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,7.254570664372295e-05,289.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,9.822102583711968e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,0.0004659179830923,288.0012512207031,294.1499938964844,251.4499969482422,250.9231414794922,252.1310577392578,251.50965881347656,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.1408957091325655e-09,0.0009938101284205,-0.0125207267701625,0.0,0.0,0.0,-0.0073613775894045,60.0,-24.05927085876465,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36578369140625,0.0,0.0,9.32530892896466e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.819994738791138e-05,290.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,7.253017975017428e-05,289.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,9.820000559557228e-05,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0004658182442653,287.9843444824219,294.1499938964844,251.4499969482422,250.92486572265625,252.11911010742188,251.49899291992188,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936025599017,5.116023160667282e-09,0.0009935974376276,-0.0124555639922618,0.0,0.0,0.0,-0.0073490473441779,60.0,-24.042348861694336,-0.0,-6.731081469979473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36578369140625,0.0,0.0,9.32530892896466e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.819994738791138e-05,290.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,7.253017975017428e-05,289.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,9.820000559557228e-05,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0004658182442653,287.9843444824219,294.1499938964844,251.4499969482422,250.92486572265625,252.11911010742188,251.49899291992188,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936025599017,5.116023160667282e-09,0.0009935974376276,-0.0124555639922618,0.0,0.0,0.0,-0.0073490473441779,60.0,-24.042348861694336,-0.0,-6.731081469979473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,9.323687118012458e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197021484375,0.0,0.0,9.818286343943328e-05,290.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,7.251756323967129e-05,289.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354797363281,0.0,0.0,9.81829216470942e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.0004657372483052,287.9674072265625,294.1499938964844,251.4499969482422,250.9266662597656,252.1073760986328,251.49026489257807,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095812660727006e-09,0.0009934245608747,-0.0124026155099272,0.0,0.0,0.0,-0.0073390281759202,60.0,-24.025968551635746,-0.0,-6.728739521122408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,9.323687118012458e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197021484375,0.0,0.0,9.818286343943328e-05,290.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,7.251756323967129e-05,289.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354797363281,0.0,0.0,9.81829216470942e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.0004657372483052,287.9674072265625,294.1499938964844,251.4499969482422,250.9266662597656,252.1073760986328,251.49026489257807,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095812660727006e-09,0.0009934245608747,-0.0124026155099272,0.0,0.0,0.0,-0.0073390281759202,60.0,-24.025968551635746,-0.0,-6.728739521122408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34088134765625,0.0,0.0,9.322997357230632e-05,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31158447265625,0.0,0.0,9.817560203373432e-05,290.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,7.251220085890964e-05,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,9.817566024139524e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,0.0004657027893699,287.9589538574219,294.1499938964844,251.4499969482422,250.92759704589844,252.10159301757807,251.486557006836,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933562250807,5.087216425891938e-09,0.0009933511028066,-0.0123800942674279,0.0,0.0,0.0,-0.0073347664438188,60.0,-24.018102645874023,-0.0,-6.727744050749608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,9.322406549472362e-05,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.303466796875,0.0,0.0,9.81693810899742e-05,290.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331604003906,0.0,0.0,7.250760245369747e-05,289.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,9.816943929763512e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,0.0004656732780858,287.9504699707031,294.1499938964844,251.4499969482422,250.9285430908203,252.0958709716797,251.48321533203125,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079855203149464e-09,0.0009932881221175,-0.0123608084395527,0.0,0.0,0.0,-0.0073311170563101,60.0,-24.01047134399414,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,9.321463585365564e-05,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872009277344,0.0,0.0,9.815944940783083e-05,290.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,7.250026828842238e-05,289.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,9.815950761549176e-05,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0004656261589843,287.9335327148437,294.1499938964844,251.4499969482422,250.9304962158203,252.0845642089844,251.4773712158203,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.0681032703892015e-09,0.0009931876556947,-0.0123300207778811,0.0,0.0,0.0,-0.0073252911679446,60.0,-23.995805740356445,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,9.321463585365564e-05,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872009277344,0.0,0.0,9.815944940783083e-05,290.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,7.250026828842238e-05,289.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,9.815950761549176e-05,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0004656261589843,287.9335327148437,294.1499938964844,251.4499969482422,250.9304962158203,252.0845642089844,251.4773712158203,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.0681032703892015e-09,0.0009931876556947,-0.0123300207778811,0.0,0.0,0.0,-0.0073252911679446,60.0,-23.995805740356445,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2993469238281,0.0,0.0,9.320808021584526e-05,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709350585937,0.0,0.0,9.81525518000126e-05,290.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,7.249517511809245e-05,289.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,9.81526100076735e-05,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201904296875,0.0,0.0,0.0004655934462789,287.9165954589844,294.1499938964844,251.4499969482422,250.9324951171875,252.0734405517578,251.4725646972656,286.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.981948852539062,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2993469238281,0.0,0.0,9.320808021584526e-05,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709350585937,0.0,0.0,9.81525518000126e-05,290.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,7.249517511809245e-05,289.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,9.81526100076735e-05,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201904296875,0.0,0.0,0.0004655934462789,287.9165954589844,294.1499938964844,251.4499969482422,250.9324951171875,252.0734405517578,251.4725646972656,286.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.981948852539062,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,9.320441313320772e-05,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2546691894531,0.0,0.0,9.814868826651946e-05,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,7.249232294270769e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,9.814873919822276e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0004655751108657,287.8996276855469,294.1499938964844,251.4499969482422,250.9345703125,252.06251525878903,251.46861267089844,286.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.968849182128903,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,9.320441313320772e-05,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2546691894531,0.0,0.0,9.814868826651946e-05,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,7.249232294270769e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,9.814873919822276e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0004655751108657,287.8996276855469,294.1499938964844,251.4499969482422,250.9345703125,252.06251525878903,251.46861267089844,286.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.968849182128903,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660827636719,0.0,0.0,9.320308163296433e-05,290.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383728027344,0.0,0.0,9.814728400669992e-05,290.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,7.249128248076886e-05,289.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,9.814733493840322e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0004655684460885,287.8826599121094,294.1499938964844,251.4499969482422,250.93667602539065,252.05178833007807,251.4653167724609,286.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.95641326904297,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660827636719,0.0,0.0,9.320308163296433e-05,290.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383728027344,0.0,0.0,9.814728400669992e-05,290.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,7.249128248076886e-05,289.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,9.814733493840322e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0004655684460885,287.8826599121094,294.1499938964844,251.4499969482422,250.93667602539065,252.05178833007807,251.4653167724609,286.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.95641326904297,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577819824219,0.0,0.0,9.320334356743842e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,9.814756049308926e-05,290.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,7.249148620758206e-05,289.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,9.814761142479256e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0004655697557609,287.8741760253906,294.1499938964844,251.4499969482422,250.937744140625,252.04649353027344,251.46392822265625,286.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540283069722144e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.950454711914062,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
