time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623760,290.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,9.320411481894551e-05,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,9.814837540034203e-05,290.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,7.249209011206403e-05,289.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367248535156,0.0,0.0,9.814842633204536e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26953125,0.0,0.0,0.0004655736265704,287.8656921386719,294.1499938964844,251.4499969482422,250.93882751464844,252.041244506836,251.4626617431641,286.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.94463539123535,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,9.320719982497394e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057800292969,0.0,0.0,9.81516277533956e-05,290.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,7.249449117807671e-05,289.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2202453613281,0.0,0.0,9.815167868509889e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,0.0004655890516005,287.8487243652344,294.1499938964844,251.4499969482422,250.9410095214844,252.0308990478516,251.46046447753903,286.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588355726688405e-09,0.0009931083768606,-0.0123057402670383,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.933412551879883,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,9.320719982497394e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057800292969,0.0,0.0,9.81516277533956e-05,290.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,7.249449117807671e-05,289.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2202453613281,0.0,0.0,9.815167868509889e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,0.0004655890516005,287.8487243652344,294.1499938964844,251.4499969482422,250.9410095214844,252.0308990478516,251.46046447753903,286.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588355726688405e-09,0.0009931083768606,-0.0123057402670383,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.933412551879883,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.32118491618894e-05,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,9.815652447286992e-05,290.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,7.249810732901096e-05,289.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,9.815657540457325e-05,291.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357177734375,0.0,0.0,0.0004656122764572,287.8317565917969,294.1499938964844,251.4499969482422,250.9432067871093,252.02072143554688,251.4586181640625,286.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646256077868665e-09,0.0009931578533723,-0.0123209087178111,0.0,0.0,0.0,-0.0073235668241977,60.0,-23.922622680664062,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.32118491618894e-05,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,9.815652447286992e-05,290.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,7.249810732901096e-05,289.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,9.815657540457325e-05,291.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357177734375,0.0,0.0,0.0004656122764572,287.8317565917969,294.1499938964844,251.4499969482422,250.9432067871093,252.02072143554688,251.4586181640625,286.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646256077868665e-09,0.0009931578533723,-0.0123209087178111,0.0,0.0,0.0,-0.0073235668241977,60.0,-23.922622680664062,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,9.321812831331044e-05,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,9.816313831834124e-05,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,7.250298949657008e-05,289.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,9.816318925004452e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0004656436503864,287.81475830078125,294.1499938964844,251.4499969482422,250.9454345703125,252.0107421875,251.4571228027344,286.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072448683307584e-09,0.0009932247921824,-0.0123414052650332,0.0,0.0,0.0,-0.0073274453170597,60.0,-23.91230773925781,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,9.321812831331044e-05,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,9.816313831834124e-05,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,7.250298949657008e-05,289.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,9.816318925004452e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,0.0004656436503864,287.81475830078125,294.1499938964844,251.4499969482422,250.9454345703125,252.0107421875,251.4571228027344,286.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072448683307584e-09,0.0009932247921824,-0.0123414052650332,0.0,0.0,0.0,-0.0073274453170597,60.0,-23.91230773925781,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,9.322546975454316e-05,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,9.817086538532747e-05,290.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833190917969,0.0,0.0,7.250870112329721e-05,289.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,9.81709163170308e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,0.0004656803212128,287.7977600097656,294.1499938964844,251.4499969482422,250.9476776123047,252.0009155273437,251.4558563232422,286.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653514310717,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.902294158935547,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,9.322546975454316e-05,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,9.817086538532747e-05,290.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833190917969,0.0,0.0,7.250870112329721e-05,289.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706848144531,0.0,0.0,9.81709163170308e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,0.0004656803212128,287.7977600097656,294.1499938964844,251.4499969482422,250.9476776123047,252.0009155273437,251.4558563232422,286.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653514310717,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.902294158935547,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744384765625,0.0,0.0,9.322955156676473e-05,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485595703125,0.0,0.0,9.817516547627748e-05,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,7.2511873440817e-05,289.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16241455078125,0.0,0.0,9.817521640798076e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934509277344,0.0,0.0,0.000465700722998,287.7892761230469,294.1499938964844,251.4499969482422,250.94879150390625,251.99606323242188,251.455322265625,286.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667685750197e-09,0.0009933464461937,-0.0123786805197596,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.897411346435547,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661071777344,0.0,0.0,9.323383710579948e-05,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,9.817967656999826e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,7.25152058294043e-05,289.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,9.817972750170156e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0004657221143133,287.78076171875,294.1499938964844,251.4499969482422,250.94992065429688,251.99127197265625,251.454833984375,286.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.89259147644043,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493835449219,0.0,0.0,9.324289567302912e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239929199219,0.0,0.0,9.818921535043046e-05,290.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,7.252224895637482e-05,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,9.818926628213376e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,0.0004657673707697,287.7637634277344,294.1499938964844,251.4499969482422,250.9521484375,251.98179626464844,251.45399475097656,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.88310432434082,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493835449219,0.0,0.0,9.324289567302912e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239929199219,0.0,0.0,9.818921535043046e-05,290.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,7.252224895637482e-05,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,9.818926628213376e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,0.0004657673707697,287.7637634277344,294.1499938964844,251.4499969482422,250.9521484375,251.98179626464844,251.45399475097656,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.88310432434082,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,9.325236169388518e-05,290.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,9.819918341236188e-05,290.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,7.252961222548038e-05,289.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210327148437,0.0,0.0,9.81992343440652e-05,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,0.0004658146353904,287.7467346191406,294.1499938964844,251.4499969482422,250.9543914794922,251.9725036621093,251.4532928466797,286.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.873756408691406,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,9.325236169388518e-05,290.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,9.819918341236188e-05,290.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,7.252961222548038e-05,289.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210327148437,0.0,0.0,9.81992343440652e-05,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,0.0004658146353904,287.7467346191406,294.1499938964844,251.4499969482422,250.9543914794922,251.9725036621093,251.4532928466797,286.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.873756408691406,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,9.32620241655968e-05,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911865234375,0.0,0.0,9.820936247706412e-05,290.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,7.253712828969583e-05,289.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044616699219,0.0,0.0,9.820941340876745e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,0.0004658629186451,287.7297058105469,294.1499938964844,251.4499969482422,250.95660400390625,251.9633331298828,251.4527130126953,286.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993697438389,5.127127611359583e-09,0.0009936923161149,-0.0124846566468477,0.0,0.0,0.0,-0.0073545519262552,60.0,-23.8644962310791,-0.0,-6.732368262873933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,9.32620241655968e-05,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911865234375,0.0,0.0,9.820936247706412e-05,290.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,7.253712828969583e-05,289.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044616699219,0.0,0.0,9.820941340876745e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,0.0004658629186451,287.7297058105469,294.1499938964844,251.4499969482422,250.95660400390625,251.9633331298828,251.4527130126953,286.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993697438389,5.127127611359583e-09,0.0009936923161149,-0.0124846566468477,0.0,0.0,0.0,-0.0073545519262552,60.0,-23.8644962310791,-0.0,-6.732368262873933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,9.327159932581708e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07476806640625,0.0,0.0,9.82194469543174e-05,290.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997314453125,0.0,0.0,7.254457887029275e-05,289.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,9.821949061006308e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,0.0004659107653424,287.7126770019531,294.1499938964844,251.4499969482422,250.9587860107422,251.9542999267578,251.45220947265625,286.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937994182109,5.139055403446946e-09,0.0009937942959368,-0.0125159062445163,0.0,0.0,0.0,-0.0073604653589427,60.0,-23.85525894165039,-0.0,-6.733750268494988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,9.327159932581708e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07476806640625,0.0,0.0,9.82194469543174e-05,290.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997314453125,0.0,0.0,7.254457887029275e-05,289.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,9.821949061006308e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,0.0004659107653424,287.7126770019531,294.1499938964844,251.4499969482422,250.9587860107422,251.9542999267578,251.45220947265625,286.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937994182109,5.139055403446946e-09,0.0009937942959368,-0.0125159062445163,0.0,0.0,0.0,-0.0073604653589427,60.0,-23.85525894165039,-0.0,-6.733750268494988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,9.3276277766563e-05,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,9.822436550166458e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,7.254821684909984e-05,289.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.822441643336788e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087341308594,0.0,0.0,0.0004659341066144,287.70416259765625,294.1499938964844,251.4499969482422,250.9598693847656,251.9498443603516,251.4519958496093,286.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938492439687,5.144879633434129e-09,0.0009938441216945,-0.0125311641022562,0.0,0.0,0.0,-0.007363352458924,60.0,-23.85062789916992,-0.0,-6.734425284093959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.328083251602948e-05,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,9.822916763368994e-05,290.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,7.255176024045795e-05,289.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712585449219,0.0,0.0,9.822921856539324e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002502441406,0.0,0.0,0.0004659568949136,287.6956481933594,294.1499938964844,251.4499969482422,250.9609375,251.9454345703125,251.4517974853516,286.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938977891579,5.150558202160482e-09,0.0009938926668837,-0.0125460410490632,0.0,0.0,0.0,-0.0073661673814058,60.0,-23.84597587585449,-0.0,-6.735083246667274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,9.328947635367511e-05,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,9.823826985666528e-05,290.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,7.255847594933584e-05,289.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,9.823831351241095e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,0.0004660000267904,287.6785888671875,294.1499938964844,251.4499969482422,250.9630584716797,251.9367218017578,251.4514617919922,286.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939898736774,5.161319815982779e-09,0.000993984634988,-0.0125742340460419,0.0,0.0,0.0,-0.0073715024627745,60.0,-23.83658218383789,-0.0,-6.736330959711267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,9.328947635367511e-05,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,9.823826985666528e-05,290.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,7.255847594933584e-05,289.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,9.823831351241095e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,0.0004660000267904,287.6785888671875,294.1499938964844,251.4499969482422,250.9630584716797,251.9367218017578,251.4514617919922,286.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939898736774,5.161319815982779e-09,0.000993984634988,-0.0125742340460419,0.0,0.0,0.0,-0.0073715024627745,60.0,-23.83658218383789,-0.0,-6.736330959711267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.32972616283223e-05,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,9.824646986089648e-05,290.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04949951171875,0.0,0.0,7.256453682202846e-05,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380554199219,0.0,0.0,9.824652079259975e-05,291.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,0.0004660389677155,287.6615600585937,294.1499938964844,251.4499969482422,250.9651336669922,251.9281616210937,251.45120239257807,286.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940728778019,5.171025829753262e-09,0.0009940676391124,-0.0125996628776192,0.0,0.0,0.0,-0.0073763141408562,60.0,-23.827009201049805,-0.0,-6.737455748861977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.32972616283223e-05,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,9.824646986089648e-05,290.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04949951171875,0.0,0.0,7.256453682202846e-05,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380554199219,0.0,0.0,9.824652079259975e-05,291.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,0.0004660389677155,287.6615600585937,294.1499938964844,251.4499969482422,250.9651336669922,251.9281616210937,251.45120239257807,286.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940728778019,5.171025829753262e-09,0.0009940676391124,-0.0125996628776192,0.0,0.0,0.0,-0.0073763141408562,60.0,-23.827009201049805,-0.0,-6.737455748861977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,9.330395550932737e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,9.82535202638246e-05,290.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,7.25697391317226e-05,289.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,9.82535639195703e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0493469238281,0.0,0.0,0.0004660723789129,287.6445007324219,294.1499938964844,251.4499969482422,250.9671630859375,251.91973876953125,251.4509735107422,286.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941441239789,5.179358719686888e-09,0.0009941388852894,-0.0126214940100908,0.0,0.0,0.0,-0.0073804450221359,60.0,-23.817188262939453,-0.0,-6.73842208698261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,9.330395550932737e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,9.82535202638246e-05,290.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,7.25697391317226e-05,289.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,9.82535639195703e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0493469238281,0.0,0.0,0.0004660723789129,287.6445007324219,294.1499938964844,251.4499969482422,250.9671630859375,251.91973876953125,251.4509735107422,286.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941441239789,5.179358719686888e-09,0.0009941388852894,-0.0126214940100908,0.0,0.0,0.0,-0.0073804450221359,60.0,-23.817188262939453,-0.0,-6.73842208698261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,9.330929606221616e-05,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,9.825914457906038e-05,290.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,7.25738937035203e-05,289.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,9.825918823480606e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,0.0004660990671254,287.62744140625,294.1499938964844,251.4499969482422,250.9691162109375,251.91148376464844,251.45079040527344,286.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942010510712,5.1860107319612325e-09,0.0009941958123818,-0.012638920918107,0.0,0.0,0.0,-0.0073837428353726,60.0,-23.80706214904785,-0.0,-6.739193025850909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,9.330929606221616e-05,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,9.825914457906038e-05,290.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,7.25738937035203e-05,289.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,9.825918823480606e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,0.0004660990671254,287.62744140625,294.1499938964844,251.4499969482422,250.9691162109375,251.91148376464844,251.45079040527344,286.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942010510712,5.1860107319612325e-09,0.0009941958123818,-0.012638920918107,0.0,0.0,0.0,-0.0073837428353726,60.0,-23.80706214904785,-0.0,-6.739193025850909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,9.331135515822098e-05,290.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842224121094,0.0,0.0,9.82613128144294e-05,290.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,7.257549441419542e-05,289.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964599609375,0.0,0.0,9.826135647017507e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,0.0004661093407776,287.618896484375,294.1499938964844,251.4499969482422,250.97007751464844,251.90740966796875,251.45071411132807,286.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942229371517,5.188574903058907e-09,0.0009942176984623,-0.0126456394791603,0.0,0.0,0.0,-0.007385014090687,60.0,-23.80185317993164,-0.0,-6.739490743257194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986877441406,0.0,0.0,9.3313014076557e-05,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,9.82630590442568e-05,289.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,7.257678953465074e-05,289.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881286621094,0.0,0.0,9.826310270000248e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,0.0004661176353693,287.6103515625,294.1499938964844,251.4499969482422,250.9710235595703,251.90338134765625,251.45065307617188,286.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942406322807,5.190641694241549e-09,0.0009942353935912,-0.0126510532572865,0.0,0.0,0.0,-0.0073860385455191,60.0,-23.79654884338379,-0.0,-6.739730196159145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,9.33149058255367e-05,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95947265625,0.0,0.0,9.826505265664308e-05,289.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823608398437,0.0,0.0,7.257825927808881e-05,289.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97149658203125,0.0,0.0,9.826509631238878e-05,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,0.0004661270941141,287.5932922363281,294.1499938964844,251.4499969482422,250.97283935546875,251.8954162597656,251.4505310058593,286.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942607721313,5.192997143410594e-09,0.0009942555334419,-0.0126572251319885,0.0,0.0,0.0,-0.0073872064240276,60.0,-23.785621643066406,-0.0,-6.740003755112411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,9.33149058255367e-05,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95947265625,0.0,0.0,9.826505265664308e-05,289.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823608398437,0.0,0.0,7.257825927808881e-05,289.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97149658203125,0.0,0.0,9.826509631238878e-05,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,0.0004661270941141,287.5932922363281,294.1499938964844,251.4499969482422,250.97283935546875,251.8954162597656,251.4505310058593,286.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942607721313,5.192997143410594e-09,0.0009942555334419,-0.0126572251319885,0.0,0.0,0.0,-0.0073872064240276,60.0,-23.785621643066406,-0.0,-6.740003755112411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651184082031,0.0,0.0,9.33146511670202e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,9.826478344621135e-05,289.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.965576171875,0.0,0.0,7.257806282723323e-05,289.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,9.826482710195704e-05,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,0.0004661258135456,287.5762023925781,294.1499938964844,251.4499969482422,250.97457885742188,251.8876037597656,251.450439453125,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942580945789,5.192680063714761e-09,0.0009942528558894,-0.0126563943922519,0.0,0.0,0.0,-0.0073870494961738,60.0,-23.7741813659668,-0.0,-6.739966806890152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651184082031,0.0,0.0,9.33146511670202e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,9.826478344621135e-05,289.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.965576171875,0.0,0.0,7.257806282723323e-05,289.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,9.826482710195704e-05,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,0.0004661258135456,287.5762023925781,294.1499938964844,251.4499969482422,250.97457885742188,251.8876037597656,251.450439453125,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942580945789,5.192680063714761e-09,0.0009942528558894,-0.0126563943922519,0.0,0.0,0.0,-0.0073870494961738,60.0,-23.7741813659668,-0.0,-6.739966806890152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,9.331201727036388e-05,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,9.826201130636036e-05,289.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9487609863281,0.0,0.0,7.257601828314364e-05,289.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,9.826205496210604e-05,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,0.0004661126877181,287.5591125488281,294.1499938964844,251.4499969482422,250.9762420654297,251.87991333007807,251.45034790039065,286.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942300384864,5.189399576721598e-09,0.0009942247997969,-0.0126477992162108,0.0,0.0,0.0,-0.0073854229412972,60.0,-23.762189865112305,-0.0,-6.739585955983787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,9.331201727036388e-05,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,9.826201130636036e-05,289.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9487609863281,0.0,0.0,7.257601828314364e-05,289.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,9.826205496210604e-05,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,0.0004661126877181,287.5591125488281,294.1499938964844,251.4499969482422,250.9762420654297,251.87991333007807,251.45034790039065,286.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942300384864,5.189399576721598e-09,0.0009942247997969,-0.0126477992162108,0.0,0.0,0.0,-0.0073854229412972,60.0,-23.762189865112305,-0.0,-6.739585955983787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,9.330692410003394e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,9.825664892559872e-05,289.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,7.257205288624391e-05,289.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,9.82566925813444e-05,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,0.0004660872509703,287.5420227050781,294.1499938964844,251.4499969482422,250.9777984619141,251.87237548828125,251.4502868652344,286.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941757889464,5.183053097823631e-09,0.0009941705502569,-0.0126311723142862,0.0,0.0,0.0,-0.0073822769336402,60.0,-23.74956512451172,-0.0,-6.738850544252274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,9.330692410003394e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,9.825664892559872e-05,289.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,7.257205288624391e-05,289.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,9.82566925813444e-05,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,0.0004660872509703,287.5420227050781,294.1499938964844,251.4499969482422,250.9777984619141,251.87237548828125,251.4502868652344,286.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941757889464,5.183053097823631e-09,0.0009941705502569,-0.0126311723142862,0.0,0.0,0.0,-0.0073822769336402,60.0,-23.74956512451172,-0.0,-6.738850544252274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
