time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626100,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231262207031,0.0,0.0,9.330319880973548e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,9.825271990848704e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,7.256914977915585e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,9.825276356423274e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388732910156,0.0,0.0,0.0004660685954149,287.5334777832031,294.1499938964844,251.4499969482422,250.97854614257807,251.86866760253903,251.4502716064453,286.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941359749063,5.178403927885711e-09,0.0009941308526322,-0.0126189924776554,0.0,0.0,0.0,-0.007379971910268,60.0,-23.742977142333984,-0.0,-6.738311242315832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147033691406,0.0,0.0,9.329881140729412e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8933410644531,0.0,0.0,9.824809967540205e-05,289.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151306152344,0.0,0.0,7.25657373550348e-05,289.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,9.824814333114772e-05,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,0.0004660466802306,287.5249328613281,294.1499938964844,251.4499969482422,250.9792633056641,251.864990234375,251.4502410888672,286.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940892923623,5.172936745623247e-09,0.0009940840536728,-0.0126046696677804,0.0,0.0,0.0,-0.0073772617615759,60.0,-23.736228942871094,-0.0,-6.737677438195534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978881835937,0.0,0.0,9.32875700527802e-05,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,9.823626896832138e-05,289.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,7.255699892994016e-05,289.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,9.823631262406708e-05,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,0.0004659905680455,287.5078430175781,294.1499938964844,251.4499969482422,250.9806060791016,251.8577117919922,251.4501953125,286.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939695009961,5.158936389193513e-09,0.000993964378722,-0.0125679904595017,0.0,0.0,0.0,-0.0073703210800886,60.0,-23.72218132019043,-0.0,-6.736054558587058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978881835937,0.0,0.0,9.32875700527802e-05,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,9.823626896832138e-05,289.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,7.255699892994016e-05,289.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,9.823631262406708e-05,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,0.0004659905680455,287.5078430175781,294.1499938964844,251.4499969482422,250.9806060791016,251.8577117919922,251.4501953125,286.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939695009961,5.158936389193513e-09,0.000993964378722,-0.0125679904595017,0.0,0.0,0.0,-0.0073703210800886,60.0,-23.72218132019043,-0.0,-6.736054558587058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.050000000745058,9.327263251179828e-05,290.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.050000000745058,9.822053834795952e-05,289.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.050000000745058,7.254537922563031e-05,289.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.050000000745058,9.82205820037052e-05,290.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8963623046875,0.0,0.050000000745058,0.0004659159458242,287.4907531738281,291.1499938964844,251.4499969482422,250.9818420410156,251.85055541992188,251.45016479492188,286.35858154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938103612512,5.1403215017842285e-09,0.000993805238977,-0.0125192226842045,0.0,0.0,0.0,-0.007361093070358,60.0,-23.707273483276367,-0.0,-6.733897350841289e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.050000000745058,9.327263251179828e-05,290.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.050000000745058,9.822053834795952e-05,289.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.050000000745058,7.254537922563031e-05,289.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.050000000745058,9.82205820037052e-05,290.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8963623046875,0.0,0.050000000745058,0.0004659159458242,287.4907531738281,291.1499938964844,251.4499969482422,250.9818420410156,251.85055541992188,251.45016479492188,286.35858154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938103612512,5.1403215017842285e-09,0.000993805238977,-0.0125192226842045,0.0,0.0,0.0,-0.007361093070358,60.0,-23.707273483276367,-0.0,-6.733897350841289e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.6412228345870972,0.050000000745058,0.0408210903406143,290.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15301513671875,0.6412228345870972,0.050000000745058,0.0429865680634975,290.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15740966796875,0.6412228345870972,0.050000000745058,0.0317497365176677,289.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.6412228345870972,0.050000000745058,0.0429865717887878,290.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16046142578125,0.6412228345870972,0.050000000745058,0.203909769654274,285.8539428710937,291.1499938964844,251.4499969482422,250.9823608398437,275.22540283203125,281.93536376953125,286.0592956542969,1.0,0.1098563075065612,0.0,0.0,1.0,1.0,-0.4544186592102051,2.503193456959707e-07,0.454418420791626,-0.1559424698352813,0.0,0.0,0.0,9.612808227539062,60.0,-1112.4852294921875,-0.0,12.278084754943848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.6309714913368225,0.050000000745058,0.0452375002205371,290.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.6309714913368225,0.050000000745058,0.0476372651755809,290.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.6309714913368225,0.050000000745058,0.0351847223937511,289.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.683837890625,0.6309714913368225,0.050000000745058,0.0476372651755809,290.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.6309714913368225,0.050000000745058,0.2259706854820251,284.5531311035156,291.1499938964844,251.4499969482422,250.9827575683593,278.8062744140625,290.4674987792969,284.9886169433594,1.0,0.1210971474647522,0.134670004248619,0.134670004248619,1.0,1.0,-0.4820114970207214,0.0095141883939504,0.4724973142147064,-0.1379126161336898,0.0,0.0,0.0,12.504324913024902,60.0,-1873.24169921875,-0.0,16.682815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.5948666334152222,0.050000000745058,0.0455546528100967,290.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.5948666334152222,0.050000000745058,0.0479712449014186,290.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.5948666334152222,0.050000000745058,0.0354313962161541,289.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.5948666334152222,0.050000000745058,0.0479712449014186,290.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.5948666334152222,0.050000000745058,0.2275549322366714,283.489013671875,291.1499938964844,251.4499969482422,250.98306274414065,278.8917236328125,290.92791748046875,284.1243591308594,1.0,0.1324494630098343,0.1277392208576202,0.1277392208576202,1.0,1.0,-0.4853934645652771,0.0082121463492512,0.4771813154220581,-0.1399497836828231,0.0,0.0,0.0,16.690135955810547,60.0,-1862.5252685546875,-0.0,20.34653282165528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78345421593953e-21,-7.305985518669387e-21,2.52253170662664e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,290.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.5707617402076721,0.050000000745058,0.0456819497048854,290.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.5707617402076721,0.050000000745058,0.0481052920222282,290.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.5707617402076721,0.050000000745058,0.0355304069817066,289.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.5707617402076721,0.050000000745058,0.0481052920222282,290.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.5707617402076721,0.050000000745058,0.2281908094882965,282.9359741210937,291.1499938964844,251.4499969482422,250.98318481445312,278.8916320800781,290.9273376464844,283.82037353515625,1.0,0.1406071931123733,0.1163420304656028,0.1163420304656028,1.0,1.0,-0.4867499470710754,0.005307123530656,0.4814428091049194,-0.1431425809860229,0.0,0.0,1.0,20.014333724975582,60.0,-141.33554077148438,-6740.25048828125,23.193016052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1386108398437,306.9970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,2883.688232421875,18000.0,0.0,0.0,0.0063649327494204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612923324108124,0.3612937927246094,-1.475372982895351e-06,0.0,6.459597898356151e-06,0.0,0.0,6.686779022216797,0.0,0.0,0.0,0.2520254254341125,4.0,0.0,1.0
626700,290.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477294921875,0.5490648150444031,0.050000000745058,0.0458191893994808,290.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34765625,0.5490648150444031,0.050000000745058,0.0482498109340667,290.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.34765625,0.5490648150444031,0.050000000745058,0.0356371477246284,289.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149841308594,0.5490648150444031,0.050000000745058,0.0482498109340667,290.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34765625,0.5490648150444031,0.050000000745058,0.2288763374090194,283.4275817871094,291.1499938964844,251.4499969482422,250.9832305908203,278.89111328125,290.9115905761719,285.1354064941406,1.0,0.1490157097578048,0.1033471748232841,0.1033471748232841,1.0,1.0,-0.4882123172283172,0.0028682029806077,0.4853441119194031,-0.1458941102027893,0.0,0.0,1.0,23.68073272705078,60.0,2214.30517578125,-7619.2626953125,26.34768295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5715637207031,308.3536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,6830.79443359375,19080.0,0.0,0.0,0.0257047619670629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339099287986755,0.8339157104492188,-5.767625680164201e-06,0.0,2.608706563478336e-05,0.0,0.0,64.70948791503906,0.0,0.0,0.0,0.4930972754955292,4.0,0.0,1.0
626760,290.0150451660156,297.1499938964844,293.1499938964844,0.0010352488607168,-93.31038665771484,287.056640625,0.532329797744751,0.050000000745058,0.0459503605961799,290.5424499511719,297.1499938964844,293.1499938964844,0.000857675622683,-81.4060287475586,286.62225341796875,0.532329797744751,0.050000000745058,0.0483879409730434,290.0460205078125,297.1499938964844,293.1499938964844,0.0006270215963013,-43.956520080566406,286.3763427734375,0.532329797744751,0.050000000745058,0.0357391685247421,289.75390625,297.1499938964844,293.1499938964844,0.001119952998124,-106.30001068115234,287.1582946777344,0.532329797744751,0.050000000745058,0.0483879409730434,290.9031982421875,297.1499938964844,293.1499938964844,0.0005918975803069,-266.4927062988281,286.4227600097656,0.532329797744751,0.050000000745058,0.2295315563678741,284.8331604003906,291.1499938964844,251.4499969482422,250.983154296875,278.8966064453125,290.9037780761719,286.45050048828125,1.0,0.156587079167366,0.091053307056427,0.091053307056427,0.9994478225708008,1.0,-0.4896100461483001,0.0014266445068642,0.4881834089756012,-0.147637203335762,0.0,0.0,1.0,27.188251495361328,60.0,2677.245849609375,-7605.306640625,29.382652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2918395996094,307.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,11931.16015625,19080.0,0.0,0.0,0.0449765101075172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1107094287872314,1.1107196807861328,-1.0189709428232163e-05,0.0,4.5645439968211576e-05,0.0,0.0,152.37095642089844,0.0,0.0,0.0,0.6191754341125488,4.0,0.0,1.0
626820,290.0470275878906,297.1499938964844,293.1499938964844,0.0022031592670828,-188.35890197753903,290.6732177734375,0.5095360279083252,0.050000000745058,0.0461895503103733,290.557861328125,297.1499938964844,293.1499938964844,0.0017355370800942,-156.26446533203125,289.9921875,0.5095360279083252,0.050000000745058,0.0486398190259933,290.0726013183594,297.1499938964844,293.1499938964844,0.0018234694143757,-121.26343536376952,290.0802917480469,0.5095360279083252,0.050000000745058,0.035925205796957,289.77545166015625,297.1499938964844,293.1499938964844,0.0024258678313344,-218.37014770507807,290.9827575683594,0.5095360279083252,0.050000000745058,0.0486398190259933,290.9208068847656,297.1499938964844,293.1499938964844,0.0014286894584074,-610.1995239257812,289.5579833984375,0.5095360279083252,0.050000000745058,0.2307263761758804,286.62548828125,291.1499938964844,251.4499969482422,250.98269653320312,278.9249267578125,290.9167175292969,287.94122314453125,1.0,0.1694360524415969,0.0698301792144775,0.0698301792144775,0.9983434677124025,1.0,-0.492158830165863,0.0003297258517704,0.4918290972709656,-0.1492866426706314,0.0,0.0,1.0,33.584590911865234,60.0,2197.33203125,-7290.11474609375,34.96049880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.39239501953125,306.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,16912.876953125,19080.0,0.0,0.0,0.0834912359714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3227319717407229,1.322746515274048,-1.4449389709625391e-05,0.0,8.473298657918349e-05,0.0,0.0,257.31854248046875,0.0,0.0,0.0,0.7257145047187805,4.0,0.0,1.0
626880,290.0470275878906,297.1499938964844,293.1499938964844,0.0022031592670828,-188.35890197753903,290.6732177734375,0.5095360279083252,0.050000000745058,0.0461895503103733,290.557861328125,297.1499938964844,293.1499938964844,0.0017355370800942,-156.26446533203125,289.9921875,0.5095360279083252,0.050000000745058,0.0486398190259933,290.0726013183594,297.1499938964844,293.1499938964844,0.0018234694143757,-121.26343536376952,290.0802917480469,0.5095360279083252,0.050000000745058,0.035925205796957,289.77545166015625,297.1499938964844,293.1499938964844,0.0024258678313344,-218.37014770507807,290.9827575683594,0.5095360279083252,0.050000000745058,0.0486398190259933,290.9208068847656,297.1499938964844,293.1499938964844,0.0014286894584074,-610.1995239257812,289.5579833984375,0.5095360279083252,0.050000000745058,0.2307263761758804,286.62548828125,291.1499938964844,251.4499969482422,250.98269653320312,278.9249267578125,290.9167175292969,287.94122314453125,1.0,0.1694360524415969,0.0698301792144775,0.0698301792144775,0.9983434677124025,1.0,-0.492158830165863,0.0003297258517704,0.4918290972709656,-0.1492866426706314,0.0,0.0,1.0,33.584590911865234,60.0,2197.33203125,-7290.11474609375,34.96049880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.39239501953125,306.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,16912.876953125,19080.0,0.0,0.0,0.0834912359714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3227319717407229,1.322746515274048,-1.4449389709625391e-05,0.0,8.473298657918349e-05,0.0,0.0,257.31854248046875,0.0,0.0,0.0,0.7257145047187805,4.0,0.0,1.0
626940,290.0953063964844,297.1499938964844,293.1499938964844,0.0032356197480112,-266.2368469238281,293.2336730957031,0.4954167008399963,0.050000000745058,0.0463938191533088,290.5865173339844,297.1499938964844,293.1499938964844,0.0026201312430202,-227.45291137695312,292.3638916015625,0.4954167008399963,0.050000000745058,0.0488549247384071,290.1146545410156,297.1499938964844,293.1499938964844,0.0028762035071849,-184.31788635253903,292.7030029296875,0.4954167008399963,0.050000000745058,0.0360840819776058,289.814208984375,297.1499938964844,293.1499938964844,0.0035913835745304,-310.4885559082031,293.71826171875,0.4954167008399963,0.050000000745058,0.0488549247384071,290.9545593261719,297.1499938964844,293.1499938964844,0.0021623361390084,-890.7692260742188,291.7229919433594,0.4954167008399963,0.050000000745058,0.2317467331886291,287.7381286621094,291.1499938964844,251.4499969482422,250.9818420410156,278.96319580078125,290.94854736328125,288.9775390625,1.0,0.1796171963214874,0.0530225150287151,0.0530225150287151,0.997239112854004,1.0,-0.4943355023860931,8.204915502574295e-05,0.4942534565925598,-0.1500032991170883,0.0,0.0,1.0,39.0472526550293,60.0,1628.3367919921875,-7060.2998046875,39.76868438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3118591308594,305.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18467.3828125,20160.0,0.0,0.0,0.1197426468133926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3821840286254885,1.382199764251709,-1.57774738909211e-05,0.0,0.000121523560665,0.0,0.0,293.59820556640625,0.0,0.0,0.0,0.770553708076477,4.0,0.0,1.0
627000,290.0953063964844,297.1499938964844,293.1499938964844,0.0032356197480112,-266.2368469238281,293.2336730957031,0.4954167008399963,0.050000000745058,0.0463938191533088,290.5865173339844,297.1499938964844,293.1499938964844,0.0026201312430202,-227.45291137695312,292.3638916015625,0.4954167008399963,0.050000000745058,0.0488549247384071,290.1146545410156,297.1499938964844,293.1499938964844,0.0028762035071849,-184.31788635253903,292.7030029296875,0.4954167008399963,0.050000000745058,0.0360840819776058,289.814208984375,297.1499938964844,293.1499938964844,0.0035913835745304,-310.4885559082031,293.71826171875,0.4954167008399963,0.050000000745058,0.0488549247384071,290.9545593261719,297.1499938964844,293.1499938964844,0.0021623361390084,-890.7692260742188,291.7229919433594,0.4954167008399963,0.050000000745058,0.2317467331886291,287.7381286621094,291.1499938964844,251.4499969482422,250.9818420410156,278.96319580078125,290.94854736328125,288.9775390625,1.0,0.1796171963214874,0.0530225150287151,0.0530225150287151,0.997239112854004,1.0,-0.4943355023860931,8.204915502574295e-05,0.4942534565925598,-0.1500032991170883,0.0,0.0,1.0,39.0472526550293,60.0,1628.3367919921875,-7060.2998046875,39.76868438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3118591308594,305.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18467.3828125,20160.0,0.0,0.0,0.1197426468133926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3821840286254885,1.382199764251709,-1.57774738909211e-05,0.0,0.000121523560665,0.0,0.0,293.59820556640625,0.0,0.0,0.0,0.770553708076477,4.0,0.0,1.0
627060,290.1484680175781,297.1499938964844,293.1499938964844,0.0041571240872144,-329.3456726074219,295.2668762207031,0.4857246875762939,0.050000000745058,0.0465629398822784,290.6198425292969,297.1499938964844,293.1499938964844,0.0033975134138017,-285.49884033203125,294.25244140625,0.4857246875762939,0.050000000745058,0.0490330196917057,290.1621398925781,297.1499938964844,293.1499938964844,0.0038047784473747,-235.3908233642578,294.78521728515625,0.4857246875762939,0.050000000745058,0.0362156182527542,289.8591613769531,297.1499938964844,293.1499938964844,0.0046578464098274,-385.5485534667969,295.89862060546875,0.4857246875762939,0.050000000745058,0.0490330196917057,290.9947814941406,297.1499938964844,293.1499938964844,0.0027920578140765,-1115.6427001953125,293.4306640625,0.4857246875762939,0.050000000745058,0.2325915247201919,288.6185913085937,291.1499938964844,251.4499969482422,250.98062133789065,279.0042724609375,290.98809814453125,289.8141174316406,1.0,0.1875945180654525,0.0404988937079906,0.0404988937079906,0.9962076544761658,1.0,-0.4961376488208771,2.5473958885413595e-05,0.4961121678352356,-0.1504422575235366,0.0,0.0,1.0,43.570068359375,48.0,1226.61279296875,-6994.23779296875,43.78078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92236328125,304.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19814.0234375,20160.0,0.0,0.0,0.1519766449928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4316917657852173,1.4317086935043335,-1.692796649876982e-05,0.0,0.0001542369718663,0.0,0.0,326.29071044921875,0.0,0.0,0.0,0.7821327447891235,4.0,0.0,1.0
627120,290.1484680175781,297.1499938964844,293.1499938964844,0.0041571240872144,-329.3456726074219,295.2668762207031,0.4857246875762939,0.050000000745058,0.0465629398822784,290.6198425292969,297.1499938964844,293.1499938964844,0.0033975134138017,-285.49884033203125,294.25244140625,0.4857246875762939,0.050000000745058,0.0490330196917057,290.1621398925781,297.1499938964844,293.1499938964844,0.0038047784473747,-235.3908233642578,294.78521728515625,0.4857246875762939,0.050000000745058,0.0362156182527542,289.8591613769531,297.1499938964844,293.1499938964844,0.0046578464098274,-385.5485534667969,295.89862060546875,0.4857246875762939,0.050000000745058,0.0490330196917057,290.9947814941406,297.1499938964844,293.1499938964844,0.0027920578140765,-1115.6427001953125,293.4306640625,0.4857246875762939,0.050000000745058,0.2325915247201919,288.6185913085937,291.1499938964844,251.4499969482422,250.98062133789065,279.0042724609375,290.98809814453125,289.8141174316406,1.0,0.1875945180654525,0.0404988937079906,0.0404988937079906,0.9962076544761658,1.0,-0.4961376488208771,2.5473958885413595e-05,0.4961121678352356,-0.1504422575235366,0.0,0.0,1.0,43.570068359375,48.0,1226.61279296875,-6994.23779296875,43.78078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92236328125,304.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19814.0234375,20160.0,0.0,0.0,0.1519766449928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4316917657852173,1.4317086935043335,-1.692796649876982e-05,0.0,0.0001542369718663,0.0,0.0,326.29071044921875,0.0,0.0,0.0,0.7821327447891235,4.0,0.0,1.0
627180,290.20166015625,297.1499938964844,293.1499938964844,0.0050119250081479,-381.3484802246094,296.9472045898437,0.4834254682064056,0.050000000745058,0.0466053336858749,290.6539306640625,297.1499938964844,293.1499938964844,0.0040990654379129,-333.62359619140625,295.81805419921875,0.4834254682064056,0.050000000745058,0.0490776598453521,290.2101135253906,297.1499938964844,293.1499938964844,0.0046564764343202,-277.5329895019531,296.5059814453125,0.4834254682064056,0.050000000745058,0.0362485907971859,289.90478515625,297.1499938964844,293.1499938964844,0.00568274455145,-447.8042907714844,297.7074890136719,0.4834254682064056,0.050000000745058,0.0490776598453521,291.0364990234375,297.1499938964844,293.1499938964844,0.0033423262648284,-1299.1962890625,294.83526611328125,0.4834254682064056,0.050000000745058,0.2328032851219177,289.34844970703125,291.1499938964844,251.4499969482422,250.97906494140625,279.04010009765625,291.02978515625,290.5133361816406,1.0,0.1890520453453064,0.0313792861998081,0.0313792861998081,0.9951762557029724,1.0,-0.4965896904468536,1.012335269479081e-05,0.4965795576572418,-0.1505236029624939,0.0,0.0,1.0,44.70410537719727,36.0,968.87060546875,-7037.60107421875,44.791202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.083251953125,304.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,20066.125,20160.0,0.0,0.0,0.1791161745786667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440770983695984,1.4407881498336792,-1.7143347577075474e-05,0.0,0.0001817801530705,0.0,0.0,332.53778076171875,0.0,0.0,0.0,0.786681056022644,4.0,0.0,1.0
627240,290.20166015625,297.1499938964844,293.1499938964844,0.0050119250081479,-381.3484802246094,296.9472045898437,0.4834254682064056,0.050000000745058,0.0466053336858749,290.6539306640625,297.1499938964844,293.1499938964844,0.0040990654379129,-333.62359619140625,295.81805419921875,0.4834254682064056,0.050000000745058,0.0490776598453521,290.2101135253906,297.1499938964844,293.1499938964844,0.0046564764343202,-277.5329895019531,296.5059814453125,0.4834254682064056,0.050000000745058,0.0362485907971859,289.90478515625,297.1499938964844,293.1499938964844,0.00568274455145,-447.8042907714844,297.7074890136719,0.4834254682064056,0.050000000745058,0.0490776598453521,291.0364990234375,297.1499938964844,293.1499938964844,0.0033423262648284,-1299.1962890625,294.83526611328125,0.4834254682064056,0.050000000745058,0.2328032851219177,289.34844970703125,291.1499938964844,251.4499969482422,250.97906494140625,279.04010009765625,291.02978515625,290.5133361816406,1.0,0.1890520453453064,0.0313792861998081,0.0313792861998081,0.9951762557029724,1.0,-0.4965896904468536,1.012335269479081e-05,0.4965795576572418,-0.1505236029624939,0.0,0.0,1.0,44.70410537719727,36.0,968.87060546875,-7037.60107421875,44.791202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.083251953125,304.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,20066.125,20160.0,0.0,0.0,0.1791161745786667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440770983695984,1.4407881498336792,-1.7143347577075474e-05,0.0,0.0001817801530705,0.0,0.0,332.53778076171875,0.0,0.0,0.0,0.786681056022644,4.0,0.0,1.0
627300,290.2271423339844,297.1499938964844,293.1499938964844,0.0054247668012976,-404.0250854492188,297.6908569335937,0.4846323132514953,0.050000000745058,0.0465830229222774,290.67059326171875,297.1499938964844,293.1499938964844,0.0044289384968578,-354.64581298828125,296.5117492675781,0.4846323132514953,0.050000000745058,0.0490541644394397,290.23345947265625,297.1499938964844,293.1499938964844,0.0050642234273254,-295.8990173339844,297.2667541503906,0.4846323132514953,0.050000000745058,0.0362312383949756,289.9269714355469,297.1499938964844,293.1499938964844,0.0061924955807626,-475.05999755859375,298.5094299316406,0.4846323132514953,0.050000000745058,0.0490541644394397,291.0570678710937,297.1499938964844,293.1499938964844,0.0035937328357249,-1378.4913330078125,295.4546203613281,0.4846323132514953,0.050000000745058,0.2326918393373489,289.6728515625,291.1499938964844,251.4499969482422,250.97817993164065,279.0549621582031,291.0504455566406,290.8275146484375,1.0,0.1878657639026641,0.0277496092021465,0.0277496092021465,0.994660496711731,1.0,-0.4963520467281341,6.889019914524397e-06,0.4963451623916626,-0.1504530310630798,0.0,0.0,1.0,44.107669830322266,36.0,885.0275268554688,-7095.4248046875,44.25956726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3251037597656,305.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,20111.271484375,21240.0,0.0,0.0,0.1906031519174575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423909187316897,1.4424080848693848,-1.7181919247377664e-05,0.0,0.0001934379688464,0.0,0.0,333.66070556640625,0.0,0.0,0.0,0.8024924993515015,4.0,0.0,1.0
627360,290.2516784667969,297.1499938964844,293.1499938964844,0.0058323768898844,-424.7953186035156,298.3843994140625,0.4871286153793335,0.050000000745058,0.0465373359620571,290.68682861328125,297.1499938964844,293.1499938964844,0.004748819861561,-373.9420166015625,297.1593017578125,0.4871286153793335,0.050000000745058,0.0490060560405254,290.25616455078125,297.1499938964844,293.1499938964844,0.0054646832868456,-312.717041015625,297.9755249023437,0.4871286153793335,0.050000000745058,0.0361957065761089,289.94842529296875,297.1499938964844,293.1499938964844,0.0067055728286504,-500.04046630859375,299.2575378417969,0.4871286153793335,0.050000000745058,0.0490060560405254,291.0771484375,297.1499938964844,293.1499938964844,0.0038329020608216,-1450.8875732421875,296.0317077636719,0.4871286153793335,0.050000000745058,0.2324636429548263,289.97900390625,291.1499938964844,251.4499969482422,250.97720336914065,279.0680847167969,291.0706787109375,291.1272277832031,1.0,0.1855916827917099,0.0246440675109624,0.0246440675109624,0.9941601157188416,1.0,-0.4958653151988983,4.915931185678346e-06,0.4958604276180267,-0.1503232419490814,0.0,0.0,1.0,42.886226654052734,25.0,829.5946655273438,-7184.21923828125,43.1723518371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6499328613281,305.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,20884.5859375,21240.0,0.0,0.0,0.2006921768188476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469860553741455,1.4698784351348877,-1.7842594388639554e-05,0.0,0.000203677045647,0.0,0.0,353.0894470214844,0.0,0.0,0.0,0.8029751777648926,4.0,0.0,1.0
627420,290.297607421875,297.1499938964844,293.1499938964844,0.0066343303769826,-460.8080749511719,299.6509704589844,0.4952455163002014,0.050000000745058,0.046396616846323,290.71783447265625,297.1499938964844,293.1499938964844,0.0053598964586853,-407.44830322265625,298.3450012207031,0.4952455163002014,0.050000000745058,0.0488578714430332,290.2993469238281,297.1499938964844,293.1499938964844,0.006246926728636,-341.8870544433594,299.2682800292969,0.4952455163002014,0.050000000745058,0.0360862575471401,289.9889831542969,297.1499938964844,293.1499938964844,0.0077486340887844,-543.5166625976562,300.6228942871094,0.4952455163002014,0.050000000745058,0.0488578714430332,291.11553955078125,297.1499938964844,293.1499938964844,0.0042754313908517,-1575.3040771484375,297.0882263183594,0.4952455163002014,0.050000000745058,0.2317607104778289,290.560546875,291.1499938964844,251.4499969482422,250.9750823974609,279.0899658203125,291.10943603515625,291.7010803222656,1.0,0.1786369681358337,0.0197784155607223,0.0197784155607223,0.9931593537330629,1.0,-0.4943659901618957,2.8514755285868887e-06,0.4943631291389465,-0.149938553571701,0.0,0.0,1.0,39.123626708984375,25.0,767.2271118164062,-7383.68115234375,39.836212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4855651855469,306.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21145.888671875,21240.0,0.0,0.0,0.2167312353849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479027271270752,1.479045271873474,-1.806583532015793e-05,0.0,0.0002199546433985,0.0,0.0,359.73681640625,0.0,0.0,0.0,0.8075622320175171,4.0,0.0,1.0
627480,290.297607421875,297.1499938964844,293.1499938964844,0.0066343303769826,-460.8080749511719,299.6509704589844,0.4952455163002014,0.050000000745058,0.046396616846323,290.71783447265625,297.1499938964844,293.1499938964844,0.0053598964586853,-407.44830322265625,298.3450012207031,0.4952455163002014,0.050000000745058,0.0488578714430332,290.2993469238281,297.1499938964844,293.1499938964844,0.006246926728636,-341.8870544433594,299.2682800292969,0.4952455163002014,0.050000000745058,0.0360862575471401,289.9889831542969,297.1499938964844,293.1499938964844,0.0077486340887844,-543.5166625976562,300.6228942871094,0.4952455163002014,0.050000000745058,0.0488578714430332,291.11553955078125,297.1499938964844,293.1499938964844,0.0042754313908517,-1575.3040771484375,297.0882263183594,0.4952455163002014,0.050000000745058,0.2317607104778289,290.560546875,291.1499938964844,251.4499969482422,250.9750823974609,279.0899658203125,291.10943603515625,291.7010803222656,1.0,0.1786369681358337,0.0197784155607223,0.0197784155607223,0.9931593537330629,1.0,-0.4943659901618957,2.8514755285868887e-06,0.4943631291389465,-0.149938553571701,0.0,0.0,1.0,39.123626708984375,25.0,767.2271118164062,-7383.68115234375,39.836212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4855651855469,306.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21145.888671875,21240.0,0.0,0.0,0.2167312353849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479027271270752,1.479045271873474,-1.806583532015793e-05,0.0,0.0002199546433985,0.0,0.0,359.73681640625,0.0,0.0,0.0,0.8075622320175171,4.0,0.0,1.0
627540,290.3395690917969,297.1499938964844,293.1499938964844,0.0074407951906323,-491.0322265625,300.78564453125,0.5025381445884705,0.050000000745058,0.0462842471897602,290.7467041015625,297.1499938964844,293.1499938964844,0.0059505337849259,-435.6236877441406,299.4123840332031,0.5025381445884705,0.050000000745058,0.0487395413219928,290.3397521972656,297.1499938964844,293.1499938964844,0.0070260525681078,-366.3465576171875,300.4245300292969,0.5025381445884705,0.050000000745058,0.0359988585114479,290.0262451171875,297.1499938964844,293.1499938964844,0.0088460966944694,-580.1805419921875,301.8440246582031,0.5025381445884705,0.050000000745058,0.0487395413219928,291.1513061523437,297.1499938964844,293.1499938964844,0.0046850931830704,-1678.560546875,298.0413513183594,0.5025381445884705,0.050000000745058,0.2311993986368179,291.1177673339844,291.1499938964844,251.4499969482422,250.97271728515625,279.1108703613281,291.1455993652344,292.2553100585937,1.0,0.173259750008583,0.0168913677334785,0.0168913677334785,0.9921585321426392,1.0,-0.4931684732437134,2.0366187527542934e-06,0.493166446685791,-0.1496229320764541,0.0,0.0,0.9968333840370178,36.119102478027344,25.0,746.71337890625,-7621.96337890625,37.1862678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.473388671875,307.244140625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.8828125,22320.0,0.0,0.0,0.2275659590959549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814313650131226,1.4814494848251345,-1.8125112546840683e-05,0.0,0.0002309505216544,0.0,0.0,361.5006103515625,0.0,0.0,0.0,0.8237472176551819,4.0,0.0,1.0
627600,290.3395690917969,297.1499938964844,293.1499938964844,0.0074407951906323,-491.0322265625,300.78564453125,0.5025381445884705,0.050000000745058,0.0462842471897602,290.7467041015625,297.1499938964844,293.1499938964844,0.0059505337849259,-435.6236877441406,299.4123840332031,0.5025381445884705,0.050000000745058,0.0487395413219928,290.3397521972656,297.1499938964844,293.1499938964844,0.0070260525681078,-366.3465576171875,300.4245300292969,0.5025381445884705,0.050000000745058,0.0359988585114479,290.0262451171875,297.1499938964844,293.1499938964844,0.0088460966944694,-580.1805419921875,301.8440246582031,0.5025381445884705,0.050000000745058,0.0487395413219928,291.1513061523437,297.1499938964844,293.1499938964844,0.0046850931830704,-1678.560546875,298.0413513183594,0.5025381445884705,0.050000000745058,0.2311993986368179,291.1177673339844,291.1499938964844,251.4499969482422,250.97271728515625,279.1108703613281,291.1455993652344,292.2553100585937,1.0,0.173259750008583,0.0168913677334785,0.0168913677334785,0.9921585321426392,1.0,-0.4931684732437134,2.0366187527542934e-06,0.493166446685791,-0.1496229320764541,0.0,0.0,0.9968333840370178,36.119102478027344,25.0,746.71337890625,-7621.96337890625,37.1862678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.473388671875,307.244140625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.8828125,22320.0,0.0,0.0,0.2275659590959549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814313650131226,1.4814494848251345,-1.8125112546840683e-05,0.0,0.0002309505216544,0.0,0.0,361.5006103515625,0.0,0.0,0.0,0.8237472176551819,4.0,0.0,1.0
627660,290.3777770996094,297.1499938964844,293.1499938964844,0.0082531385123729,-515.7706909179688,301.8117980957031,0.508762001991272,0.050000000745058,0.0461994297802448,290.7735595703125,297.1499938964844,293.1499938964844,0.0065218182280659,-458.7312622070313,300.38397216796875,0.508762001991272,0.050000000745058,0.0486502237617969,290.376953125,297.1499938964844,293.1499938964844,0.0078060692176222,-386.4464416503906,301.4700012207031,0.508762001991272,0.050000000745058,0.0359328910708427,290.0604553222656,297.1499938964844,293.1499938964844,0.0100057106465101,-610.3626708984375,302.94439697265625,0.508762001991272,0.050000000745058,0.0486502237617969,291.1845092773437,297.1499938964844,293.1499938964844,0.0050638406537473,-1761.8778076171875,298.9137268066406,0.508762001991272,0.050000000745058,0.2307757139205932,291.6687316894531,291.1499938964844,251.4499969482422,250.9701385498047,279.1322326660156,291.1792297363281,292.80572509765625,1.0,0.1689653098583221,0.0161868501454591,0.0161868501454591,0.9911584854125975,1.0,-0.4922646582126617,1.8610627421367096e-06,0.4922627806663513,-0.1493707746267318,0.0,0.0,0.8909335732460022,33.85140609741211,25.0,744.5485229492188,-7860.39697265625,35.194461822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5111389160156,308.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,23174.66796875,22320.0,0.0,0.0,0.2338229268789291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529722929000854,1.4529902935028076,-1.806074760679621e-05,0.0,0.0002373005409026,0.0,0.0,349.3002624511719,0.0,0.0,0.0,0.79582679271698,4.0,0.0,1.0
627720,290.3777770996094,297.1499938964844,293.1499938964844,0.0082531385123729,-515.7706909179688,301.8117980957031,0.508762001991272,0.050000000745058,0.0461994297802448,290.7735595703125,297.1499938964844,293.1499938964844,0.0065218182280659,-458.7312622070313,300.38397216796875,0.508762001991272,0.050000000745058,0.0486502237617969,290.376953125,297.1499938964844,293.1499938964844,0.0078060692176222,-386.4464416503906,301.4700012207031,0.508762001991272,0.050000000745058,0.0359328910708427,290.0604553222656,297.1499938964844,293.1499938964844,0.0100057106465101,-610.3626708984375,302.94439697265625,0.508762001991272,0.050000000745058,0.0486502237617969,291.1845092773437,297.1499938964844,293.1499938964844,0.0050638406537473,-1761.8778076171875,298.9137268066406,0.508762001991272,0.050000000745058,0.2307757139205932,291.6687316894531,291.1499938964844,251.4499969482422,250.9701385498047,279.1322326660156,291.1792297363281,292.80572509765625,1.0,0.1689653098583221,0.0161868501454591,0.0161868501454591,0.9911584854125975,1.0,-0.4922646582126617,1.8610627421367096e-06,0.4922627806663513,-0.1493707746267318,0.0,0.0,0.8909335732460022,33.85140609741211,25.0,744.5485229492188,-7860.39697265625,35.194461822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5111389160156,308.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,23174.66796875,22320.0,0.0,0.0,0.2338229268789291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529722929000854,1.4529902935028076,-1.806074760679621e-05,0.0,0.0002373005409026,0.0,0.0,349.3002624511719,0.0,0.0,0.0,0.79582679271698,4.0,0.0,1.0
627780,290.4126281738281,297.1499938964844,293.1499938964844,0.009087536484003,-536.6101684570312,302.7394714355469,0.5141697525978088,0.050000000745058,0.0461332164704799,290.79852294921875,297.1499938964844,293.1499938964844,0.007084984332323,-478.21478271484375,301.26666259765625,0.5141697525978088,0.050000000745058,0.0485804975032806,290.410888671875,297.1499938964844,293.1499938964844,0.0086037246510386,-403.4518127441406,302.4157409667969,0.5141697525978088,0.050000000745058,0.0358813889324665,290.09185791015625,297.1499938964844,293.1499938964844,0.0112572899088263,-635.908935546875,303.9362487792969,0.5141697525978088,0.050000000745058,0.0485804975032806,291.2153015136719,297.1499938964844,293.1499938964844,0.0054207132197916,-1831.0257568359373,299.7094421386719,0.5141697525978088,0.050000000745058,0.2304449528455734,292.1999816894531,291.1499938964844,251.4499969482422,250.9673767089844,279.1533203125,291.2104187011719,293.32470703125,1.0,0.1655286103487014,0.0175773240625858,0.0175773240625858,0.9901584386825562,1.0,-0.4915590584278106,2.160679059670656e-06,0.4915569126605987,-0.1491614282131195,0.0,0.0,0.7150182723999023,32.08122253417969,25.0,690.6331787109375,-7953.79833984375,33.64457702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5449523925781,308.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,25839.994140625,22320.0,0.0,0.0,0.2359677106142044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927073001861572,1.1927217245101929,-1.4482127880910411e-05,0.0,0.0002394772309344,0.0,0.0,218.20654296875,0.0,0.0,0.0,0.6729085445404053,4.0,0.0,1.0
627840,290.4126281738281,297.1499938964844,293.1499938964844,0.009087536484003,-536.6101684570312,302.7394714355469,0.5141697525978088,0.050000000745058,0.0461332164704799,290.79852294921875,297.1499938964844,293.1499938964844,0.007084984332323,-478.21478271484375,301.26666259765625,0.5141697525978088,0.050000000745058,0.0485804975032806,290.410888671875,297.1499938964844,293.1499938964844,0.0086037246510386,-403.4518127441406,302.4157409667969,0.5141697525978088,0.050000000745058,0.0358813889324665,290.09185791015625,297.1499938964844,293.1499938964844,0.0112572899088263,-635.908935546875,303.9362487792969,0.5141697525978088,0.050000000745058,0.0485804975032806,291.2153015136719,297.1499938964844,293.1499938964844,0.0054207132197916,-1831.0257568359373,299.7094421386719,0.5141697525978088,0.050000000745058,0.2304449528455734,292.1999816894531,291.1499938964844,251.4499969482422,250.9673767089844,279.1533203125,291.2104187011719,293.32470703125,1.0,0.1655286103487014,0.0175773240625858,0.0175773240625858,0.9901584386825562,1.0,-0.4915590584278106,2.160679059670656e-06,0.4915569126605987,-0.1491614282131195,0.0,0.0,0.7150182723999023,32.08122253417969,25.0,690.6331787109375,-7953.79833984375,33.64457702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5449523925781,308.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,25839.994140625,22320.0,0.0,0.0,0.2359677106142044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927073001861572,1.1927217245101929,-1.4482127880910411e-05,0.0,0.0002394772309344,0.0,0.0,218.20654296875,0.0,0.0,0.0,0.6729085445404053,4.0,0.0,1.0
627900,290.428955078125,297.1499938964844,293.1499938964844,0.009524873457849,-546.5250854492188,303.16827392578125,0.5183398723602295,0.050000000745058,0.0460863038897514,290.81036376953125,297.1499938964844,293.1499938964844,0.0073705581016838,-487.45654296875,301.6737670898437,0.5183398723602295,0.050000000745058,0.048531100153923,290.4267578125,297.1499938964844,293.1499938964844,0.0090199559926986,-411.5202941894531,302.852783203125,0.5183398723602295,0.050000000745058,0.0358449034392833,290.10845947265625,297.1499938964844,293.1499938964844,0.014666405506432,-744.511962890625,304.0687255859375,0.5585144758224487,0.0757469981908798,0.0582623407244682,291.2298583984375,297.1499938964844,293.1499938964844,0.0055957911536097,-1863.6746826171875,300.0747375488281,0.5183398723602295,0.050000000745058,0.2302106320858001,292.4395446777344,291.1499938964844,251.4499969482422,250.9659423828125,279.1909484863281,291.2251892089844,293.5487670898437,1.0,0.1642032712697982,0.0219893120229244,0.0219893120229244,0.9896584153175354,1.0,-0.5027267336845398,3.337507223477587e-06,0.5027233958244324,-0.1518822163343429,0.0,0.0,0.6049475073814392,30.912052154541016,25.0,609.8641967773438,-7974.42578125,33.72866439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0579833984375,309.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,27227.369140625,21240.0,0.0,0.0,0.2355325669050216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941814661026001,0.9418262243270874,-1.1543846085260157e-05,0.0,0.0002390356239629,0.0,0.0,128.89822387695312,0.0,0.0,0.0,0.5496618747711182,4.0,0.0,1.0
