time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627960,290.4447326660156,297.1499938964844,293.1499938964844,0.0100001385435462,-557.394775390625,303.5757751464844,0.5262157320976257,0.050000000745058,0.0460060611367225,290.8218994140625,297.1499938964844,293.1499938964844,0.0076736067421734,-497.55126953125,302.05743408203125,0.5262157320976257,0.050000000745058,0.048446599394083,290.442138671875,297.1499938964844,293.1499938964844,0.0094697754830122,-420.2770080566406,303.267333984375,0.5262157320976257,0.050000000745058,0.0357824936509132,290.1463317871094,297.1499938964844,293.1499938964844,0.0304066482931375,-1097.109375,304.0546875,0.6552635431289673,0.1068666651844978,0.0875318869948387,291.2445373535156,297.1499938964844,293.1499938964844,0.0057757431641221,-1899.0711669921875,300.4134521484375,0.5262157320976257,0.050000000745058,0.2298098057508468,292.6440124511719,291.1499938964844,251.4499969482422,250.9644775390625,279.3779602050781,291.24005126953125,293.7133178710937,1.0,0.1634495705366134,0.0470795035362243,0.0470795035362243,0.9891584515571594,1.0,-0.5370965003967285,4.166991857346147e-05,0.5370548367500305,-0.1596256494522094,0.0,0.0,0.4845691621303558,29.034643173217773,28.0,410.2404479980469,-7936.81787109375,35.41521453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5477294921875,308.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,26428.267578125,21240.0,0.0,0.0,0.2343261092901229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426876783370972,0.6426961421966553,-8.484967111144215e-06,0.0,0.0002378112112637,0.0,0.0,59.07339477539063,0.0,0.0,0.0,0.447721391916275,4.0,0.0,1.0
628020,290.4769287109375,297.1499938964844,293.1499938964844,0.0131272478029131,-660.3507690429688,304.1059265136719,0.5688976645469666,0.0693369135260582,0.0519184134900569,290.8441162109375,297.1499938964844,293.1499938964844,0.0086548430845141,-541.3104248046875,302.7262268066406,0.5405292510986328,0.050000000745058,0.0483162254095077,290.47235107421875,297.1499938964844,293.1499938964844,0.0109726749360561,-457.5783996582031,304.04052734375,0.5405292510986328,0.050000000745058,0.0356861986219882,290.2684936523437,297.1499938964844,293.1499938964844,0.0673412904143333,-1757.47216796875,304.025390625,0.7827270030975342,0.1582726538181305,0.1389113515615463,291.27655029296875,297.1499938964844,293.1499938964844,0.0063335355371236,-2056.668701171875,300.92041015625,0.5405292510986328,0.050000000745058,0.2291913777589798,292.6014099121094,291.1499938964844,251.4499969482422,250.9614715576172,279.7677001953125,291.2720947265625,293.4869079589844,1.0,0.1642975062131881,0.1284506618976593,0.1284506618976593,0.9881584644317628,1.0,-0.6048300266265869,0.0092994906008243,0.5955305099487305,-0.1649014949798584,0.0,0.0,0.284322440624237,26.280282974243164,31.0,-498.3963623046875,-6903.52685546875,39.713226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6004333496094,306.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,23438.41015625,21240.0,0.0,0.0,0.2281779199838638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689905166625976,0.2689963281154632,-5.802813575428445e-06,0.0,0.0002315715828444,0.0,0.0,14.85572624206543,0.0,0.0,0.0,0.331200361251831,4.0,0.0,1.0
628080,290.4769287109375,297.1499938964844,293.1499938964844,0.0131272478029131,-660.3507690429688,304.1059265136719,0.5688976645469666,0.0693369135260582,0.0519184134900569,290.8441162109375,297.1499938964844,293.1499938964844,0.0086548430845141,-541.3104248046875,302.7262268066406,0.5405292510986328,0.050000000745058,0.0483162254095077,290.47235107421875,297.1499938964844,293.1499938964844,0.0109726749360561,-457.5783996582031,304.04052734375,0.5405292510986328,0.050000000745058,0.0356861986219882,290.2684936523437,297.1499938964844,293.1499938964844,0.0673412904143333,-1757.47216796875,304.025390625,0.7827270030975342,0.1582726538181305,0.1389113515615463,291.27655029296875,297.1499938964844,293.1499938964844,0.0063335355371236,-2056.668701171875,300.92041015625,0.5405292510986328,0.050000000745058,0.2291913777589798,292.6014099121094,291.1499938964844,251.4499969482422,250.9614715576172,279.7677001953125,291.2720947265625,293.4869079589844,1.0,0.1642975062131881,0.1284506618976593,0.1284506618976593,0.9881584644317628,1.0,-0.6048300266265869,0.0092994906008243,0.5955305099487305,-0.1649014949798584,0.0,0.0,0.284322440624237,26.280282974243164,31.0,-498.3963623046875,-6903.52685546875,39.713226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6004333496094,306.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,23438.41015625,21240.0,0.0,0.0,0.2281779199838638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689905166625976,0.2689963281154632,-5.802813575428445e-06,0.0,0.0002315715828444,0.0,0.0,14.85572624206543,0.0,0.0,0.0,0.331200361251831,4.0,0.0,1.0
628140,290.582275390625,297.1499938964844,293.1499938964844,0.047140784561634,-1332.979736328125,304.06317138671875,0.7390151619911194,0.1158904582262039,0.0953979417681694,290.86676025390625,297.1499938964844,293.1499938964844,0.010608016513288,-633.5864868164062,303.32598876953125,0.5736748576164246,0.050000000745058,0.0480873137712478,290.5317687988281,297.1499938964844,293.1499938964844,0.0334313064813613,-861.7457275390625,304.08221435546875,0.6960285902023315,0.1004093661904335,0.0617770887911319,290.4053955078125,297.1499938964844,293.1499938964844,0.1061817184090614,-2531.423828125,304.0020751953125,0.8997078537940979,0.2035310566425323,0.1825621426105499,291.3145751953125,297.1499938964844,293.1499938964844,0.0073499060235917,-2395.422607421875,301.1806945800781,0.5736748576164246,0.050000000745058,0.2281055152416229,291.6199035644531,291.1499938964844,251.4499969482422,250.9583740234375,280.4591369628906,291.3100891113281,292.4164733886719,1.0,0.1688137501478195,0.2920275032520294,0.2920275032520294,0.987158477306366,1.0,-0.7391178607940674,0.077110543847084,0.6620073318481445,-0.1233151331543922,0.0,0.0,0.278300404548645,21.69670295715332,34.0,-1346.571044921875,-6856.65966796875,50.33502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85504150390625,305.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,21577.923828125,20160.0,0.0,0.0,0.2153443694114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018644511699676,0.2018696665763855,-5.209366463532206e-06,0.0,0.0002185471530538,0.0,0.0,9.83087921142578,0.0,0.0,0.0,0.295314222574234,4.0,0.0,1.0
628200,290.582275390625,297.1499938964844,293.1499938964844,0.047140784561634,-1332.979736328125,304.06317138671875,0.7390151619911194,0.1158904582262039,0.0953979417681694,290.86676025390625,297.1499938964844,293.1499938964844,0.010608016513288,-633.5864868164062,303.32598876953125,0.5736748576164246,0.050000000745058,0.0480873137712478,290.5317687988281,297.1499938964844,293.1499938964844,0.0334313064813613,-861.7457275390625,304.08221435546875,0.6960285902023315,0.1004093661904335,0.0617770887911319,290.4053955078125,297.1499938964844,293.1499938964844,0.1061817184090614,-2531.423828125,304.0020751953125,0.8997078537940979,0.2035310566425323,0.1825621426105499,291.3145751953125,297.1499938964844,293.1499938964844,0.0073499060235917,-2395.422607421875,301.1806945800781,0.5736748576164246,0.050000000745058,0.2281055152416229,291.6199035644531,291.1499938964844,251.4499969482422,250.9583740234375,280.4591369628906,291.3100891113281,292.4164733886719,1.0,0.1688137501478195,0.2920275032520294,0.2920275032520294,0.987158477306366,1.0,-0.7391178607940674,0.077110543847084,0.6620073318481445,-0.1233151331543922,0.0,0.0,0.278300404548645,21.69670295715332,34.0,-1346.571044921875,-6856.65966796875,50.33502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85504150390625,305.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,21577.923828125,20160.0,0.0,0.0,0.2153443694114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018644511699676,0.2018696665763855,-5.209366463532206e-06,0.0,0.0002185471530538,0.0,0.0,9.83087921142578,0.0,0.0,0.0,0.295314222574234,4.0,0.0,1.0
628260,290.7174987792969,297.1499938964844,293.1499938964844,0.0780204385519027,-1886.3609619140625,304.0394287109375,0.8454368710517883,0.1498423963785171,0.1272013336420059,290.8905639648437,297.1499938964844,293.1499938964844,0.0128311133012175,-714.3239135742188,303.9759826660156,0.6012117266654968,0.050000000745058,0.0479424335062503,290.64483642578125,297.1499938964844,293.1499938964844,0.0699374079704284,-1352.260986328125,304.0434875488281,0.8240540623664856,0.1400716006755828,0.0911611467599868,290.5328063964844,297.1499938964844,293.1499938964844,0.1374334394931793,-3135.519287109375,303.99871826171875,0.9904683828353882,0.2432521879673004,0.2124082297086715,291.3608093261719,297.1499938964844,293.1499938964844,0.0083418637514114,-2687.252197265625,301.4750671386719,0.6012117266654968,0.050000000745058,0.2274182587862014,290.7905578613281,291.1499938964844,251.4499969482422,250.9553985595703,280.6823425292969,291.3560485839844,291.7427978515625,1.0,0.1757965385913849,0.4614366292953491,0.4614366292953491,0.987015962600708,1.0,-0.8471367359161377,0.2287700325250625,0.6183667182922363,0.0084237279370427,0.0,0.0,0.3910979926586151,19.144184112548828,34.0,-885.0885009765625,-8612.90234375,62.19963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6662292480469,307.34912109375,278.1499938964844,0.0,18000.0,313.1499938964844,19759.931640625,20160.0,0.0,0.0,0.2027805596590042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842657566070556,0.2842707633972168,-5.016906470700633e-06,0.0,0.0002057964884443,0.0,0.0,13.761516571044922,0.0,0.0,0.0,0.3177933990955353,4.0,0.0,1.0
628320,290.7259826660156,297.1499938964844,293.1499938964844,0.0796126499772071,-1916.079345703125,304.0388488769531,0.8485077619552612,0.1518273949623108,0.1290363818407058,290.89215087890625,297.1499938964844,293.1499938964844,0.0129566909745335,-717.8291015625,304.0188903808594,0.6005621552467346,0.050000000745058,0.0479454919695854,290.6523742675781,297.1499938964844,293.1499938964844,0.0717818811535835,-1378.4285888671875,304.04229736328125,0.8278823494911194,0.1423457562923431,0.092807836830616,290.5392150878906,297.1499938964844,293.1499938964844,0.136600524187088,-3116.26953125,304.0038452148437,0.98716539144516,0.2459029853343963,0.2104280143976211,291.36395263671875,297.1499938964844,293.1499938964844,0.0083916634321212,-2699.314697265625,301.500244140625,0.6005621552467346,0.050000000745058,0.2274327725172042,290.770751953125,291.1499938964844,251.4499969482422,250.9552154541016,280.60516357421875,291.3591613769531,291.72882080078125,1.0,0.1762342602014541,0.4624421298503876,0.4624421298503876,0.9870070815086364,1.0,-0.8491740822792053,0.2306573688983917,0.6185166835784912,0.010032283142209,0.0,0.0,0.3966198861598968,19.245098114013672,25.0,-844.0902709960938,-8728.115234375,62.64509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6833190917969,307.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,19726.099609375,20160.0,0.0,0.0,0.2022528201341629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912789285182953,0.2912839651107788,-5.031267392041627e-06,0.0,0.0002052609052043,0.0,0.0,14.181653022766112,0.0,0.0,0.0,0.3192802667617798,4.0,0.0,1.0
628380,290.86993408203125,297.1499938964844,293.1499938964844,0.1048657670617103,-2390.260009765625,304.03399658203125,0.9470109939575196,0.1840565800666809,0.1586029380559921,290.9394226074219,297.1499938964844,293.1499938964844,0.0310500971972942,-1138.72314453125,304.1036376953125,0.7244152426719666,0.0899508446455001,0.0751957669854164,290.78253173828125,297.1499938964844,293.1499938964844,0.1004217788577079,-1795.5689697265625,304.0307922363281,0.934642493724823,0.1792396008968353,0.1191757768392562,290.5933532714844,297.1499938964844,293.1499938964844,0.1154305636882782,-2710.154541015625,304.0887451171875,0.9702672362327576,0.3008450865745544,0.1789850890636444,291.4198303222656,297.1499938964844,293.1499938964844,0.0091600911691784,-2869.462646484375,301.9497375488281,0.6221580505371094,0.050000000745058,0.2269692420959472,290.5711669921875,291.1499938964844,251.4499969482422,250.95204162597656,279.8011779785156,291.4151916503906,291.552001953125,1.0,0.1798076778650283,0.4820869266986847,0.4820869266986847,0.986855685710907,1.0,-0.9107570052146912,0.2656354308128357,0.6451215744018555,0.0336846262216568,0.0,0.0,0.4885253012180328,17.448881149291992,45.0,-378.8817443847656,-10443.6162109375,69.99693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45849609375,308.33404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,19340.0,20160.0,0.0,0.0,0.1985305696725845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410529762506485,0.4105351567268371,-5.413629878603388e-06,0.0,0.0002014832862187,0.0,0.0,22.658620834350582,0.0,0.0,0.0,0.350717544555664,4.0,0.0,1.0
628440,290.86993408203125,297.1499938964844,293.1499938964844,0.1048657670617103,-2390.260009765625,304.03399658203125,0.9470109939575196,0.1840565800666809,0.1586029380559921,290.9394226074219,297.1499938964844,293.1499938964844,0.0310500971972942,-1138.72314453125,304.1036376953125,0.7244152426719666,0.0899508446455001,0.0751957669854164,290.78253173828125,297.1499938964844,293.1499938964844,0.1004217788577079,-1795.5689697265625,304.0307922363281,0.934642493724823,0.1792396008968353,0.1191757768392562,290.5933532714844,297.1499938964844,293.1499938964844,0.1154305636882782,-2710.154541015625,304.0887451171875,0.9702672362327576,0.3008450865745544,0.1789850890636444,291.4198303222656,297.1499938964844,293.1499938964844,0.0091600911691784,-2869.462646484375,301.9497375488281,0.6221580505371094,0.050000000745058,0.2269692420959472,290.5711669921875,291.1499938964844,251.4499969482422,250.95204162597656,279.8011779785156,291.4151916503906,291.552001953125,1.0,0.1798076778650283,0.4820869266986847,0.4820869266986847,0.986855685710907,1.0,-0.9107570052146912,0.2656354308128357,0.6451215744018555,0.0336846262216568,0.0,0.0,0.4885253012180328,17.448881149291992,45.0,-378.8817443847656,-10443.6162109375,69.99693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45849609375,308.33404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,19340.0,20160.0,0.0,0.0,0.1985305696725845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410529762506485,0.4105351567268371,-5.413629878603388e-06,0.0,0.0002014832862187,0.0,0.0,22.658620834350582,0.0,0.0,0.0,0.350717544555664,4.0,0.0,1.0
628500,290.9400329589844,297.1499938964844,293.1499938964844,0.1168372258543968,-2608.851806640625,304.0333251953125,0.9845356941223145,0.1991700232028961,0.1724251210689544,290.9874267578125,297.1499938964844,293.1499938964844,0.0480736643075943,-1433.378662109375,304.0812683105469,0.7882283926010132,0.1085373535752296,0.0943192616105079,290.8466796875,297.1499938964844,293.1499938964844,0.1139349564909935,-1989.06494140625,304.0279235839844,0.978945255279541,0.1966331601142883,0.1315208524465561,290.5911560058594,297.1499938964844,293.1499938964844,0.1086068227887153,-2578.001953125,304.1119079589844,0.9631866216659546,0.3336588442325592,0.1693073362112045,291.4477233886719,297.1499938964844,293.1499938964844,0.0095429439097642,-2944.456298828125,302.1782531738281,0.6286482810974121,0.050000000745058,0.2268388569355011,290.5164489746094,291.1499938964844,251.4499969482422,250.9504547119141,279.581787109375,291.4433288574219,291.5075988769531,1.0,0.185410127043724,0.4868718683719635,0.4868718683719635,0.9867799878120422,1.0,-0.953331172466278,0.283491849899292,0.6698393821716309,0.0435457974672317,0.0,0.0,0.5364474058151245,17.24032974243164,45.0,-232.145263671875,-11257.1611328125,77.22496795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,19103.046875,19080.0,0.0,0.0,0.2001983672380447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843928813934326,0.4843986332416534,-5.748530838900479e-06,0.0,0.0002031758922385,0.0,0.0,29.369028091430664,0.0,0.0,0.0,0.3585491478443146,4.0,0.0,1.0
628560,291.0028991699219,297.1499938964844,293.1499938964844,0.1193537861108779,-2651.9990234375,304.0506896972656,0.9810120463371276,0.2147958129644394,0.1744319945573806,291.0434875488281,297.1499938964844,293.1499938964844,0.0621662698686122,-1687.5201416015625,304.0682373046875,0.8249644041061401,0.1249285116791725,0.1108502224087715,290.9094543457031,297.1499938964844,293.1499938964844,0.1267541497945785,-2167.349853515625,304.02691650390625,0.9947462677955629,0.2134761363267898,0.1427667140960693,290.5942687988281,297.1499938964844,293.1499938964844,0.1144142374396324,-2690.37744140625,304.1076354980469,0.9683186411857604,0.3654756546020508,0.1761806756258011,291.4754638671875,297.1499938964844,293.1499938964844,0.0099460035562515,-3019.32666015625,302.4053955078125,0.6240216493606567,0.050000000745058,0.2269291132688522,290.4744567871094,291.1499938964844,251.4499969482422,250.94888305664065,279.4342956542969,291.4712829589844,291.4618835449219,1.0,0.1930698305368423,0.4897630512714386,0.4897630512714386,0.9877313375473022,1.0,-0.99746572971344,0.3005853295326233,0.6968804001808167,0.052497312426567,0.0,0.0,0.585552990436554,18.250694274902344,65.0,-174.1727294921875,-11913.4052734375,87.38652801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54351806640625,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.18359375,19080.0,0.0,0.0,0.2041005790233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542056560516357,0.5542115569114685,-5.927795427851379e-06,0.0,0.0002071361377602,0.0,0.0,35.9621467590332,0.0,0.0,0.0,0.392002671957016,4.0,0.0,1.0
628620,291.1019897460937,297.1499938964844,293.1499938964844,0.1393047869205474,-3004.634521484375,304.0494384765625,0.9857399463653564,0.2491659075021743,0.1966204345226287,291.1645812988281,297.1499938964844,293.1499938964844,0.0852946490049362,-2132.1171875,304.0573425292969,0.8586488366127014,0.1537696868181228,0.1394055038690567,291.00396728515625,297.1499938964844,293.1499938964844,0.1392751783132553,-2336.712158203125,304.0446472167969,0.9857399463653564,0.2510408163070678,0.1529270112514495,290.65301513671875,297.1499938964844,293.1499938964844,0.1401054710149765,-3172.261962890625,304.0795288085937,0.9857399463653564,0.4184173047542572,0.2070507854223251,291.5311889648437,297.1499938964844,293.1499938964844,0.0108008626848459,-3164.915283203125,302.8485717773437,0.6029375195503235,0.050000000745058,0.2273731082677841,290.40478515625,291.1499938964844,251.4499969482422,250.9457550048828,279.2593078613281,291.5273742675781,291.39453125,1.0,0.2140539139509201,0.4909979999065399,0.4909979999065399,0.9896339178085328,1.0,-1.108222723007202,0.3396997451782226,0.7685229778289795,0.0705523416399955,0.0,0.0,0.6898679137229919,22.033506393432617,85.0,-111.0841064453125,-13351.2763671875,118.8894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20819091796875,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17196.65234375,19080.0,0.0,0.0,0.2184378057718277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489194869995117,0.7489267587661743,-7.29495559426141e-06,0.0,0.000221686597797,0.0,0.0,64.78135681152344,0.0,0.0,0.0,0.46622034907341,4.0,0.0,1.0
628680,291.1019897460937,297.1499938964844,293.1499938964844,0.1393047869205474,-3004.634521484375,304.0494384765625,0.9857399463653564,0.2491659075021743,0.1966204345226287,291.1645812988281,297.1499938964844,293.1499938964844,0.0852946490049362,-2132.1171875,304.0573425292969,0.8586488366127014,0.1537696868181228,0.1394055038690567,291.00396728515625,297.1499938964844,293.1499938964844,0.1392751783132553,-2336.712158203125,304.0446472167969,0.9857399463653564,0.2510408163070678,0.1529270112514495,290.65301513671875,297.1499938964844,293.1499938964844,0.1401054710149765,-3172.261962890625,304.0795288085937,0.9857399463653564,0.4184173047542572,0.2070507854223251,291.5311889648437,297.1499938964844,293.1499938964844,0.0108008626848459,-3164.915283203125,302.8485717773437,0.6029375195503235,0.050000000745058,0.2273731082677841,290.40478515625,291.1499938964844,251.4499969482422,250.9457550048828,279.2593078613281,291.5273742675781,291.39453125,1.0,0.2140539139509201,0.4909979999065399,0.4909979999065399,0.9896339178085328,1.0,-1.108222723007202,0.3396997451782226,0.7685229778289795,0.0705523416399955,0.0,0.0,0.6898679137229919,22.033506393432617,85.0,-111.0841064453125,-13351.2763671875,118.8894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20819091796875,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17196.65234375,19080.0,0.0,0.0,0.2184378057718277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489194869995117,0.7489267587661743,-7.29495559426141e-06,0.0,0.000221686597797,0.0,0.0,64.78135681152344,0.0,0.0,0.0,0.46622034907341,4.0,0.0,1.0
628740,291.23486328125,297.1499938964844,293.1499938964844,0.1734004616737365,-3588.13818359375,304.02569580078125,0.9970167279243468,0.2741948366165161,0.2318120300769806,291.2895202636719,297.1499938964844,293.1499938964844,0.1061549261212349,-2544.7255859375,304.05352783203125,0.8705860376358032,0.1787465810775756,0.16403529047966,291.1145324707031,297.1499938964844,293.1499938964844,0.1733069270849228,-2790.103759765625,304.0225830078125,0.9970167279243468,0.2830584347248077,0.180298238992691,290.7488098144531,297.1499938964844,293.1499938964844,0.1740158200263977,-3784.44140625,304.0461730957031,0.9970167279243468,0.4623272120952606,0.2441092282533645,291.5911865234375,297.1499938964844,293.1499938964844,0.0118257198482751,-3335.08203125,303.2556457519531,0.5760445594787598,0.050000000745058,0.2280267775058746,290.2269592285156,291.1499938964844,251.4499969482422,250.9427185058593,279.1676940917969,291.58746337890625,291.201904296875,1.0,0.2421250790357589,0.4877129793167114,0.4877129793167114,0.991536557674408,1.0,-1.258007287979126,0.3896631896495819,0.8683440685272217,0.0915774330496788,0.0,0.0,0.822960376739502,27.665287017822266,105.0,-245.07667541503903,-14798.9111328125,172.35638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6092529296875,307.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,16405.458984375,18000.0,0.0,0.0,0.2413318455219268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906885027885436,0.9906981587409972,-9.670015970186796e-06,0.0,0.000244921160629,0.0,0.0,122.1591796875,0.0,0.0,0.0,0.5568232536315918,4.0,0.0,1.0
628800,291.23486328125,297.1499938964844,293.1499938964844,0.1734004616737365,-3588.13818359375,304.02569580078125,0.9970167279243468,0.2741948366165161,0.2318120300769806,291.2895202636719,297.1499938964844,293.1499938964844,0.1061549261212349,-2544.7255859375,304.05352783203125,0.8705860376358032,0.1787465810775756,0.16403529047966,291.1145324707031,297.1499938964844,293.1499938964844,0.1733069270849228,-2790.103759765625,304.0225830078125,0.9970167279243468,0.2830584347248077,0.180298238992691,290.7488098144531,297.1499938964844,293.1499938964844,0.1740158200263977,-3784.44140625,304.0461730957031,0.9970167279243468,0.4623272120952606,0.2441092282533645,291.5911865234375,297.1499938964844,293.1499938964844,0.0118257198482751,-3335.08203125,303.2556457519531,0.5760445594787598,0.050000000745058,0.2280267775058746,290.2269592285156,291.1499938964844,251.4499969482422,250.9427185058593,279.1676940917969,291.58746337890625,291.201904296875,1.0,0.2421250790357589,0.4877129793167114,0.4877129793167114,0.991536557674408,1.0,-1.258007287979126,0.3896631896495819,0.8683440685272217,0.0915774330496788,0.0,0.0,0.822960376739502,27.665287017822266,105.0,-245.07667541503903,-14798.9111328125,172.35638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6092529296875,307.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,16405.458984375,18000.0,0.0,0.0,0.2413318455219268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906885027885436,0.9906981587409972,-9.670015970186796e-06,0.0,0.000244921160629,0.0,0.0,122.1591796875,0.0,0.0,0.0,0.5568232536315918,4.0,0.0,1.0
628860,291.3881530761719,297.1499938964844,293.1499938964844,0.2053973227739334,-4115.310546875,304.015380859375,0.9778069853782654,0.2915972769260406,0.2584335803985595,291.4166564941406,297.1499938964844,293.1499938964844,0.1277172267436981,-2959.789306640625,304.0497436523437,0.8541812300682068,0.2001185566186905,0.185389369726181,291.25067138671875,297.1499938964844,293.1499938964844,0.217439666390419,-3353.911376953125,303.9919738769531,0.9913273453712464,0.3070629239082336,0.2109944224357605,290.8768005371094,297.1499938964844,293.1499938964844,0.2271798253059387,-4702.53466796875,303.9911499023437,0.9990000128746032,0.4973019957542419,0.2959076166152954,291.6590881347656,297.1499938964844,293.1499938964844,0.0131915006786584,-3557.98681640625,303.6192626953125,0.5361519455909729,0.050000000745058,0.2293453812599182,289.8548278808594,291.1499938964844,251.4499969482422,250.9397735595703,279.12335205078125,291.6553649902344,290.8184509277344,1.0,0.2754027247428894,0.4824628531932831,0.4824628531932831,0.9925976395606996,1.0,-1.4162051677703855,0.441261738538742,0.974943459033966,0.1119652166962623,0.0,0.0,1.0,37.28041458129883,125.0,-465.6800231933594,-15900.794921875,251.2487945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9599914550781,305.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15309.412109375,18000.0,0.0,0.0,0.271308958530426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234119176864624,1.2234244346618652,-1.2551136023830622e-05,0.0,0.0002753440930973,0.0,0.0,205.70706176757807,0.0,0.0,0.0,0.6770240068435669,4.0,0.0,1.0
628920,291.3881530761719,297.1499938964844,293.1499938964844,0.2053973227739334,-4115.310546875,304.015380859375,0.9778069853782654,0.2915972769260406,0.2584335803985595,291.4166564941406,297.1499938964844,293.1499938964844,0.1277172267436981,-2959.789306640625,304.0497436523437,0.8541812300682068,0.2001185566186905,0.185389369726181,291.25067138671875,297.1499938964844,293.1499938964844,0.217439666390419,-3353.911376953125,303.9919738769531,0.9913273453712464,0.3070629239082336,0.2109944224357605,290.8768005371094,297.1499938964844,293.1499938964844,0.2271798253059387,-4702.53466796875,303.9911499023437,0.9990000128746032,0.4973019957542419,0.2959076166152954,291.6590881347656,297.1499938964844,293.1499938964844,0.0131915006786584,-3557.98681640625,303.6192626953125,0.5361519455909729,0.050000000745058,0.2293453812599182,289.8548278808594,291.1499938964844,251.4499969482422,250.9397735595703,279.12335205078125,291.6553649902344,290.8184509277344,1.0,0.2754027247428894,0.4824628531932831,0.4824628531932831,0.9925976395606996,1.0,-1.4162051677703855,0.441261738538742,0.974943459033966,0.1119652166962623,0.0,0.0,1.0,37.28041458129883,125.0,-465.6800231933594,-15900.794921875,251.2487945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9599914550781,305.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15309.412109375,18000.0,0.0,0.0,0.271308958530426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234119176864624,1.2234244346618652,-1.2551136023830622e-05,0.0,0.0002753440930973,0.0,0.0,205.70706176757807,0.0,0.0,0.0,0.6770240068435669,4.0,0.0,1.0
628980,291.5139465332031,297.1499938964844,293.1499938964844,0.2336339801549911,-4567.47021484375,304.0127868652344,0.9294372797012328,0.3106992542743683,0.2757779955863952,291.5436706542969,297.1499938964844,293.1499938964844,0.1502661406993866,-3381.01806640625,304.04547119140625,0.8240805864334106,0.2182783633470535,0.2036559879779815,291.37567138671875,297.1499938964844,293.1499938964844,0.2500748336315155,-3754.123046875,303.9898376464844,0.9498364329338074,0.3297934234142303,0.2270498126745224,291.0466613769531,297.1499938964844,293.1499938964844,0.3058381378650665,-5987.3310546875,303.9129333496094,0.9990000128746032,0.5205438733100891,0.3642011284828186,291.7342224121094,297.1499938964844,293.1499938964844,0.0150152062997221,-3832.94384765625,303.9511108398437,0.496915340423584,0.050000000745058,0.2315958589315414,289.3298645019531,291.1499938964844,251.4499969482422,250.9369659423828,279.105712890625,291.7305908203125,290.2804870605469,1.0,0.3111503720283508,0.4770412147045135,0.4770412147045135,0.993658721446991,1.0,-1.5629116296768188,0.4902437329292297,1.0726678371429443,0.1311488002538681,0.0,0.0,1.0,51.98476409912109,145.0,-700.9968872070312,-16448.47265625,355.22283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5463256835937,304.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17056.16015625,18000.0,0.0,0.0,0.3051661550998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328265905380249,1.3282805681228638,-1.457087910239352e-05,0.0,0.0003097048320341,0.0,0.0,260.56573486328125,0.0,0.0,0.0,0.726699709892273,4.0,0.0,1.0
629040,291.5139465332031,297.1499938964844,293.1499938964844,0.2336339801549911,-4567.47021484375,304.0127868652344,0.9294372797012328,0.3106992542743683,0.2757779955863952,291.5436706542969,297.1499938964844,293.1499938964844,0.1502661406993866,-3381.01806640625,304.04547119140625,0.8240805864334106,0.2182783633470535,0.2036559879779815,291.37567138671875,297.1499938964844,293.1499938964844,0.2500748336315155,-3754.123046875,303.9898376464844,0.9498364329338074,0.3297934234142303,0.2270498126745224,291.0466613769531,297.1499938964844,293.1499938964844,0.3058381378650665,-5987.3310546875,303.9129333496094,0.9990000128746032,0.5205438733100891,0.3642011284828186,291.7342224121094,297.1499938964844,293.1499938964844,0.0150152062997221,-3832.94384765625,303.9511108398437,0.496915340423584,0.050000000745058,0.2315958589315414,289.3298645019531,291.1499938964844,251.4499969482422,250.9369659423828,279.105712890625,291.7305908203125,290.2804870605469,1.0,0.3111503720283508,0.4770412147045135,0.4770412147045135,0.993658721446991,1.0,-1.5629116296768188,0.4902437329292297,1.0726678371429443,0.1311488002538681,0.0,0.0,1.0,51.98476409912109,145.0,-700.9968872070312,-16448.47265625,355.22283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5463256835937,304.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17056.16015625,18000.0,0.0,0.0,0.3051661550998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328265905380249,1.3282805681228638,-1.457087910239352e-05,0.0,0.0003097048320341,0.0,0.0,260.56573486328125,0.0,0.0,0.0,0.726699709892273,4.0,0.0,1.0
629100,291.5721435546875,297.1499938964844,293.1499938964844,0.2498462498188018,-4822.51513671875,304.0082702636719,0.9082489013671876,0.3199945390224457,0.2844907641410827,291.60467529296875,297.1499938964844,293.1499938964844,0.1624056994915008,-3603.0703125,304.0424194335937,0.8108476400375366,0.2266434729099273,0.2120366245508194,291.431640625,297.1499938964844,293.1499938964844,0.26899054646492,-3981.625732421875,303.98455810546875,0.9298434257507324,0.3412715494632721,0.2352831959724426,291.1418151855469,297.1499938964844,293.1499938964844,0.3513469994068146,-6698.7890625,303.873291015625,0.9990000128746032,0.5285077095031738,0.3990524411201477,291.7738647460937,297.1499938964844,293.1499938964844,0.0161497052758932,-3990.856689453125,304.1080627441406,0.4817623496055603,0.050000000745058,0.2329244017601013,289.0033874511719,291.1499938964844,251.4499969482422,250.9356231689453,279.1012878417969,291.7702941894531,289.9540710449219,1.0,0.3295013308525085,0.4742635786533355,0.4742635786533355,0.9941892623901368,1.0,-1.636751651763916,0.5146818161010742,1.1220698356628418,0.1403210163116455,0.0,0.0,1.0,60.54419708251953,145.0,-794.5673828125,-16657.57421875,417.8446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.00103759765625,304.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17494.974609375,19080.0,0.0,0.0,0.3223902881145477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453011512756348,1.3453160524368286,-1.4946686860639602e-05,0.0,0.0003271851455792,0.0,0.0,270.7161865234375,0.0,0.0,0.0,0.7502538561820984,4.0,0.0,1.0
629160,291.6287536621094,297.1499938964844,293.1499938964844,0.2661655843257904,-5074.9208984375,304.00439453125,0.8947548270225525,0.3288636207580566,0.2928684949874878,291.6639099121094,297.1499938964844,293.1499938964844,0.1745666563510894,-3821.650146484375,304.0398864746094,0.8012757301330566,0.2345864474773407,0.2199987322092056,291.48590087890625,297.1499938964844,293.1499938964844,0.2882716357707977,-4209.34423828125,303.9795837402344,0.9161133766174316,0.3523864150047302,0.2433384209871292,291.2394104003906,297.1499938964844,293.1499938964844,0.3943535685539245,-7349.10498046875,303.8459167480469,0.9990000128746032,0.5347771644592285,0.4288582801818847,291.8153381347656,297.1499938964844,293.1499938964844,0.0187684874981641,-4336.88330078125,304.1383361816406,0.4801105856895447,0.0571846961975097,0.2481108009815216,288.6856994628906,291.1499938964844,251.4499969482422,250.934326171875,279.0951538085937,291.8116149902344,289.6410827636719,1.0,0.3482332825660705,0.471097469329834,0.471097469329834,0.995004415512085,1.0,-1.7200275659561155,0.5423546433448792,1.1776729822158811,0.1502348929643631,0.0,0.0,1.0,68.85973358154297,165.0,-824.351806640625,-17015.744140625,490.8123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5519714355469,303.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18463.375,19080.0,0.0,0.0,0.3396427035331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820340633392334,1.382049798965454,-1.5774050552863628e-05,0.0,0.000344694184605,0.0,0.0,293.5026550292969,0.0,0.0,0.0,0.75547856092453,4.0,0.0,1.0
629220,291.7391357421875,297.1499938964844,293.1499938964844,0.3000644445419311,-5587.73486328125,303.9964904785156,0.8768447637557983,0.3450235426425934,0.3082453608512878,291.778076171875,297.1499938964844,293.1499938964844,0.1997068524360656,-4263.45751953125,304.03472900390625,0.7887014150619507,0.2490875124931335,0.2345940172672271,291.59295654296875,297.1499938964844,293.1499938964844,0.3286352157592773,-4674.55859375,303.9691772460937,0.8995448350906372,0.3728477656841278,0.2583411037921905,291.42010498046875,297.1499938964844,293.1499938964844,0.4783708453178406,-8570.5576171875,303.8063659667969,0.9990000128746032,0.5465331077575684,0.4788850247859955,291.919677734375,297.1499938964844,293.1499938964844,0.0339228250086307,-5771.8408203125,304.11688232421875,0.5023178458213806,0.0699087008833885,0.3138429224491119,288.0154113769531,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,291.915283203125,288.97467041015625,1.0,0.3872627913951874,0.4643037021160126,0.4643037021160126,0.9966347217559814,1.0,-1.913023829460144,0.6069099307060242,1.306113839149475,0.1736861616373062,0.0,0.0,1.0,85.39453125,183.0,-883.1289672851562,-17771.9609375,676.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8879699707031,302.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18908.705078125,19080.0,0.0,0.0,0.3741039037704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398601770401001,1.39861798286438,-1.6154514014488086e-05,0.0,0.0003796679084189,0.0,0.0,304.1852722167969,0.0,0.0,0.0,0.7637908458709717,4.0,0.0,1.0
629280,291.7391357421875,297.1499938964844,293.1499938964844,0.3000644445419311,-5587.73486328125,303.9964904785156,0.8768447637557983,0.3450235426425934,0.3082453608512878,291.778076171875,297.1499938964844,293.1499938964844,0.1997068524360656,-4263.45751953125,304.03472900390625,0.7887014150619507,0.2490875124931335,0.2345940172672271,291.59295654296875,297.1499938964844,293.1499938964844,0.3286352157592773,-4674.55859375,303.9691772460937,0.8995448350906372,0.3728477656841278,0.2583411037921905,291.42010498046875,297.1499938964844,293.1499938964844,0.4783708453178406,-8570.5576171875,303.8063659667969,0.9990000128746032,0.5465331077575684,0.4788850247859955,291.919677734375,297.1499938964844,293.1499938964844,0.0339228250086307,-5771.8408203125,304.11688232421875,0.5023178458213806,0.0699087008833885,0.3138429224491119,288.0154113769531,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,291.915283203125,288.97467041015625,1.0,0.3872627913951874,0.4643037021160126,0.4643037021160126,0.9966347217559814,1.0,-1.913023829460144,0.6069099307060242,1.306113839149475,0.1736861616373062,0.0,0.0,1.0,85.39453125,183.0,-883.1289672851562,-17771.9609375,676.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8879699707031,302.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18908.705078125,19080.0,0.0,0.0,0.3741039037704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398601770401001,1.39861798286438,-1.6154514014488086e-05,0.0,0.0003796679084189,0.0,0.0,304.1852722167969,0.0,0.0,0.0,0.7637908458709717,4.0,0.0,1.0
629340,291.8460388183594,297.1499938964844,293.1499938964844,0.3320285379886627,-6054.828125,303.9945983886719,0.8510351181030273,0.3590899705886841,0.3219493627548218,291.88726806640625,297.1499938964844,293.1499938964844,0.2236020565032959,-4669.365234375,304.0334777832031,0.7677186131477356,0.261700302362442,0.2476626485586166,291.6991882324219,297.1499938964844,293.1499938964844,0.3670383095741272,-5100.9658203125,303.9656982421875,0.8743694424629211,0.3907519578933716,0.2717352211475372,291.5990295410156,297.1499938964844,293.1499938964844,0.5615567564964294,-9715.802734375,303.7864074707031,0.9889164566993712,0.5540684461593628,0.5235849022865295,292.0386657714844,297.1499938964844,293.1499938964844,0.0446791872382164,-6706.04296875,304.11004638671875,0.4999145269393921,0.0769644826650619,0.3539608120918274,287.445556640625,291.1499938964844,251.4499969482422,250.9296722412109,279.1011047363281,292.03448486328125,288.4193115234375,1.0,0.4243089556694031,0.459833025932312,0.459833025932312,0.9982650876045228,1.0,-2.063171863555908,0.6579570770263672,1.4052146673202517,0.1928254514932632,0.0,0.0,1.0,107.99327087402344,201.0,-766.74365234375,-18355.9140625,878.6697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5426940917969,302.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,19032.751953125,20160.0,0.0,0.0,0.4074069559574127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031819105148315,1.4031982421875,-1.626049379410688e-05,0.0,0.0004134662449359,0.0,0.0,307.1835327148437,0.0,0.0,0.0,0.7810885310173035,4.0,0.0,1.0
629400,291.8460388183594,297.1499938964844,293.1499938964844,0.3320285379886627,-6054.828125,303.9945983886719,0.8510351181030273,0.3590899705886841,0.3219493627548218,291.88726806640625,297.1499938964844,293.1499938964844,0.2236020565032959,-4669.365234375,304.0334777832031,0.7677186131477356,0.261700302362442,0.2476626485586166,291.6991882324219,297.1499938964844,293.1499938964844,0.3670383095741272,-5100.9658203125,303.9656982421875,0.8743694424629211,0.3907519578933716,0.2717352211475372,291.5990295410156,297.1499938964844,293.1499938964844,0.5615567564964294,-9715.802734375,303.7864074707031,0.9889164566993712,0.5540684461593628,0.5235849022865295,292.0386657714844,297.1499938964844,293.1499938964844,0.0446791872382164,-6706.04296875,304.11004638671875,0.4999145269393921,0.0769644826650619,0.3539608120918274,287.445556640625,291.1499938964844,251.4499969482422,250.9296722412109,279.1011047363281,292.03448486328125,288.4193115234375,1.0,0.4243089556694031,0.459833025932312,0.459833025932312,0.9982650876045228,1.0,-2.063171863555908,0.6579570770263672,1.4052146673202517,0.1928254514932632,0.0,0.0,1.0,107.99327087402344,201.0,-766.74365234375,-18355.9140625,878.6697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5426940917969,302.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,19032.751953125,20160.0,0.0,0.0,0.4074069559574127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031819105148315,1.4031982421875,-1.626049379410688e-05,0.0,0.0004134662449359,0.0,0.0,307.1835327148437,0.0,0.0,0.0,0.7810885310173035,4.0,0.0,1.0
629460,291.9481201171875,297.1499938964844,293.1499938964844,0.3574704229831695,-6411.59765625,304.0041809082031,0.8253602981567383,0.3714198172092438,0.3342756927013397,291.9911499023437,297.1499938964844,293.1499938964844,0.2429150193929672,-4984.908203125,304.0402526855469,0.7457847595214844,0.2726201117038727,0.2593044638633728,291.8017883300781,297.1499938964844,293.1499938964844,0.3983883559703827,-5434.50341796875,303.97509765625,0.8484368324279785,0.4067047834396362,0.2838545143604278,291.72802734375,297.1499938964844,293.1499938964844,0.5983970761299133,-10160.427734375,303.845458984375,0.9539993405342102,0.5671197175979614,0.5350614190101624,292.1526184082031,297.1499938964844,293.1499938964844,0.0527593977749347,-7387.56494140625,304.1100158691406,0.4898666143417358,0.0819972604513168,0.3826106190681457,287.14013671875,291.1499938964844,251.4499969482422,250.9277191162109,279.1194152832031,292.14898681640625,288.12713623046875,1.0,0.4562877714633941,0.4577935039997101,0.4577935039997101,0.9989590644836426,1.0,-2.154707431793213,0.6903022527694702,1.464405179023743,0.2051198482513427,0.0,0.0,1.0,135.2699737548828,189.0,-488.8813781738281,-18935.630859375,1065.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5328674316406,302.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,19971.12890625,20160.0,0.0,0.0,0.4380605518817901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373564720153809,1.4373735189437866,-1.7062187907868065e-05,0.0,0.0004445757658686,0.0,0.0,330.1791381835937,0.0,0.0,0.0,0.7849705815315247,4.0,0.0,1.0
629520,291.9481201171875,297.1499938964844,293.1499938964844,0.3574704229831695,-6411.59765625,304.0041809082031,0.8253602981567383,0.3714198172092438,0.3342756927013397,291.9911499023437,297.1499938964844,293.1499938964844,0.2429150193929672,-4984.908203125,304.0402526855469,0.7457847595214844,0.2726201117038727,0.2593044638633728,291.8017883300781,297.1499938964844,293.1499938964844,0.3983883559703827,-5434.50341796875,303.97509765625,0.8484368324279785,0.4067047834396362,0.2838545143604278,291.72802734375,297.1499938964844,293.1499938964844,0.5983970761299133,-10160.427734375,303.845458984375,0.9539993405342102,0.5671197175979614,0.5350614190101624,292.1526184082031,297.1499938964844,293.1499938964844,0.0527593977749347,-7387.56494140625,304.1100158691406,0.4898666143417358,0.0819972604513168,0.3826106190681457,287.14013671875,291.1499938964844,251.4499969482422,250.9277191162109,279.1194152832031,292.14898681640625,288.12713623046875,1.0,0.4562877714633941,0.4577935039997101,0.4577935039997101,0.9989590644836426,1.0,-2.154707431793213,0.6903022527694702,1.464405179023743,0.2051198482513427,0.0,0.0,1.0,135.2699737548828,189.0,-488.8813781738281,-18935.630859375,1065.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5328674316406,302.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,19971.12890625,20160.0,0.0,0.0,0.4380605518817901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373564720153809,1.4373735189437866,-1.7062187907868065e-05,0.0,0.0004445757658686,0.0,0.0,330.1791381835937,0.0,0.0,0.0,0.7849705815315247,4.0,0.0,1.0
629580,292.0429077148437,297.1499938964844,293.1499938964844,0.3781850934028625,-6693.041015625,304.0183410644531,0.8202126622200012,0.3826430439949035,0.3449118137359619,292.0858459472656,297.1499938964844,293.1499938964844,0.258906751871109,-5238.6806640625,304.0502319335937,0.7427154779434204,0.282766044139862,0.2694296836853027,291.89715576171875,297.1499938964844,293.1499938964844,0.4248078763484955,-5706.6484375,303.98944091796875,0.8445982336997986,0.4215112030506134,0.2946107089519501,291.8279724121094,297.1499938964844,293.1499938964844,0.6336866617202759,-10584.5712890625,303.887939453125,0.9455915093421936,0.58284991979599,0.5499124526977539,292.2532043457031,297.1499938964844,293.1499938964844,0.0590750500559806,-7932.64794921875,304.11285400390625,0.4914290606975555,0.0868496969342231,0.4064017832279205,286.9656982421875,291.1499938964844,251.4499969482422,250.92605590820312,279.12890625,292.25018310546875,287.9595642089844,1.0,0.4752435684204101,0.456215351819992,0.456215351819992,0.9996530413627625,1.0,-2.238980531692505,0.7205406427383423,1.518440008163452,0.2168093621730804,0.0,0.0,1.0,149.01950073242188,177.0,-289.9789428710937,-19567.767578125,1206.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7947692871094,302.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,20109.072265625,20160.0,0.0,0.0,0.4654584228992462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423120021820068,1.442329168319702,-1.7180038412334397e-05,0.0,0.0004723811289295,0.0,0.0,333.60595703125,0.0,0.0,0.0,0.7874529957771301,4.0,0.0,1.0
629640,292.0429077148437,297.1499938964844,293.1499938964844,0.3781850934028625,-6693.041015625,304.0183410644531,0.8202126622200012,0.3826430439949035,0.3449118137359619,292.0858459472656,297.1499938964844,293.1499938964844,0.258906751871109,-5238.6806640625,304.0502319335937,0.7427154779434204,0.282766044139862,0.2694296836853027,291.89715576171875,297.1499938964844,293.1499938964844,0.4248078763484955,-5706.6484375,303.98944091796875,0.8445982336997986,0.4215112030506134,0.2946107089519501,291.8279724121094,297.1499938964844,293.1499938964844,0.6336866617202759,-10584.5712890625,303.887939453125,0.9455915093421936,0.58284991979599,0.5499124526977539,292.2532043457031,297.1499938964844,293.1499938964844,0.0590750500559806,-7932.64794921875,304.11285400390625,0.4914290606975555,0.0868496969342231,0.4064017832279205,286.9656982421875,291.1499938964844,251.4499969482422,250.92605590820312,279.12890625,292.25018310546875,287.9595642089844,1.0,0.4752435684204101,0.456215351819992,0.456215351819992,0.9996530413627625,1.0,-2.238980531692505,0.7205406427383423,1.518440008163452,0.2168093621730804,0.0,0.0,1.0,149.01950073242188,177.0,-289.9789428710937,-19567.767578125,1206.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7947692871094,302.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,20109.072265625,20160.0,0.0,0.0,0.4654584228992462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423120021820068,1.442329168319702,-1.7180038412334397e-05,0.0,0.0004723811289295,0.0,0.0,333.60595703125,0.0,0.0,0.0,0.7874529957771301,4.0,0.0,1.0
