time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629700,292.08697509765625,297.1499938964844,293.1499938964844,0.3870961666107178,-6811.63037109375,304.02606201171875,0.8220582604408264,0.3880099952220917,0.3498317301273346,292.12921142578125,297.1499938964844,293.1499938964844,0.2659702897071838,-5348.6845703125,304.0555114746094,0.7451913952827454,0.2877286970615387,0.2741971015930176,291.94146728515625,297.1499938964844,293.1499938964844,0.4365068078041076,-5824.70166015625,303.99737548828125,0.8473201990127563,0.4286775588989258,0.2996794879436493,291.87274169921875,297.1499938964844,293.1499938964844,0.6496258974075317,-10773.28515625,303.9065856933594,0.9479233622550964,0.590799868106842,0.5574230551719666,292.2982788085937,297.1499938964844,293.1499938964844,0.0619023330509662,-8180.3017578125,304.1144714355469,0.4950640201568603,0.089358851313591,0.4178333878517151,286.917724609375,291.1499938964844,251.4499969482422,250.9253387451172,279.131591796875,292.2955017089844,287.9140625,1.0,0.4817239046096802,0.4554992914199829,0.4554992914199829,1.0,1.0,-2.279458522796631,0.7351239323616028,1.5443346500396729,0.2224315404891967,0.0,0.0,1.0,151.84161376953125,177.0,-210.3090362548828,-19921.55078125,1263.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99542236328125,302.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,20133.580078125,21240.0,0.0,0.0,0.4779657423496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443190574645996,1.4432077407836914,-1.7200976799358614e-05,0.0,0.0004850744444411,0.0,0.0,334.21600341796875,0.0,0.0,0.0,0.8028931021690369,4.0,0.0,1.0
629760,292.1289978027344,297.1499938964844,293.1499938964844,0.3946306705474853,-6909.83349609375,304.034912109375,0.825806736946106,0.3932238817214966,0.3545431792736053,292.1700744628906,297.1499938964844,293.1499938964844,0.2721433043479919,-5443.18701171875,304.0614929199219,0.7494667768478394,0.2926314175128937,0.2788310050964355,291.983642578125,297.1499938964844,293.1499938964844,0.4467251300811767,-5925.892578125,304.0065612792969,0.8521069288253784,0.4357040822505951,0.3045934438705444,291.9151611328125,297.1499938964844,293.1499938964844,0.6634564995765686,-10933.337890625,303.9256896972656,0.952957034111023,0.5986531376838684,0.5648097395896912,292.3402099609375,297.1499938964844,293.1499938964844,0.064468152821064,-8405.63671875,304.11627197265625,0.5000168681144714,0.0919096693396568,0.4291303753852844,286.9098815917969,291.1499938964844,251.4499969482422,250.9247131347656,279.1333923339844,292.3376770019531,287.90997314453125,1.0,0.4867663383483886,0.4548074007034302,0.4548074007034302,1.0,1.0,-2.319031000137329,0.7493954300880432,1.5696356296539309,0.2279236018657684,0.0,0.0,1.0,152.7364501953125,165.0,-114.80487060546876,-20388.8125,1312.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2127685546875,302.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20896.244140625,21240.0,0.0,0.0,0.489885926246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470270752906799,1.470288634300232,-1.7852553355623968e-05,0.0,0.0004971719463355,0.0,0.0,353.3851318359375,0.0,0.0,0.0,0.8031803965568542,4.0,0.0,1.0
629820,292.20733642578125,297.1499938964844,293.1499938964844,0.4083376228809356,-7087.12451171875,304.05035400390625,0.8375678062438965,0.4031939506530761,0.363394558429718,292.2450866699219,297.1499938964844,293.1499938964844,0.2837335467338562,-5619.17919921875,304.0716247558594,0.762310802936554,0.3022317588329315,0.2877469956874847,292.06207275390625,297.1499938964844,293.1499938964844,0.4658043682575226,-6113.31982421875,304.0224914550781,0.8665692210197449,0.4493412673473358,0.3140051364898681,291.9940185546875,297.1499938964844,293.1499938964844,0.6890163421630859,-11228.1591796875,303.9576721191406,0.968181312084198,0.6139339208602905,0.5790504217147827,292.4159851074219,297.1499938964844,293.1499938964844,0.0693214982748031,-8837.943359375,304.1194152832031,0.5133022665977478,0.0970436409115791,0.4512397944927215,286.9140930175781,291.1499938964844,251.4499969482422,250.9237365722656,279.1357116699219,292.4138488769531,287.91534423828125,1.0,0.4937383532524109,0.4535026848316192,0.4535026848316192,1.0,1.0,-2.3953490257263184,0.7769199013710022,1.6184290647506714,0.2384739816188812,0.0,0.0,1.0,150.30899047851562,153.0,-23.683582305908203,-21174.578125,1395.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6943359375,303.2740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,21148.681640625,21240.0,0.0,0.0,0.5118727087974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479124903678894,1.4791429042816162,-1.8068221834255382e-05,0.0,0.0005194857367314,0.0,0.0,359.8080749511719,0.0,0.0,0.0,0.8076111078262329,4.0,0.0,1.0
629880,292.20733642578125,297.1499938964844,293.1499938964844,0.4083376228809356,-7087.12451171875,304.05035400390625,0.8375678062438965,0.4031939506530761,0.363394558429718,292.2450866699219,297.1499938964844,293.1499938964844,0.2837335467338562,-5619.17919921875,304.0716247558594,0.762310802936554,0.3022317588329315,0.2877469956874847,292.06207275390625,297.1499938964844,293.1499938964844,0.4658043682575226,-6113.31982421875,304.0224914550781,0.8665692210197449,0.4493412673473358,0.3140051364898681,291.9940185546875,297.1499938964844,293.1499938964844,0.6890163421630859,-11228.1591796875,303.9576721191406,0.968181312084198,0.6139339208602905,0.5790504217147827,292.4159851074219,297.1499938964844,293.1499938964844,0.0693214982748031,-8837.943359375,304.1194152832031,0.5133022665977478,0.0970436409115791,0.4512397944927215,286.9140930175781,291.1499938964844,251.4499969482422,250.9237365722656,279.1357116699219,292.4138488769531,287.91534423828125,1.0,0.4937383532524109,0.4535026848316192,0.4535026848316192,1.0,1.0,-2.3953490257263184,0.7769199013710022,1.6184290647506714,0.2384739816188812,0.0,0.0,1.0,150.30899047851562,153.0,-23.683582305908203,-21174.578125,1395.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6943359375,303.2740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,21148.681640625,21240.0,0.0,0.0,0.5118727087974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479124903678894,1.4791429042816162,-1.8068221834255382e-05,0.0,0.0005194857367314,0.0,0.0,359.8080749511719,0.0,0.0,0.0,0.8076111078262329,4.0,0.0,1.0
629940,292.2789611816406,297.1499938964844,293.1499938964844,0.4202025234699249,-7238.7939453125,304.0637512207031,0.8540748953819275,0.41254723072052,0.3715608119964599,292.3124389648437,297.1499938964844,293.1499938964844,0.2942401766777038,-5776.83642578125,304.0802001953125,0.7799369096755981,0.3114954531192779,0.2962183654308319,292.1335144042969,297.1499938964844,293.1499938964844,0.483009785413742,-6280.40087890625,304.0362548828125,0.886429488658905,0.4624103009700775,0.3229182958602905,292.066162109375,297.1499938964844,293.1499938964844,0.7116596102714539,-11487.423828125,303.98388671875,0.9866065979003906,0.6285877823829651,0.5925720930099487,292.4827880859375,297.1499938964844,293.1499938964844,0.0737463012337684,-9237.1171875,304.1222229003906,0.5307721495628357,0.1020849794149398,0.4724209308624267,286.944091796875,291.1499938964844,251.4499969482422,250.9231414794922,279.13720703125,292.4809265136719,287.94635009765625,1.0,0.4979376196861267,0.4523042142391205,0.4523042142391205,1.0,1.0,-2.4677376747131348,0.8030171990394592,1.6647205352783203,0.2484331130981445,0.0,0.0,1.0,144.163330078125,141.0,26.92479133605957,-21948.369140625,1460.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2113342285156,303.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21216.009765625,22320.0,0.0,0.0,0.5314955115318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814774990081787,1.4814956188201904,-1.812574373616372e-05,0.0,0.0005394003819674,0.0,0.0,361.5276794433594,0.0,0.0,0.0,0.8237879872322083,4.0,0.0,1.0
630000,292.2789611816406,297.1499938964844,293.1499938964844,0.4202025234699249,-7238.7939453125,304.0637512207031,0.8540748953819275,0.41254723072052,0.3715608119964599,292.3124389648437,297.1499938964844,293.1499938964844,0.2942401766777038,-5776.83642578125,304.0802001953125,0.7799369096755981,0.3114954531192779,0.2962183654308319,292.1335144042969,297.1499938964844,293.1499938964844,0.483009785413742,-6280.40087890625,304.0362548828125,0.886429488658905,0.4624103009700775,0.3229182958602905,292.066162109375,297.1499938964844,293.1499938964844,0.7116596102714539,-11487.423828125,303.98388671875,0.9866065979003906,0.6285877823829651,0.5925720930099487,292.4827880859375,297.1499938964844,293.1499938964844,0.0737463012337684,-9237.1171875,304.1222229003906,0.5307721495628357,0.1020849794149398,0.4724209308624267,286.944091796875,291.1499938964844,251.4499969482422,250.9231414794922,279.13720703125,292.4809265136719,287.94635009765625,1.0,0.4979376196861267,0.4523042142391205,0.4523042142391205,1.0,1.0,-2.4677376747131348,0.8030171990394592,1.6647205352783203,0.2484331130981445,0.0,0.0,1.0,144.163330078125,141.0,26.92479133605957,-21948.369140625,1460.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2113342285156,303.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21216.009765625,22320.0,0.0,0.0,0.5314955115318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814774990081787,1.4814956188201904,-1.812574373616372e-05,0.0,0.0005394003819674,0.0,0.0,361.5276794433594,0.0,0.0,0.0,0.8237879872322083,4.0,0.0,1.0
630060,292.3446960449219,297.1499938964844,293.1499938964844,0.4295113682746887,-7355.07861328125,304.0768737792969,0.8728362917900085,0.4212770164012909,0.3791347146034241,292.3731994628906,297.1499938964844,293.1499938964844,0.3031167089939117,-5907.634765625,304.0885925292969,0.7994970083236694,0.3203810155391693,0.3043015599250793,292.1988830566406,297.1499938964844,293.1499938964844,0.497466892004013,-6418.23876953125,304.0499572753906,0.908588171005249,0.474896639585495,0.3313990831375122,292.1302490234375,297.1499938964844,293.1499938964844,0.719700276851654,-11548.69140625,304.02801513671875,0.9990000128746032,0.6430165767669678,0.5970538258552551,292.5420837402344,297.1499938964844,293.1499938964844,0.0776176527142524,-9587.052734375,304.125,0.5502619743347168,0.106956273317337,0.4927119016647339,287.02459716796875,291.1499938964844,251.45005798339844,250.9228515625,279.1408386230469,292.5404663085937,288.02899169921875,1.0,0.5000028610229492,0.4514924585819244,0.4514924585819244,1.0,1.0,-2.526615619659424,0.8244014382362366,1.7022141218185425,0.2570545375347137,0.0,0.0,1.0,137.05804443359375,129.0,89.248046875,-22767.654296875,1507.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.69683837890625,304.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,22148.806640625,22320.0,0.0,0.0,0.5494168996810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136950016021729,1.513713836669922,-1.892267209768761e-05,0.0,0.0005575882969424,0.0,0.0,385.6307678222656,0.0,0.0,0.0,0.8266059160232544,4.0,0.0,1.0
630120,292.3446960449219,297.1499938964844,293.1499938964844,0.4295113682746887,-7355.07861328125,304.0768737792969,0.8728362917900085,0.4212770164012909,0.3791347146034241,292.3731994628906,297.1499938964844,293.1499938964844,0.3031167089939117,-5907.634765625,304.0885925292969,0.7994970083236694,0.3203810155391693,0.3043015599250793,292.1988830566406,297.1499938964844,293.1499938964844,0.497466892004013,-6418.23876953125,304.0499572753906,0.908588171005249,0.474896639585495,0.3313990831375122,292.1302490234375,297.1499938964844,293.1499938964844,0.719700276851654,-11548.69140625,304.02801513671875,0.9990000128746032,0.6430165767669678,0.5970538258552551,292.5420837402344,297.1499938964844,293.1499938964844,0.0776176527142524,-9587.052734375,304.125,0.5502619743347168,0.106956273317337,0.4927119016647339,287.02459716796875,291.1499938964844,251.45005798339844,250.9228515625,279.1408386230469,292.5404663085937,288.02899169921875,1.0,0.5000028610229492,0.4514924585819244,0.4514924585819244,1.0,1.0,-2.526615619659424,0.8244014382362366,1.7022141218185425,0.2570545375347137,0.0,0.0,1.0,137.05804443359375,129.0,89.248046875,-22767.654296875,1507.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.69683837890625,304.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,22148.806640625,22320.0,0.0,0.0,0.5494168996810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136950016021729,1.513713836669922,-1.892267209768761e-05,0.0,0.0005575882969424,0.0,0.0,385.6307678222656,0.0,0.0,0.0,0.8266059160232544,4.0,0.0,1.0
630180,292.4054260253906,297.1499938964844,293.1499938964844,0.4371057748794555,-7448.5458984375,304.08856201171875,0.8896304368972778,0.4293617606163025,0.3862544596195221,292.428466796875,297.1499938964844,293.1499938964844,0.3109587430953979,-6021.84619140625,304.0959777832031,0.8163755536079407,0.3288522064685821,0.3121267855167389,292.2590026855469,297.1499938964844,293.1499938964844,0.5100932121276855,-6537.36962890625,304.062255859375,0.9303267002105712,0.4868000447750091,0.3395648002624511,292.1553649902344,297.1499938964844,293.1499938964844,0.6900246739387512,-11112.193359375,304.1177673339844,0.9990000128746032,0.6636769771575928,0.5751515030860901,292.5941772460937,297.1499938964844,293.1499938964844,0.0812757313251495,-9918.8076171875,304.1272277832031,0.56828373670578,0.1117801517248153,0.5131124258041382,287.1312561035156,291.1499938964844,251.4503173828125,250.9228057861328,279.14715576171875,292.5928039550781,288.1370544433594,1.0,0.498916894197464,0.451553463935852,0.451553463935852,1.0,1.0,-2.552506685256958,0.8346377611160278,1.7178688049316406,0.2616046965122223,0.0,0.0,1.0,131.06251525878906,117.0,135.6308135986328,-23321.513671875,1516.0491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2053527832031,304.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,22275.5390625,22320.0,0.0,0.0,0.565138041973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180193185806274,1.5180383920669556,-1.903094380395487e-05,0.0,0.0005735432496294,0.0,0.0,388.9452819824219,0.0,0.0,0.0,0.8287664651870728,4.0,0.0,1.0
630240,292.4054260253906,297.1499938964844,293.1499938964844,0.4371057748794555,-7448.5458984375,304.08856201171875,0.8896304368972778,0.4293617606163025,0.3862544596195221,292.428466796875,297.1499938964844,293.1499938964844,0.3109587430953979,-6021.84619140625,304.0959777832031,0.8163755536079407,0.3288522064685821,0.3121267855167389,292.2590026855469,297.1499938964844,293.1499938964844,0.5100932121276855,-6537.36962890625,304.062255859375,0.9303267002105712,0.4868000447750091,0.3395648002624511,292.1553649902344,297.1499938964844,293.1499938964844,0.6900246739387512,-11112.193359375,304.1177673339844,0.9990000128746032,0.6636769771575928,0.5751515030860901,292.5941772460937,297.1499938964844,293.1499938964844,0.0812757313251495,-9918.8076171875,304.1272277832031,0.56828373670578,0.1117801517248153,0.5131124258041382,287.1312561035156,291.1499938964844,251.4503173828125,250.9228057861328,279.14715576171875,292.5928039550781,288.1370544433594,1.0,0.498916894197464,0.451553463935852,0.451553463935852,1.0,1.0,-2.552506685256958,0.8346377611160278,1.7178688049316406,0.2616046965122223,0.0,0.0,1.0,131.06251525878906,117.0,135.6308135986328,-23321.513671875,1516.0491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2053527832031,304.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,22275.5390625,22320.0,0.0,0.0,0.565138041973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180193185806274,1.5180383920669556,-1.903094380395487e-05,0.0,0.0005735432496294,0.0,0.0,388.9452819824219,0.0,0.0,0.0,0.8287664651870728,4.0,0.0,1.0
630300,292.4341735839844,297.1499938964844,293.1499938964844,0.4401783645153045,-7485.6630859375,304.0941467285156,0.8992809057235718,0.4331421852111816,0.3895521163940429,292.4544372558594,297.1499938964844,293.1499938964844,0.3143793642520904,-6071.07666015625,304.0995788574219,0.8253018856048584,0.3328889310359955,0.3158301115036011,292.2873840332031,297.1499938964844,293.1499938964844,0.5156359076499939,-6589.13671875,304.068115234375,0.9427125453948976,0.4925116896629333,0.3434597551822662,292.1547546386719,297.1499938964844,293.1499938964844,0.6709901690483093,-10845.857421875,304.1581726074219,0.9990000128746032,0.6763854026794434,0.5621209144592285,292.61767578125,297.1499938964844,293.1499938964844,0.0830028429627418,-10075.4833984375,304.12823486328125,0.5781235098838806,0.1142058596014976,0.523206889629364,287.1928405761719,291.1499938964844,251.45057678222656,250.9229278564453,279.1492614746094,292.61639404296875,288.19903564453125,1.0,0.4975405931472778,0.4516762197017669,0.4516762197017669,1.0,1.0,-2.562073945999145,0.8386231660842896,1.723450779914856,0.2634897530078888,0.0,0.0,1.0,127.42401123046876,117.0,153.1939239501953,-23585.171875,1512.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4698486328125,304.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.361328125,23400.0,0.0,0.0,0.5721158981323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762707710266,1.5187817811965942,-1.904958844534121e-05,0.0,0.0005806249100714,0.0,0.0,389.51702880859375,0.0,0.0,0.0,0.8441379070281982,4.0,0.0,1.0
630360,292.4619140625,297.1499938964844,293.1499938964844,0.4421161115169525,-7507.0830078125,304.1007995605469,0.9100479483604432,0.4367623627185821,0.3926960825920105,292.4793701171875,297.1499938964844,293.1499938964844,0.3169844448566437,-6107.25048828125,304.10400390625,0.8348370790481567,0.336803525686264,0.3194061517715454,292.3146667480469,297.1499938964844,293.1499938964844,0.5198938250541687,-6627.48291015625,304.0752868652344,0.9555631279945374,0.4980765283107757,0.3472445607185364,292.1479187011719,297.1499938964844,293.1499938964844,0.6485584378242493,-10538.0859375,304.19744873046875,0.9990000128746032,0.6903316974639893,0.5478711128234863,292.6395263671875,297.1499938964844,293.1499938964844,0.08455391228199,-10214.177734375,304.1293640136719,0.5884441137313843,0.1166547909379005,0.5333438515663147,287.28076171875,291.1499938964844,251.450912475586,250.92315673828125,279.15087890625,292.6383361816406,288.2887878417969,1.0,0.4957120418548584,0.4518423676490783,0.4518423676490783,1.0,1.0,-2.569757461547852,0.8419603705406189,1.727797269821167,0.2651431560516357,0.0,0.0,1.0,123.45626068115234,135.0,197.5450439453125,-23946.048828125,1505.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7208251953125,305.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.228515625,23400.0,0.0,0.0,0.5787129402160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544927000999451,1.5449466705322266,-1.971158962987829e-05,0.0,0.000587320071645,0.0,0.0,409.99700927734375,0.0,0.0,0.0,0.8438958525657654,4.0,0.0,1.0
630420,292.5152282714844,297.1499938964844,293.1499938964844,0.4470067620277405,-7566.20654296875,304.10888671875,0.91903817653656,0.4433817565441131,0.3987148106098175,292.5271301269531,297.1499938964844,293.1499938964844,0.3229987025260925,-6193.56689453125,304.10919189453125,0.8433670401573181,0.3441076874732971,0.3263746500015259,292.3669738769531,297.1499938964844,293.1499938964844,0.5296530723571777,-6718.92333984375,304.083740234375,0.9661603569984436,0.5086297988891602,0.3546339869499206,292.1374816894531,297.1499938964844,293.1499938964844,0.6336018443107605,-10348.1171875,304.2046203613281,0.9990000128746032,0.7178792357444763,0.5420209169387817,292.6801147460937,297.1499938964844,293.1499938964844,0.0880815014243125,-10536.2587890625,304.1303405761719,0.5996392965316772,0.1213563829660415,0.5544719099998474,287.40655517578125,291.1499938964844,251.45196533203125,250.92401123046875,279.1472473144531,292.67901611328125,288.4110717773437,1.0,0.5018022656440735,0.4514113664627075,0.4514113664627075,1.0,1.0,-2.612560749053955,0.8579684495925903,1.7545922994613647,0.2711096107959747,0.0,0.0,1.0,123.186279296875,153.0,169.04054260253906,-24591.88671875,1562.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.18707275390625,305.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.126953125,23400.0,0.0,0.0,0.590812623500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530712604522705,1.553091287612915,-1.991996214201208e-05,0.0,0.0005995996762067,0.0,0.0,416.5153503417969,0.0,0.0,0.0,0.8479606509208679,4.0,0.0,1.0
630480,292.5152282714844,297.1499938964844,293.1499938964844,0.4470067620277405,-7566.20654296875,304.10888671875,0.91903817653656,0.4433817565441131,0.3987148106098175,292.5271301269531,297.1499938964844,293.1499938964844,0.3229987025260925,-6193.56689453125,304.10919189453125,0.8433670401573181,0.3441076874732971,0.3263746500015259,292.3669738769531,297.1499938964844,293.1499938964844,0.5296530723571777,-6718.92333984375,304.083740234375,0.9661603569984436,0.5086297988891602,0.3546339869499206,292.1374816894531,297.1499938964844,293.1499938964844,0.6336018443107605,-10348.1171875,304.2046203613281,0.9990000128746032,0.7178792357444763,0.5420209169387817,292.6801147460937,297.1499938964844,293.1499938964844,0.0880815014243125,-10536.2587890625,304.1303405761719,0.5996392965316772,0.1213563829660415,0.5544719099998474,287.40655517578125,291.1499938964844,251.45196533203125,250.92401123046875,279.1472473144531,292.67901611328125,288.4110717773437,1.0,0.5018022656440735,0.4514113664627075,0.4514113664627075,1.0,1.0,-2.612560749053955,0.8579684495925903,1.7545922994613647,0.2711096107959747,0.0,0.0,1.0,123.186279296875,153.0,169.04054260253906,-24591.88671875,1562.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.18707275390625,305.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.126953125,23400.0,0.0,0.0,0.590812623500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530712604522705,1.553091287612915,-1.991996214201208e-05,0.0,0.0005995996762067,0.0,0.0,416.5153503417969,0.0,0.0,0.0,0.8479606509208679,4.0,0.0,1.0
630540,292.5653991699219,297.1499938964844,293.1499938964844,0.4529834389686584,-7641.95263671875,304.1125183105469,0.916181743144989,0.449291318655014,0.4042690992355346,292.5718994140625,297.1499938964844,293.1499938964844,0.3298195898532867,-6293.40087890625,304.11138916015625,0.8428372144699097,0.3508073091506958,0.3329539000988006,292.416015625,297.1499938964844,293.1499938964844,0.5408251881599426,-6826.08935546875,304.08709716796875,0.9654412269592284,0.5185200572013855,0.3616974949836731,292.1544189453125,297.1499938964844,293.1499938964844,0.6442485451698303,-10509.7783203125,304.1679382324219,0.9990000128746032,0.7401590943336487,0.554044246673584,292.7182922363281,297.1499938964844,293.1499938964844,0.0917176157236099,-10873.009765625,304.1308288574219,0.6026556491851807,0.1255199462175369,0.5745248198509216,287.47216796875,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.7172546386719,288.4742431640625,1.0,0.513784646987915,0.4504744410514831,0.4504744410514831,1.0,1.0,-2.674158334732056,0.8801688551902771,1.7939895391464231,0.2793392241001129,0.0,0.0,1.0,128.83612060546875,171.0,105.52603912353516,-25250.37890625,1675.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5751953125,305.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7890625,24480.0,0.0,0.0,0.6019778847694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.555176854133606,-1.9973498638137244e-05,0.0,0.0006109310197643,0.0,0.0,418.1955871582031,0.0,0.0,0.0,0.8640013337135315,4.0,0.0,1.0
630600,292.5653991699219,297.1499938964844,293.1499938964844,0.4529834389686584,-7641.95263671875,304.1125183105469,0.916181743144989,0.449291318655014,0.4042690992355346,292.5718994140625,297.1499938964844,293.1499938964844,0.3298195898532867,-6293.40087890625,304.11138916015625,0.8428372144699097,0.3508073091506958,0.3329539000988006,292.416015625,297.1499938964844,293.1499938964844,0.5408251881599426,-6826.08935546875,304.08709716796875,0.9654412269592284,0.5185200572013855,0.3616974949836731,292.1544189453125,297.1499938964844,293.1499938964844,0.6442485451698303,-10509.7783203125,304.1679382324219,0.9990000128746032,0.7401590943336487,0.554044246673584,292.7182922363281,297.1499938964844,293.1499938964844,0.0917176157236099,-10873.009765625,304.1308288574219,0.6026556491851807,0.1255199462175369,0.5745248198509216,287.47216796875,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.7172546386719,288.4742431640625,1.0,0.513784646987915,0.4504744410514831,0.4504744410514831,1.0,1.0,-2.674158334732056,0.8801688551902771,1.7939895391464231,0.2793392241001129,0.0,0.0,1.0,128.83612060546875,171.0,105.52603912353516,-25250.37890625,1675.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5751953125,305.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7890625,24480.0,0.0,0.0,0.6019778847694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.555176854133606,-1.9973498638137244e-05,0.0,0.0006109310197643,0.0,0.0,418.1955871582031,0.0,0.0,0.0,0.8640013337135315,4.0,0.0,1.0
630660,292.6128845214844,297.1499938964844,293.1499938964844,0.4587336182594299,-7715.046875,304.11529541015625,0.905814528465271,0.4544707238674164,0.4093222618103027,292.61407470703125,297.1499938964844,293.1499938964844,0.3364890515804291,-6390.88671875,304.113037109375,0.836296558380127,0.3569024801254272,0.3391183316707611,292.46246337890625,297.1499938964844,293.1499938964844,0.5518791079521179,-6932.02783203125,304.0894775390625,0.9572055339813232,0.5277002453804016,0.3683894872665405,292.1994323730469,297.1499938964844,293.1499938964844,0.6723501682281494,-10901.6787109375,304.1147155761719,0.9990000128746032,0.7563090920448303,0.5784414410591125,292.75555419921875,297.1499938964844,293.1499938964844,0.0949291214346885,-11170.2353515625,304.1318664550781,0.5997440218925476,0.1289013475179672,0.5920075178146362,287.52117919921875,291.1499938964844,251.4559326171875,250.9276428222656,279.1398620605469,292.75457763671875,288.5217590332031,1.0,0.529658317565918,0.4492956399917602,0.4492956399917602,1.0,1.0,-2.7459990978240967,0.905719518661499,1.840279459953308,0.2886930704116821,0.0,0.0,1.0,138.7702178955078,189.0,66.35906982421875,-26004.076171875,1827.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8388977050781,305.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6130775213241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.0776913515874185e-05,0.0,0.0006221957737579,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630720,292.6128845214844,297.1499938964844,293.1499938964844,0.4587336182594299,-7715.046875,304.11529541015625,0.905814528465271,0.4544707238674164,0.4093222618103027,292.61407470703125,297.1499938964844,293.1499938964844,0.3364890515804291,-6390.88671875,304.113037109375,0.836296558380127,0.3569024801254272,0.3391183316707611,292.46246337890625,297.1499938964844,293.1499938964844,0.5518791079521179,-6932.02783203125,304.0894775390625,0.9572055339813232,0.5277002453804016,0.3683894872665405,292.1994323730469,297.1499938964844,293.1499938964844,0.6723501682281494,-10901.6787109375,304.1147155761719,0.9990000128746032,0.7563090920448303,0.5784414410591125,292.75555419921875,297.1499938964844,293.1499938964844,0.0949291214346885,-11170.2353515625,304.1318664550781,0.5997440218925476,0.1289013475179672,0.5920075178146362,287.52117919921875,291.1499938964844,251.4559326171875,250.9276428222656,279.1398620605469,292.75457763671875,288.5217590332031,1.0,0.529658317565918,0.4492956399917602,0.4492956399917602,1.0,1.0,-2.7459990978240967,0.905719518661499,1.840279459953308,0.2886930704116821,0.0,0.0,1.0,138.7702178955078,189.0,66.35906982421875,-26004.076171875,1827.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8388977050781,305.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6130775213241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.0776913515874185e-05,0.0,0.0006221957737579,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630780,292.6578674316406,297.1499938964844,293.1499938964844,0.4659284651279449,-7808.68359375,304.1148376464844,0.8921729922294617,0.458956241607666,0.4138552546501159,292.65386962890625,297.1499938964844,293.1499938964844,0.3442328572273254,-6505.4189453125,304.1124267578125,0.8263920545578003,0.3624045848846435,0.344836413860321,292.5064697265625,297.1499938964844,293.1499938964844,0.5648142695426941,-7057.38671875,304.0880432128906,0.9439217448234558,0.5361887812614441,0.3746803104877472,292.2672424316406,297.1499938964844,293.1499938964844,0.7156913876533508,-11485.86328125,304.0542297363281,0.9990000128746032,0.7666836380958557,0.6111451387405396,292.7923278808594,297.1499938964844,293.1499938964844,0.0979474633932113,-11452.775390625,304.13287353515625,0.5927404761314392,0.1314416378736496,0.6062861084938049,287.50543212890625,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7913818359375,288.5041809082031,1.0,0.5478395819664001,0.4480699598789215,0.4480699598789215,1.0,1.0,-2.822338342666626,0.932733952999115,1.8896043300628664,0.2985530495643616,0.0,0.0,1.0,151.9554901123047,207.0,-2.1947546005249023,-26585.763671875,2010.5941162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0270690917969,306.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.6240450143814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880183001281694e-05,0.0,0.0006333263590931,0.0,0.0,446.9921875,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630840,292.6578674316406,297.1499938964844,293.1499938964844,0.4659284651279449,-7808.68359375,304.1148376464844,0.8921729922294617,0.458956241607666,0.4138552546501159,292.65386962890625,297.1499938964844,293.1499938964844,0.3442328572273254,-6505.4189453125,304.1124267578125,0.8263920545578003,0.3624045848846435,0.344836413860321,292.5064697265625,297.1499938964844,293.1499938964844,0.5648142695426941,-7057.38671875,304.0880432128906,0.9439217448234558,0.5361887812614441,0.3746803104877472,292.2672424316406,297.1499938964844,293.1499938964844,0.7156913876533508,-11485.86328125,304.0542297363281,0.9990000128746032,0.7666836380958557,0.6111451387405396,292.7923278808594,297.1499938964844,293.1499938964844,0.0979474633932113,-11452.775390625,304.13287353515625,0.5927404761314392,0.1314416378736496,0.6062861084938049,287.50543212890625,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7913818359375,288.5041809082031,1.0,0.5478395819664001,0.4480699598789215,0.4480699598789215,1.0,1.0,-2.822338342666626,0.932733952999115,1.8896043300628664,0.2985530495643616,0.0,0.0,1.0,151.9554901123047,207.0,-2.1947546005249023,-26585.763671875,2010.5941162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0270690917969,306.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.6240450143814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880183001281694e-05,0.0,0.0006333263590931,0.0,0.0,446.9921875,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630900,292.679443359375,297.1499938964844,293.1499938964844,0.4697307050228119,-7858.22509765625,304.11431884765625,0.8846635222434998,0.4609473347663879,0.4159290790557861,292.6729736328125,297.1499938964844,293.1499938964844,0.3482543230056762,-6564.85791015625,304.1119384765625,0.8207722306251526,0.3649389445781708,0.3475250601768493,292.52764892578125,297.1499938964844,293.1499938964844,0.5715994238853455,-7123.00439453125,304.08697509765625,0.9361191987991332,0.5401807427406311,0.3776754438877105,292.3077087402344,297.1499938964844,293.1499938964844,0.741443932056427,-11825.6337890625,304.02490234375,0.9990000128746032,0.7699227929115295,0.6295504570007324,292.8104248046875,297.1499938964844,293.1499938964844,0.0993149280548095,-11581.1416015625,304.1335144042969,0.588208019733429,0.1324144005775451,0.6122249364852905,287.4845886230469,291.1499938964844,251.4610290527344,250.9325256347656,279.1383972167969,292.8095092773437,288.4828186035156,1.0,0.5574207305908203,0.4474793970584869,0.4474793970584869,1.0,1.0,-2.860919713973999,0.9463722109794616,1.914547562599182,0.3035362362861633,0.0,0.0,1.0,159.49795532226562,207.0,-28.87972068786621,-26854.4765625,2110.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1023864746094,306.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6294595003128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.0897225113003515e-05,0.0,0.000638821395114,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.7005310058594,297.1499938964844,293.1499938964844,0.4727575480937958,-7896.73291015625,304.11529541015625,0.8770052194595337,0.462767630815506,0.4178729355335235,292.6915588378906,297.1499938964844,293.1499938964844,0.3516911268234253,-6614.85107421875,304.11260986328125,0.8148793578147888,0.3673302829265594,0.3500996530056,292.54833984375,297.1499938964844,293.1499938964844,0.5775029063224792,-7179.0849609375,304.08770751953125,0.927950084209442,0.5440011620521545,0.3805691599845886,292.3515625,297.1499938964844,293.1499938964844,0.7679745554924011,-12170.248046875,303.9994506835937,0.9990000128746032,0.7719874978065491,0.6488504409790039,292.8282775878906,297.1499938964844,293.1499938964844,0.1004076674580574,-11682.115234375,304.134521484375,0.5832222700119019,0.1332081407308578,0.6174227595329285,287.4818725585937,291.1499938964844,251.4632110595703,250.9346466064453,279.1385498046875,292.8274230957031,288.4808654785156,1.0,0.5671701431274414,0.4469174444675445,0.4469174444675445,1.0,1.0,-2.899273157119751,0.9599330425262452,1.9393399953842163,0.3085008859634399,0.0,0.0,1.0,167.54330444335938,225.0,-19.86687469482422,-27226.095703125,2215.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1508483886719,306.1247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,25246.001953125,25560.0,0.0,0.0,0.6350176930427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873779313173e-05,0.0,0.0006444622413255,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.7410583496094,297.1499938964844,293.1499938964844,0.4799068570137024,-7989.1650390625,304.11492919921875,0.8618974685668945,0.4659335911273956,0.4213628470897674,292.7272644042969,297.1499938964844,293.1499938964844,0.3593936860561371,-6727.841796875,304.1122436523437,0.8023697137832642,0.3717037141323089,0.3548997044563293,292.5881652832031,297.1499938964844,293.1499938964844,0.5907812118530273,-7306.19921875,304.0863037109375,0.9117141962051392,0.5511685609817505,0.3860467076301574,292.4468078613281,297.1499938964844,293.1499938964844,0.8274054527282715,-12928.02734375,303.9508056640625,0.9990000128746032,0.7729227542877197,0.6890801787376404,292.8630065917969,297.1499938964844,293.1499938964844,0.1025307700037956,-11881.1005859375,304.1361389160156,0.5724152326583862,0.134316012263298,0.6257811188697815,287.4304504394531,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8621826171875,288.4281005859375,1.0,0.5868236422538757,0.4459022283554077,0.4459022283554077,1.0,1.0,-2.9742259979248047,0.9864699244499208,1.98775601387024,0.3182539939880371,0.0,0.0,1.0,184.8228759765625,228.0,-60.58922958374024,-27712.59765625,2435.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.221435546875,306.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.822265625,25560.0,0.0,0.0,0.6461623907089233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236295700073242,1.623651385307312,-2.1771062165498734e-05,0.0,0.0006557726883329,0.0,0.0,475.9026184082031,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
631080,292.7410583496094,297.1499938964844,293.1499938964844,0.4799068570137024,-7989.1650390625,304.11492919921875,0.8618974685668945,0.4659335911273956,0.4213628470897674,292.7272644042969,297.1499938964844,293.1499938964844,0.3593936860561371,-6727.841796875,304.1122436523437,0.8023697137832642,0.3717037141323089,0.3548997044563293,292.5881652832031,297.1499938964844,293.1499938964844,0.5907812118530273,-7306.19921875,304.0863037109375,0.9117141962051392,0.5511685609817505,0.3860467076301574,292.4468078613281,297.1499938964844,293.1499938964844,0.8274054527282715,-12928.02734375,303.9508056640625,0.9990000128746032,0.7729227542877197,0.6890801787376404,292.8630065917969,297.1499938964844,293.1499938964844,0.1025307700037956,-11881.1005859375,304.1361389160156,0.5724152326583862,0.134316012263298,0.6257811188697815,287.4304504394531,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8621826171875,288.4281005859375,1.0,0.5868236422538757,0.4459022283554077,0.4459022283554077,1.0,1.0,-2.9742259979248047,0.9864699244499208,1.98775601387024,0.3182539939880371,0.0,0.0,1.0,184.8228759765625,228.0,-60.58922958374024,-27712.59765625,2435.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.221435546875,306.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.822265625,25560.0,0.0,0.0,0.6461623907089233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236295700073242,1.623651385307312,-2.1771062165498734e-05,0.0,0.0006557726883329,0.0,0.0,475.9026184082031,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
631140,292.7789306640625,297.1499938964844,293.1499938964844,0.4864352643489837,-8072.54638671875,304.1158142089844,0.8520404696464539,0.4686156511306762,0.4242645502090454,292.7605285644531,297.1499938964844,293.1499938964844,0.3665822148323059,-6832.29150390625,304.1128845214844,0.7941246032714844,0.3756667673587799,0.3591477870941162,292.6253356933594,297.1499938964844,293.1499938964844,0.603557825088501,-7427.02978515625,304.0863342285156,0.9022380709648132,0.5578601360321045,0.3910712599754333,292.541015625,297.1499938964844,293.1499938964844,0.8762454390525818,-13518.1640625,303.9366760253906,0.9990000128746032,0.7716205716133118,0.7186467051506042,292.8953552246094,297.1499938964844,293.1499938964844,0.1041241884231567,-12030.3173828125,304.1381225585937,0.5647203922271729,0.1350238025188446,0.6313732862472534,287.3759155273437,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8946228027344,288.374267578125,1.0,0.6011757254600525,0.4453088641166687,0.4453088641166687,1.0,1.0,-3.031149387359619,1.0068506002426147,2.024298667907715,0.3261683881282806,0.0,0.0,1.0,198.20977783203125,231.0,-68.05811309814453,-28078.302734375,2610.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2989501953125,306.1708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.656955897808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254830360412598,1.6255048513412476,-2.182079515478108e-05,0.0,0.0006667267298325,0.0,0.0,477.5342712402344,0.0,0.0,0.0,0.9023853540420532,4.0,0.0,1.0
631200,292.7789306640625,297.1499938964844,293.1499938964844,0.4864352643489837,-8072.54638671875,304.1158142089844,0.8520404696464539,0.4686156511306762,0.4242645502090454,292.7605285644531,297.1499938964844,293.1499938964844,0.3665822148323059,-6832.29150390625,304.1128845214844,0.7941246032714844,0.3756667673587799,0.3591477870941162,292.6253356933594,297.1499938964844,293.1499938964844,0.603557825088501,-7427.02978515625,304.0863342285156,0.9022380709648132,0.5578601360321045,0.3910712599754333,292.541015625,297.1499938964844,293.1499938964844,0.8762454390525818,-13518.1640625,303.9366760253906,0.9990000128746032,0.7716205716133118,0.7186467051506042,292.8953552246094,297.1499938964844,293.1499938964844,0.1041241884231567,-12030.3173828125,304.1381225585937,0.5647203922271729,0.1350238025188446,0.6313732862472534,287.3759155273437,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8946228027344,288.374267578125,1.0,0.6011757254600525,0.4453088641166687,0.4453088641166687,1.0,1.0,-3.031149387359619,1.0068506002426147,2.024298667907715,0.3261683881282806,0.0,0.0,1.0,198.20977783203125,231.0,-68.05811309814453,-28078.302734375,2610.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2989501953125,306.1708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.656955897808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254830360412598,1.6255048513412476,-2.182079515478108e-05,0.0,0.0006667267298325,0.0,0.0,477.5342712402344,0.0,0.0,0.0,0.9023853540420532,4.0,0.0,1.0
631260,292.81451416015625,297.1499938964844,293.1499938964844,0.4903318583965301,-8119.5390625,304.12066650390625,0.8439276814460754,0.4707995951175689,0.4266993403434753,292.79150390625,297.1499938964844,293.1499938964844,0.3717843890190124,-6905.59814453125,304.1165466308594,0.787369966506958,0.3792487978935241,0.36299929022789,292.6600952148437,297.1499938964844,293.1499938964844,0.6133491396903992,-7516.64453125,304.0911865234375,0.8949347734451294,0.5641053318977356,0.3957575261592865,292.6184387207031,297.1499938964844,293.1499938964844,0.90101420879364,-13772.6982421875,303.9683837890625,0.9954641461372375,0.7712927460670471,0.730720579624176,292.92437744140625,297.1499938964844,293.1499938964844,0.105063684284687,-12114.775390625,304.1404724121094,0.5581150650978088,0.1355856955051422,0.6358569264411926,287.378662109375,291.1499938964844,251.4825897216797,250.9534912109375,279.1468200683594,292.9237365722656,288.3790283203125,1.0,0.6115801334381104,0.4451811611652374,0.4451811611652374,1.0,1.0,-3.064570426940918,1.0192512273788452,2.045319080352783,0.3314361274242401,0.0,0.0,1.0,209.7460327148437,234.0,-16.577289581298828,-28473.587890625,2734.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3747253417969,306.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.26171875,26640.0,0.0,0.0,0.6674623489379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.0006773894419893,0.0,0.0,504.3443908691406,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631320,292.81451416015625,297.1499938964844,293.1499938964844,0.4903318583965301,-8119.5390625,304.12066650390625,0.8439276814460754,0.4707995951175689,0.4266993403434753,292.79150390625,297.1499938964844,293.1499938964844,0.3717843890190124,-6905.59814453125,304.1165466308594,0.787369966506958,0.3792487978935241,0.36299929022789,292.6600952148437,297.1499938964844,293.1499938964844,0.6133491396903992,-7516.64453125,304.0911865234375,0.8949347734451294,0.5641053318977356,0.3957575261592865,292.6184387207031,297.1499938964844,293.1499938964844,0.90101420879364,-13772.6982421875,303.9683837890625,0.9954641461372375,0.7712927460670471,0.730720579624176,292.92437744140625,297.1499938964844,293.1499938964844,0.105063684284687,-12114.775390625,304.1404724121094,0.5581150650978088,0.1355856955051422,0.6358569264411926,287.378662109375,291.1499938964844,251.4825897216797,250.9534912109375,279.1468200683594,292.9237365722656,288.3790283203125,1.0,0.6115801334381104,0.4451811611652374,0.4451811611652374,1.0,1.0,-3.064570426940918,1.0192512273788452,2.045319080352783,0.3314361274242401,0.0,0.0,1.0,209.7460327148437,234.0,-16.577289581298828,-28473.587890625,2734.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3747253417969,306.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.26171875,26640.0,0.0,0.0,0.6674623489379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.0006773894419893,0.0,0.0,504.3443908691406,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631380,292.84832763671875,297.1499938964844,293.1499938964844,0.493120789527893,-8152.12841796875,304.1258239746094,0.8379431962966919,0.4724430441856384,0.4285956919193268,292.8207702636719,297.1499938964844,293.1499938964844,0.3761610388755798,-6966.5947265625,304.12042236328125,0.7826210260391235,0.382394015789032,0.3663923144340515,292.6927490234375,297.1499938964844,293.1499938964844,0.6220490336418152,-7595.51123046875,304.0963134765625,0.8899989724159241,0.5698912739753723,0.4000823497772217,292.6676025390625,297.1499938964844,293.1499938964844,0.911266267299652,-13850.412109375,304.0111999511719,0.9895259141921996,0.7747554779052734,0.733511745929718,292.9499206542969,297.1499938964844,293.1499938964844,0.1058262884616851,-12182.5908203125,304.1423645019531,0.5533260703086853,0.1361163705587387,0.6398225426673889,287.390380859375,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.9493713378906,288.39111328125,1.0,0.6188587546348572,0.4453198313713074,0.4453198313713074,1.0,1.0,-3.0839576721191406,1.0269757509231567,2.056982040405273,0.3348147869110107,0.0,0.0,1.0,218.74996948242188,237.0,7.789768218994141,-28713.009765625,2820.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5102233886719,306.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,26603.2109375,26640.0,0.0,0.0,0.6769558191299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589382886886597,1.658961057662964,-2.272825986437965e-05,0.0,0.0006870241486467,0.0,0.0,507.6310119628906,0.0,0.0,0.0,0.9056739211082458,4.0,0.0,1.0
631440,292.84832763671875,297.1499938964844,293.1499938964844,0.493120789527893,-8152.12841796875,304.1258239746094,0.8379431962966919,0.4724430441856384,0.4285956919193268,292.8207702636719,297.1499938964844,293.1499938964844,0.3761610388755798,-6966.5947265625,304.12042236328125,0.7826210260391235,0.382394015789032,0.3663923144340515,292.6927490234375,297.1499938964844,293.1499938964844,0.6220490336418152,-7595.51123046875,304.0963134765625,0.8899989724159241,0.5698912739753723,0.4000823497772217,292.6676025390625,297.1499938964844,293.1499938964844,0.911266267299652,-13850.412109375,304.0111999511719,0.9895259141921996,0.7747554779052734,0.733511745929718,292.9499206542969,297.1499938964844,293.1499938964844,0.1058262884616851,-12182.5908203125,304.1423645019531,0.5533260703086853,0.1361163705587387,0.6398225426673889,287.390380859375,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.9493713378906,288.39111328125,1.0,0.6188587546348572,0.4453198313713074,0.4453198313713074,1.0,1.0,-3.0839576721191406,1.0269757509231567,2.056982040405273,0.3348147869110107,0.0,0.0,1.0,218.74996948242188,237.0,7.789768218994141,-28713.009765625,2820.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5102233886719,306.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,26603.2109375,26640.0,0.0,0.0,0.6769558191299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589382886886597,1.658961057662964,-2.272825986437965e-05,0.0,0.0006870241486467,0.0,0.0,507.6310119628906,0.0,0.0,0.0,0.9056739211082458,4.0,0.0,1.0
