time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631500,292.8644714355469,297.1499938964844,293.1499938964844,0.4940619766712188,-8162.552734375,304.1285095214844,0.8359135389328003,0.4730897843837738,0.4293315708637237,292.83477783203125,297.1499938964844,293.1499938964844,0.3779847919940948,-6991.6943359375,304.1224975585937,0.7811837196350098,0.3838125169277191,0.3678879141807556,292.7082824707031,297.1499938964844,293.1499938964844,0.6259340047836304,-7630.41015625,304.0989990234375,0.8886467814445496,0.5726317763328552,0.4020965099334717,292.6872863769531,297.1499938964844,293.1499938964844,0.916546106338501,-13895.4892578125,304.0267639160156,0.9877606630325316,0.7770009636878967,0.7356183528900146,292.9615173339844,297.1499938964844,293.1499938964844,0.1061248779296875,-12208.7060546875,304.1432189941406,0.5517733693122864,0.1363763958215713,0.641549825668335,287.3998718261719,291.1499938964844,251.4969787597656,250.967514038086,279.1504211425781,292.9609680175781,288.4007873535156,1.0,0.6218767762184143,0.4453954696655273,0.4453954696655273,1.0,1.0,-3.093671560287476,1.030859112739563,2.062812566757202,0.3365181386470794,0.0,0.0,1.0,222.13229370117188,237.0,16.715429306030273,-28843.09375,2858.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.595458984375,306.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,26621.90625,27720.0,0.0,0.0,0.6812976598739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595211029052734,1.659543752670288,-2.2744230591342784e-05,0.0,0.0006914305267855,0.0,0.0,508.1661682128906,0.0,0.0,0.0,0.920963704586029,4.0,0.0,1.0
631560,292.88018798828125,297.1499938964844,293.1499938964844,0.4939101934432983,-8158.09814453125,304.1326904296875,0.8342223763465881,0.4736207723617553,0.4299545586109161,292.8483581542969,297.1499938964844,293.1499938964844,0.3789567947387695,-7003.73046875,304.125732421875,0.7800770998001099,0.3851410150527954,0.3692801594734192,292.72314453125,297.1499938964844,293.1499938964844,0.6285213828086853,-7652.1904296875,304.10357666015625,0.8877009749412537,0.5753099918365479,0.404041588306427,292.7055053710937,297.1499938964844,293.1499938964844,0.9200371503829956,-13919.9892578125,304.0428161621094,0.9864205718040466,0.7792858481407166,0.737838625907898,292.9723815917969,297.1499938964844,293.1499938964844,0.1062057763338089,-12212.8896484375,304.144287109375,0.5505363345146179,0.1366292536258697,0.6431780457496643,287.4349060058594,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.9718933105469,288.4369201660156,1.0,0.6246052980422974,0.4454767107963562,0.4454767107963562,1.0,1.0,-3.103060483932495,1.0346304178237915,2.068430185317993,0.3381863832473755,0.0,0.0,1.0,225.06549072265625,240.0,53.380348205566406,-29092.16796875,2892.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6697998046875,306.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,27418.080078125,27720.0,0.0,0.0,0.685587465763092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68415367603302,1.684177041053772,-2.3424436221830547e-05,0.0,0.0006957841105759,0.0,0.0,531.13232421875,0.0,0.0,0.0,0.9198364615440368,4.0,0.0,1.0
631620,292.9102478027344,297.1499938964844,293.1499938964844,0.4941618144512176,-8158.1630859375,304.13800048828125,0.8313829302787781,0.4743611812591553,0.4308626055717468,292.8741149902344,297.1499938964844,293.1499938964844,0.3813723027706146,-7036.03076171875,304.1297607421875,0.778412938117981,0.387559711933136,0.3717944025993347,292.7506103515625,297.1499938964844,293.1499938964844,0.6347222328186035,-7707.35546875,304.108642578125,0.8865611553192139,0.5805466175079346,0.4078181385993957,292.73907470703125,297.1499938964844,293.1499938964844,0.92788565158844,-13987.75390625,304.06524658203125,0.9844309091567992,0.7837295532226562,0.7421858906745911,292.9922790527344,297.1499938964844,293.1499938964844,0.1065373942255973,-12239.6884765625,304.1456298828125,0.5485920906066895,0.1370872408151626,0.6461085677146912,287.4734191894531,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9918518066406,288.4748229980469,1.0,0.6294140815734863,0.4456585049629211,0.4456585049629211,1.0,1.0,-3.120466947555542,1.0416940450668335,2.078772783279419,0.3413528800010681,0.0,0.0,1.0,230.0645294189453,243.0,51.91497039794922,-29363.162109375,2954.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8253173828125,306.67596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.677734375,27720.0,0.0,0.0,0.6936469078063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691220998764038,1.6912447214126587,-2.3621445507160388e-05,0.0,0.0007039634510874,0.0,0.0,537.8470458984375,0.0,0.0,0.0,0.923346996307373,4.0,0.0,1.0
631680,292.9102478027344,297.1499938964844,293.1499938964844,0.4941618144512176,-8158.1630859375,304.13800048828125,0.8313829302787781,0.4743611812591553,0.4308626055717468,292.8741149902344,297.1499938964844,293.1499938964844,0.3813723027706146,-7036.03076171875,304.1297607421875,0.778412938117981,0.387559711933136,0.3717944025993347,292.7506103515625,297.1499938964844,293.1499938964844,0.6347222328186035,-7707.35546875,304.108642578125,0.8865611553192139,0.5805466175079346,0.4078181385993957,292.73907470703125,297.1499938964844,293.1499938964844,0.92788565158844,-13987.75390625,304.06524658203125,0.9844309091567992,0.7837295532226562,0.7421858906745911,292.9922790527344,297.1499938964844,293.1499938964844,0.1065373942255973,-12239.6884765625,304.1456298828125,0.5485920906066895,0.1370872408151626,0.6461085677146912,287.4734191894531,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9918518066406,288.4748229980469,1.0,0.6294140815734863,0.4456585049629211,0.4456585049629211,1.0,1.0,-3.120466947555542,1.0416940450668335,2.078772783279419,0.3413528800010681,0.0,0.0,1.0,230.0645294189453,243.0,51.91497039794922,-29363.162109375,2954.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8253173828125,306.67596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.677734375,27720.0,0.0,0.0,0.6936469078063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691220998764038,1.6912447214126587,-2.3621445507160388e-05,0.0,0.0007039634510874,0.0,0.0,537.8470458984375,0.0,0.0,0.0,0.923346996307373,4.0,0.0,1.0
631740,292.9381103515625,297.1499938964844,293.1499938964844,0.4939945042133331,-8153.5029296875,304.1422424316406,0.8289230465888977,0.4747770428657532,0.4314384460449219,292.8980407714844,297.1499938964844,293.1499938964844,0.3834618330001831,-7064.01708984375,304.13299560546875,0.7771098017692566,0.3896942734718323,0.3740102052688598,292.7760925292969,297.1499938964844,293.1499938964844,0.6406155228614807,-7760.10400390625,304.11260986328125,0.8859185576438904,0.5854986906051636,0.4114026725292206,292.7696228027344,297.1499938964844,293.1499938964844,0.9347565174102784,-14049.810546875,304.0819091796875,0.9829307198524476,0.7879411578178406,0.7463144659996033,293.0101623535156,297.1499938964844,293.1499938964844,0.1067931279540062,-12260.0146484375,304.14666748046875,0.5469763278961182,0.1374550908803939,0.6485503911972046,287.5074768066406,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.009765625,288.5088806152344,1.0,0.6336082220077515,0.4458658695220947,0.4458658695220947,1.0,1.0,-3.1360342502593994,1.0481162071228027,2.0879180431365967,0.3442899584770202,0.0,0.0,1.0,234.3603973388672,246.0,48.94684982299805,-29612.69921875,3010.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.998291015625,306.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2578125,28800.0,0.0,0.0,0.700872540473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928895711898804,1.6929131746292114,-2.366807711950969e-05,0.0,0.000711296510417,0.0,0.0,539.4404907226562,0.0,0.0,0.0,0.9391759037971495,4.0,0.0,1.0
631800,292.9381103515625,297.1499938964844,293.1499938964844,0.4939945042133331,-8153.5029296875,304.1422424316406,0.8289230465888977,0.4747770428657532,0.4314384460449219,292.8980407714844,297.1499938964844,293.1499938964844,0.3834618330001831,-7064.01708984375,304.13299560546875,0.7771098017692566,0.3896942734718323,0.3740102052688598,292.7760925292969,297.1499938964844,293.1499938964844,0.6406155228614807,-7760.10400390625,304.11260986328125,0.8859185576438904,0.5854986906051636,0.4114026725292206,292.7696228027344,297.1499938964844,293.1499938964844,0.9347565174102784,-14049.810546875,304.0819091796875,0.9829307198524476,0.7879411578178406,0.7463144659996033,293.0101623535156,297.1499938964844,293.1499938964844,0.1067931279540062,-12260.0146484375,304.14666748046875,0.5469763278961182,0.1374550908803939,0.6485503911972046,287.5074768066406,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.009765625,288.5088806152344,1.0,0.6336082220077515,0.4458658695220947,0.4458658695220947,1.0,1.0,-3.1360342502593994,1.0481162071228027,2.0879180431365967,0.3442899584770202,0.0,0.0,1.0,234.3603973388672,246.0,48.94684982299805,-29612.69921875,3010.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.998291015625,306.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2578125,28800.0,0.0,0.0,0.700872540473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928895711898804,1.6929131746292114,-2.366807711950969e-05,0.0,0.000711296510417,0.0,0.0,539.4404907226562,0.0,0.0,0.0,0.9391759037971495,4.0,0.0,1.0
631860,292.9642944335937,297.1499938964844,293.1499938964844,0.4922137260437011,-8127.53076171875,304.1476745605469,0.8265522718429565,0.4748373329639435,0.431705504655838,292.9205017089844,297.1499938964844,293.1499938964844,0.3842689096927643,-7072.8916015625,304.1372375488281,0.775871992111206,0.3915228843688965,0.3759391903877258,292.8002014160156,297.1499938964844,293.1499938964844,0.6445178389549255,-7793.3505859375,304.118408203125,0.8853811621665955,0.5900811553001404,0.4147346913814544,292.7980651855469,297.1499938964844,293.1499938964844,0.938518524169922,-14077.5986328125,304.0980529785156,0.9815795421600342,0.791812002658844,0.7501386404037476,293.0263671875,297.1499938964844,293.1499938964844,0.1067011803388595,-12246.2470703125,304.1478881835937,0.5454140901565552,0.137713149189949,0.6504685878753662,287.5721435546875,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0260009765625,288.57391357421875,1.0,0.6373553276062012,0.4461041390895843,0.4461041390895843,1.0,1.0,-3.149587154388428,1.053843975067139,2.095743179321289,0.3469870984554291,0.0,0.0,1.0,238.29931640625,249.0,71.57059478759766,-29972.23046875,3059.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14080810546875,306.9803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.7077648043632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217843532562256,-2.4482225853716955e-05,0.0,0.0007182913250289,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.9642944335937,297.1499938964844,293.1499938964844,0.4922137260437011,-8127.53076171875,304.1476745605469,0.8265522718429565,0.4748373329639435,0.431705504655838,292.9205017089844,297.1499938964844,293.1499938964844,0.3842689096927643,-7072.8916015625,304.1372375488281,0.775871992111206,0.3915228843688965,0.3759391903877258,292.8002014160156,297.1499938964844,293.1499938964844,0.6445178389549255,-7793.3505859375,304.118408203125,0.8853811621665955,0.5900811553001404,0.4147346913814544,292.7980651855469,297.1499938964844,293.1499938964844,0.938518524169922,-14077.5986328125,304.0980529785156,0.9815795421600342,0.791812002658844,0.7501386404037476,293.0263671875,297.1499938964844,293.1499938964844,0.1067011803388595,-12246.2470703125,304.1478881835937,0.5454140901565552,0.137713149189949,0.6504685878753662,287.5721435546875,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0260009765625,288.57391357421875,1.0,0.6373553276062012,0.4461041390895843,0.4461041390895843,1.0,1.0,-3.149587154388428,1.053843975067139,2.095743179321289,0.3469870984554291,0.0,0.0,1.0,238.29931640625,249.0,71.57059478759766,-29972.23046875,3059.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14080810546875,306.9803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.7077648043632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217843532562256,-2.4482225853716955e-05,0.0,0.0007182913250289,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.989013671875,297.1499938964844,293.1499938964844,0.4907639324665069,-8107.14501953125,304.1508483886719,0.8241056799888611,0.4745268821716308,0.4316288530826568,292.9417724609375,297.1499938964844,293.1499938964844,0.3853227198123932,-7086.36279296875,304.13970947265625,0.7745384573936462,0.3930217027664184,0.3775524199008941,292.8229675292969,297.1499938964844,293.1499938964844,0.6489629149436951,-7832.9736328125,304.1215209960937,0.8847927451133728,0.594325602054596,0.4178209602832794,292.82440185546875,297.1499938964844,293.1499938964844,0.9428054690361024,-14116.9423828125,304.1081237792969,0.9802284240722656,0.7953855991363525,0.7536630630493164,293.0411071777344,297.1499938964844,293.1499938964844,0.1066862419247627,-12241.6552734375,304.14862060546875,0.5437775254249573,0.1378548294305801,0.6518464684486389,287.6116943359375,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.040771484375,288.6131591796875,1.0,0.6407387256622314,0.4463776648044586,0.4463776648044586,1.0,1.0,-3.161041498184204,1.0588583946228027,2.1021831035614014,0.3494378328323364,0.0,0.0,1.0,242.05018615722656,252.0,59.25260925292969,-30188.548828125,3103.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2887268066406,307.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,28766.74609375,28800.0,0.0,0.0,0.7140282988548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250772714614868,1.7251018285751345,-2.457665868860204e-05,0.0,0.0007246479508467,0.0,0.0,570.7994384765625,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632040,292.989013671875,297.1499938964844,293.1499938964844,0.4907639324665069,-8107.14501953125,304.1508483886719,0.8241056799888611,0.4745268821716308,0.4316288530826568,292.9417724609375,297.1499938964844,293.1499938964844,0.3853227198123932,-7086.36279296875,304.13970947265625,0.7745384573936462,0.3930217027664184,0.3775524199008941,292.8229675292969,297.1499938964844,293.1499938964844,0.6489629149436951,-7832.9736328125,304.1215209960937,0.8847927451133728,0.594325602054596,0.4178209602832794,292.82440185546875,297.1499938964844,293.1499938964844,0.9428054690361024,-14116.9423828125,304.1081237792969,0.9802284240722656,0.7953855991363525,0.7536630630493164,293.0411071777344,297.1499938964844,293.1499938964844,0.1066862419247627,-12241.6552734375,304.14862060546875,0.5437775254249573,0.1378548294305801,0.6518464684486389,287.6116943359375,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.040771484375,288.6131591796875,1.0,0.6407387256622314,0.4463776648044586,0.4463776648044586,1.0,1.0,-3.161041498184204,1.0588583946228027,2.1021831035614014,0.3494378328323364,0.0,0.0,1.0,242.05018615722656,252.0,59.25260925292969,-30188.548828125,3103.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2887268066406,307.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,28766.74609375,28800.0,0.0,0.0,0.7140282988548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250772714614868,1.7251018285751345,-2.457665868860204e-05,0.0,0.0007246479508467,0.0,0.0,570.7994384765625,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632100,293.0008239746094,297.1499938964844,293.1499938964844,0.4899101853370666,-8095.4169921875,304.1522521972656,0.8228461146354675,0.4742476940155029,0.4314770996570587,292.95196533203125,297.1499938964844,293.1499938964844,0.3857331573963165,-7091.50390625,304.1408386230469,0.7738258242607117,0.3936569392681122,0.3782476186752319,292.8338928222656,297.1499938964844,293.1499938964844,0.6510539650917053,-7851.6328125,304.1228942871094,0.8844658136367798,0.5963190793991089,0.4192768931388855,292.8368225097656,297.1499938964844,293.1499938964844,0.944725513458252,-14134.9892578125,304.1122436523437,0.9795401692390442,0.7970637679100037,0.7553246021270752,293.0479736328125,297.1499938964844,293.1499938964844,0.1066479235887527,-12236.6572265625,304.14892578125,0.5429209470748901,0.1378835290670395,0.6523400545120239,287.6300964355469,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.04766845703125,288.6315612792969,1.0,0.6423125863075256,0.4465276598930359,0.4465276598930359,1.0,1.0,-3.1660375595092773,1.061119556427002,2.1049180030822754,0.3505802750587463,0.0,0.0,1.0,243.87643432617188,252.0,55.67205810546875,-30290.37109375,3124.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3664245605469,307.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.80859375,29880.0,0.0,0.0,0.7168935537338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255887985229492,1.7256134748458862,-2.459123606968205e-05,0.0,0.0007275558309629,0.0,0.0,571.307373046875,0.0,0.0,0.0,0.9570240378379822,4.0,0.0,1.0
632160,293.0123291015625,297.1499938964844,293.1499938964844,0.488144963979721,-8071.16357421875,304.155029296875,0.8215524554252625,0.4738785028457641,0.4312511682510376,292.9618225097656,297.1499938964844,293.1499938964844,0.3854168951511383,-7085.51220703125,304.14306640625,0.7730810642242432,0.3942278027534485,0.3788796663284302,292.8447265625,297.1499938964844,293.1499938964844,0.6519591808319092,-7858.3349609375,304.12615966796875,0.8840985894203186,0.5981969833374023,0.4206641614437103,292.8489685058594,297.1499938964844,293.1499938964844,0.945017635822296,-14132.80859375,304.1185607910156,0.978830099105835,0.7986499071121216,0.7569130659103394,293.0545349121094,297.1499938964844,293.1499938964844,0.1064105480909347,-12211.640625,304.1495666503906,0.5420340299606323,0.13788503408432,0.6527130603790283,287.6708984375,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.05426025390625,288.67315673828125,1.0,0.6438156962394714,0.4466870129108429,0.4466870129108429,1.0,1.0,-3.170553207397461,1.063220500946045,2.107332706451416,0.3516712486743927,0.0,0.0,1.0,245.6830139160156,255.0,81.26362609863281,-30501.4453125,3143.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42791748046875,307.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0546875,29880.0,0.0,0.0,0.7197819948196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.74955952167511,1.7495849132537842,-2.527919241401833e-05,0.0,0.0007304872269742,0.0,0.0,595.448486328125,0.0,0.0,0.0,0.9555151462554932,4.0,0.0,1.0
632220,293.0343933105469,297.1499938964844,293.1499938964844,0.4855341613292694,-8036.20458984375,304.1576843261719,0.818835437297821,0.4728904664516449,0.4305649399757385,292.98077392578125,297.1499938964844,293.1499938964844,0.3855292201042175,-7085.689453125,304.1451721191406,0.7714743614196777,0.3951484560966491,0.3799458742141723,292.8656311035156,297.1499938964844,293.1499938964844,0.654958188533783,-7884.63720703125,304.1290588378906,0.8832235932350159,0.6016877293586731,0.4232284724712372,292.8720703125,297.1499938964844,293.1499938964844,0.9472337365150452,-14152.2763671875,304.1252746582031,0.9773154258728028,0.8015889525413513,0.7598468661308289,293.0668334960937,297.1499938964844,293.1499938964844,0.1061430498957634,-12183.6533203125,304.150146484375,0.5401563048362732,0.1378080248832702,0.6530964970588684,287.7162780761719,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.06622314453125,288.7178039550781,1.0,0.6466144323348999,0.4470290839672088,0.4470290839672088,1.0,1.0,-3.178083896636963,1.0669102668762207,2.111173629760742,0.3536740839481354,0.0,0.0,1.0,249.2563323974609,258.0,66.36186981201172,-30690.60546875,3179.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5482482910156,307.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5625,29880.0,0.0,0.0,0.7252284288406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470999389654025e-05,0.0,0.0007360146846622,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632280,293.0343933105469,297.1499938964844,293.1499938964844,0.4855341613292694,-8036.20458984375,304.1576843261719,0.818835437297821,0.4728904664516449,0.4305649399757385,292.98077392578125,297.1499938964844,293.1499938964844,0.3855292201042175,-7085.689453125,304.1451721191406,0.7714743614196777,0.3951484560966491,0.3799458742141723,292.8656311035156,297.1499938964844,293.1499938964844,0.654958188533783,-7884.63720703125,304.1290588378906,0.8832235932350159,0.6016877293586731,0.4232284724712372,292.8720703125,297.1499938964844,293.1499938964844,0.9472337365150452,-14152.2763671875,304.1252746582031,0.9773154258728028,0.8015889525413513,0.7598468661308289,293.0668334960937,297.1499938964844,293.1499938964844,0.1061430498957634,-12183.6533203125,304.150146484375,0.5401563048362732,0.1378080248832702,0.6530964970588684,287.7162780761719,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.06622314453125,288.7178039550781,1.0,0.6466144323348999,0.4470290839672088,0.4470290839672088,1.0,1.0,-3.178083896636963,1.0669102668762207,2.111173629760742,0.3536740839481354,0.0,0.0,1.0,249.2563323974609,258.0,66.36186981201172,-30690.60546875,3179.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5482482910156,307.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5625,29880.0,0.0,0.0,0.7252284288406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470999389654025e-05,0.0,0.0007360146846622,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632340,293.05523681640625,297.1499938964844,293.1499938964844,0.482779860496521,-7999.73388671875,304.1596984863281,0.8159629702568054,0.4715863764286041,0.4295980334281921,292.9991455078125,297.1499938964844,293.1499938964844,0.3854356408119201,-7083.1572265625,304.1469421386719,0.769684374332428,0.3957122266292572,0.3806918859481811,292.88531494140625,297.1499938964844,293.1499938964844,0.6578667163848877,-7910.478515625,304.1311950683594,0.8822309374809265,0.6049025058746338,0.4255927503108978,292.8935852050781,297.1499938964844,293.1499938964844,0.9493192434310912,-14172.0888671875,304.1300048828125,0.9757120609283448,0.804265558719635,0.7625327110290527,293.0780639648437,297.1499938964844,293.1499938964844,0.1058436408638954,-12153.357421875,304.1506042480469,0.538164496421814,0.1376353651285171,0.6530404686927795,287.75372314453125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.0767822265625,288.7551574707031,1.0,0.6491613388061523,0.4474030137062073,0.4474030137062073,1.0,1.0,-3.1838247776031494,1.0699948072433472,2.113830089569092,0.3554709255695343,0.0,0.0,1.0,252.77333068847656,261.0,56.21500778198242,-30853.15234375,3210.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67919921875,307.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.927734375,30960.0,0.0,0.0,0.7300649285316467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576967477798462,1.75772225856781,-2.551488250901457e-05,0.0,0.0007409231038764,0.0,0.0,603.7954711914062,0.0,0.0,0.0,0.9745485186576844,4.0,0.0,1.0
632400,293.05523681640625,297.1499938964844,293.1499938964844,0.482779860496521,-7999.73388671875,304.1596984863281,0.8159629702568054,0.4715863764286041,0.4295980334281921,292.9991455078125,297.1499938964844,293.1499938964844,0.3854356408119201,-7083.1572265625,304.1469421386719,0.769684374332428,0.3957122266292572,0.3806918859481811,292.88531494140625,297.1499938964844,293.1499938964844,0.6578667163848877,-7910.478515625,304.1311950683594,0.8822309374809265,0.6049025058746338,0.4255927503108978,292.8935852050781,297.1499938964844,293.1499938964844,0.9493192434310912,-14172.0888671875,304.1300048828125,0.9757120609283448,0.804265558719635,0.7625327110290527,293.0780639648437,297.1499938964844,293.1499938964844,0.1058436408638954,-12153.357421875,304.1506042480469,0.538164496421814,0.1376353651285171,0.6530404686927795,287.75372314453125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.0767822265625,288.7551574707031,1.0,0.6491613388061523,0.4474030137062073,0.4474030137062073,1.0,1.0,-3.1838247776031494,1.0699948072433472,2.113830089569092,0.3554709255695343,0.0,0.0,1.0,252.77333068847656,261.0,56.21500778198242,-30853.15234375,3210.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67919921875,307.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.927734375,30960.0,0.0,0.0,0.7300649285316467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576967477798462,1.75772225856781,-2.551488250901457e-05,0.0,0.0007409231038764,0.0,0.0,603.7954711914062,0.0,0.0,0.0,0.9745485186576844,4.0,0.0,1.0
632460,293.07525634765625,297.1499938964844,293.1499938964844,0.4786292016506195,-7944.32958984375,304.16326904296875,0.8128862977027893,0.4699327349662781,0.4283297061920166,293.0169372558594,297.1499938964844,293.1499938964844,0.3841292262077331,-7062.4033203125,304.1500549316406,0.7676887512207031,0.395928144454956,0.3811079561710357,292.9039306640625,297.1499938964844,293.1499938964844,0.6590486168861389,-7919.35888671875,304.1353454589844,0.881103515625,0.6078280806541443,0.4277622997760772,292.9140014648437,297.1499938964844,293.1499938964844,0.9490103721618652,-14163.1640625,304.136962890625,0.9739811420440674,0.8066228032112122,0.7649381160736084,293.0883178710937,297.1499938964844,293.1499938964844,0.10525543987751,-12094.44921875,304.1513366699219,0.5360617637634277,0.1373758167028427,0.6525968313217163,287.8184509277344,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.0870361328125,288.8201599121094,1.0,0.6514716744422913,0.4478292465209961,0.4478292465209961,1.0,1.0,-3.187769651412964,1.0725219249725342,2.1152477264404297,0.3571135997772217,0.0,0.0,1.0,256.2626953125,264.0,73.75665283203125,-31119.0234375,3238.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.779296875,307.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.7347431182861328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.633360418258235e-05,0.0,0.0007456708699464,0.0,0.0,633.0894775390625,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632520,293.07525634765625,297.1499938964844,293.1499938964844,0.4786292016506195,-7944.32958984375,304.16326904296875,0.8128862977027893,0.4699327349662781,0.4283297061920166,293.0169372558594,297.1499938964844,293.1499938964844,0.3841292262077331,-7062.4033203125,304.1500549316406,0.7676887512207031,0.395928144454956,0.3811079561710357,292.9039306640625,297.1499938964844,293.1499938964844,0.6590486168861389,-7919.35888671875,304.1353454589844,0.881103515625,0.6078280806541443,0.4277622997760772,292.9140014648437,297.1499938964844,293.1499938964844,0.9490103721618652,-14163.1640625,304.136962890625,0.9739811420440674,0.8066228032112122,0.7649381160736084,293.0883178710937,297.1499938964844,293.1499938964844,0.10525543987751,-12094.44921875,304.1513366699219,0.5360617637634277,0.1373758167028427,0.6525968313217163,287.8184509277344,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.0870361328125,288.8201599121094,1.0,0.6514716744422913,0.4478292465209961,0.4478292465209961,1.0,1.0,-3.187769651412964,1.0725219249725342,2.1152477264404297,0.3571135997772217,0.0,0.0,1.0,256.2626953125,264.0,73.75665283203125,-31119.0234375,3238.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.779296875,307.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.7347431182861328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.633360418258235e-05,0.0,0.0007456708699464,0.0,0.0,633.0894775390625,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632580,293.09429931640625,297.1499938964844,293.1499938964844,0.4749286472797394,-7895.732421875,304.1650085449219,0.8095958232879639,0.4679587185382843,0.4267677366733551,293.0340576171875,297.1499938964844,293.1499938964844,0.3831255435943603,-7046.91259765625,304.1517028808594,0.7655184864997864,0.3958277106285095,0.3812201023101806,292.92156982421875,297.1499938964844,293.1499938964844,0.6609702706336975,-7936.34521484375,304.13702392578125,0.8798626065254211,0.6104864478111267,0.4297490417957306,292.93310546875,297.1499938964844,293.1499938964844,0.9497061371803284,-14168.9677734375,304.1401062011719,0.9721391797065736,0.8087253570556641,0.7670859694480896,293.0976867675781,297.1499938964844,293.1499938964844,0.1047875508666038,-12048.5888671875,304.15167236328125,0.5338699817657471,0.1370388567447662,0.6517993807792664,287.8582458496094,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0960998535156,288.85968017578125,1.0,0.6535587310791016,0.448292464017868,0.448292464017868,1.0,1.0,-3.1900405883789062,1.0745038986206057,2.115536689758301,0.3585828244686126,0.0,0.0,1.0,259.7169494628906,267.0,60.14793014526367,-31249.443359375,3262.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88623046875,307.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7389450669288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007499352796003,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632640,293.09429931640625,297.1499938964844,293.1499938964844,0.4749286472797394,-7895.732421875,304.1650085449219,0.8095958232879639,0.4679587185382843,0.4267677366733551,293.0340576171875,297.1499938964844,293.1499938964844,0.3831255435943603,-7046.91259765625,304.1517028808594,0.7655184864997864,0.3958277106285095,0.3812201023101806,292.92156982421875,297.1499938964844,293.1499938964844,0.6609702706336975,-7936.34521484375,304.13702392578125,0.8798626065254211,0.6104864478111267,0.4297490417957306,292.93310546875,297.1499938964844,293.1499938964844,0.9497061371803284,-14168.9677734375,304.1401062011719,0.9721391797065736,0.8087253570556641,0.7670859694480896,293.0976867675781,297.1499938964844,293.1499938964844,0.1047875508666038,-12048.5888671875,304.15167236328125,0.5338699817657471,0.1370388567447662,0.6517993807792664,287.8582458496094,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0960998535156,288.85968017578125,1.0,0.6535587310791016,0.448292464017868,0.448292464017868,1.0,1.0,-3.1900405883789062,1.0745038986206057,2.115536689758301,0.3585828244686126,0.0,0.0,1.0,259.7169494628906,267.0,60.14793014526367,-31249.443359375,3262.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88623046875,307.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7389450669288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007499352796003,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632700,293.103515625,297.1499938964844,293.1499938964844,0.4729800820350647,-7870.16748046875,304.1658020019531,0.8078625798225403,0.4668517410755157,0.4258812665939331,293.0423583984375,297.1499938964844,293.1499938964844,0.3825212121009826,-7037.7275390625,304.1524658203125,0.7643715739250183,0.3956605792045593,0.3811675310134887,292.93023681640625,297.1499938964844,293.1499938964844,0.6618176102638245,-7943.78857421875,304.1378173828125,0.8791849613189697,0.611675500869751,0.4306536912918091,292.94219970703125,297.1499938964844,293.1499938964844,0.9499728083610536,-14171.1923828125,304.14141845703125,0.9711796045303344,0.8096853494644165,0.7680765390396118,293.10205078125,297.1499938964844,293.1499938964844,0.10454011708498,-12024.5048828125,304.1518249511719,0.5327456593513489,0.1368443071842193,0.6512832045555115,287.8768005371094,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0999450683594,288.87823486328125,1.0,0.6545228958129883,0.4485338926315307,0.4485338926315307,1.0,1.0,-3.190570592880249,1.075286626815796,2.115283966064453,0.359245240688324,0.0,0.0,1.0,261.4337463378906,267.0,56.39907455444336,-31309.880859375,3272.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.944091796875,307.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.314453125,32040.0,0.0,0.0,0.7408339381217957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892072200775146,1.789233684539795,-2.6437903215992264e-05,0.0,0.0007518522907048,0.0,0.0,636.8544311523438,0.0,0.0,0.0,0.9917480945587158,4.0,0.0,1.0
632760,293.11260986328125,297.1499938964844,293.1499938964844,0.4701868295669555,-7832.81982421875,304.16802978515625,0.8060596585273743,0.4656569361686706,0.4249227344989776,293.05059814453125,297.1499938964844,293.1499938964844,0.3812096118927002,-7017.6533203125,304.1544189453125,0.7631796598434448,0.3954071998596191,0.3810405731201172,292.9388122558594,297.1499938964844,293.1499938964844,0.6615200638771057,-7939.68310546875,304.1405639648437,0.8784639835357666,0.612774670124054,0.4314963817596435,292.9511108398437,297.1499938964844,293.1499938964844,0.9487338662147522,-14154.2978515625,304.1452331542969,0.9701875448226928,0.8105655908584595,0.7690057754516602,293.1062316894531,297.1499938964844,293.1499938964844,0.1041135489940643,-11982.21875,304.1522521972656,0.5316027402877808,0.1366332173347473,0.650696337223053,287.91680908203125,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.103515625,288.91900634765625,1.0,0.6554361581802368,0.4487847685813904,0.4487847685813904,1.0,1.0,-3.1906912326812744,1.075936198234558,2.114755153656006,0.3598674833774566,0.0,0.0,1.0,263.1486511230469,270.0,80.60185241699219,-31475.09765625,3282.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98699951171875,307.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.904296875,32040.0,0.0,0.0,0.7427718639373779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574863433838,1.812601923942566,-2.713298636081163e-05,0.0,0.0007538190111517,0.0,0.0,662.1344604492188,0.0,0.0,0.0,0.989891529083252,4.0,0.0,1.0
632820,293.1302795410156,297.1499938964844,293.1499938964844,0.465488851070404,-7771.06787109375,304.1697998046875,0.8022636771202087,0.4630240499973297,0.4227779805660248,293.0668334960937,297.1499938964844,293.1499938964844,0.379250705242157,-6988.3505859375,304.1561889648437,0.7606445550918579,0.3946361541748047,0.3805358111858368,292.9553527832031,297.1499938964844,293.1499938964844,0.6621963977813721,-7945.05126953125,304.1425476074219,0.8769094944000244,0.6147681474685669,0.433019757270813,292.9682312011719,297.1499938964844,293.1499938964844,0.948042333126068,-14145.0263671875,304.1479187011719,0.9680941104888916,0.8121306300163269,0.7706574201583862,293.1139831542969,297.1499938964844,293.1499938964844,0.1034884676337242,-11921.46484375,304.1525573730469,0.5292633175849915,0.1361647844314575,0.6493145823478699,287.9622497558594,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1104431152344,288.9637756347656,1.0,0.6571065783500671,0.4493289589881897,0.4493289589881897,1.0,1.0,-3.189663410186768,1.0768489837646484,2.112814426422119,0.3610070049762726,0.0,0.0,1.0,266.5722045898437,273.0,66.50150299072266,-31584.423828125,3298.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07305908203125,307.9226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78125,32040.0,0.0,0.0,0.7463942170143127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.0007574952323921,0.0,0.0,668.9912719726562,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632880,293.1302795410156,297.1499938964844,293.1499938964844,0.465488851070404,-7771.06787109375,304.1697998046875,0.8022636771202087,0.4630240499973297,0.4227779805660248,293.0668334960937,297.1499938964844,293.1499938964844,0.379250705242157,-6988.3505859375,304.1561889648437,0.7606445550918579,0.3946361541748047,0.3805358111858368,292.9553527832031,297.1499938964844,293.1499938964844,0.6621963977813721,-7945.05126953125,304.1425476074219,0.8769094944000244,0.6147681474685669,0.433019757270813,292.9682312011719,297.1499938964844,293.1499938964844,0.948042333126068,-14145.0263671875,304.1479187011719,0.9680941104888916,0.8121306300163269,0.7706574201583862,293.1139831542969,297.1499938964844,293.1499938964844,0.1034884676337242,-11921.46484375,304.1525573730469,0.5292633175849915,0.1361647844314575,0.6493145823478699,287.9622497558594,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1104431152344,288.9637756347656,1.0,0.6571065783500671,0.4493289589881897,0.4493289589881897,1.0,1.0,-3.189663410186768,1.0768489837646484,2.112814426422119,0.3610070049762726,0.0,0.0,1.0,266.5722045898437,273.0,66.50150299072266,-31584.423828125,3298.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07305908203125,307.9226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78125,32040.0,0.0,0.0,0.7463942170143127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.0007574952323921,0.0,0.0,668.9912719726562,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632940,293.1475830078125,297.1499938964844,293.1499938964844,0.4606108963489532,-7706.9951171875,304.1713562011719,0.7982838153839111,0.460013747215271,0.4203248023986816,293.0829467773437,297.1499938964844,293.1499938964844,0.3770487904548645,-6955.66064453125,304.1578063964844,0.7579220533370972,0.3934742212295532,0.3796873092651367,292.970947265625,297.1499938964844,293.1499938964844,0.6628407835960388,-7950.4091796875,304.1439514160156,0.8752654790878296,0.6165373921394348,0.4343846142292022,292.9842834472656,297.1499938964844,293.1499938964844,0.9473918676376344,-14136.984375,304.1496887207031,0.9659032225608826,0.8134804368019104,0.772106945514679,293.1210632324219,297.1499938964844,293.1499938964844,0.1028658598661422,-11861.3681640625,304.1527404785156,0.5268806219100952,0.1356426179409027,0.6476917266845703,288.00103759765625,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.117431640625,289.00250244140625,1.0,0.6585832238197327,0.4499337375164032,0.4499337375164032,1.0,1.0,-3.1871280670166016,1.0773279666900637,2.109800100326538,0.3620520532131195,0.0,0.0,1.0,269.97119140625,276.0,57.75292205810547,-31672.626953125,3311.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17254638671875,308.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7495102882385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007606576546095,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1475830078125,297.1499938964844,293.1499938964844,0.4606108963489532,-7706.9951171875,304.1713562011719,0.7982838153839111,0.460013747215271,0.4203248023986816,293.0829467773437,297.1499938964844,293.1499938964844,0.3770487904548645,-6955.66064453125,304.1578063964844,0.7579220533370972,0.3934742212295532,0.3796873092651367,292.970947265625,297.1499938964844,293.1499938964844,0.6628407835960388,-7950.4091796875,304.1439514160156,0.8752654790878296,0.6165373921394348,0.4343846142292022,292.9842834472656,297.1499938964844,293.1499938964844,0.9473918676376344,-14136.984375,304.1496887207031,0.9659032225608826,0.8134804368019104,0.772106945514679,293.1210632324219,297.1499938964844,293.1499938964844,0.1028658598661422,-11861.3681640625,304.1527404785156,0.5268806219100952,0.1356426179409027,0.6476917266845703,288.00103759765625,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.117431640625,289.00250244140625,1.0,0.6585832238197327,0.4499337375164032,0.4499337375164032,1.0,1.0,-3.1871280670166016,1.0773279666900637,2.109800100326538,0.3620520532131195,0.0,0.0,1.0,269.97119140625,276.0,57.75292205810547,-31672.626953125,3311.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17254638671875,308.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7495102882385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007606576546095,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1647033691406,297.1499938964844,293.1499938964844,0.4548396170139313,-7630.60009765625,304.1737670898437,0.7940577864646912,0.4566045999526977,0.4175001680850982,293.0992736816406,297.1499938964844,293.1499938964844,0.3739917874336242,-6910.1259765625,304.1602478027344,0.7549461126327515,0.3918648958206177,0.3784187734127044,292.9857482910156,297.1499938964844,293.1499938964844,0.6625627875328064,-7946.77783203125,304.1463317871094,0.8735070824623108,0.6180697083473206,0.4355903565883636,292.99957275390625,297.1499938964844,293.1499938964844,0.945552408695221,-14114.4453125,304.1527099609375,0.9635748863220216,0.8145797252655029,0.7733343243598938,293.12750244140625,297.1499938964844,293.1499938964844,0.1021085828542709,-11787.826171875,304.153076171875,0.5244438648223877,0.1350668519735336,0.6458437442779541,288.05206298828125,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1246032714844,289.0535583496094,1.0,0.6598628759384155,0.4506080746650696,0.4506080746650696,1.0,1.0,-3.182911872863769,1.0773249864578247,2.105586767196656,0.3629927933216095,0.0,0.0,1.0,273.3760986328125,279.0,63.02472305297852,-31797.388671875,3320.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2639465332031,308.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7523256540298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007635148940607,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1647033691406,297.1499938964844,293.1499938964844,0.4548396170139313,-7630.60009765625,304.1737670898437,0.7940577864646912,0.4566045999526977,0.4175001680850982,293.0992736816406,297.1499938964844,293.1499938964844,0.3739917874336242,-6910.1259765625,304.1602478027344,0.7549461126327515,0.3918648958206177,0.3784187734127044,292.9857482910156,297.1499938964844,293.1499938964844,0.6625627875328064,-7946.77783203125,304.1463317871094,0.8735070824623108,0.6180697083473206,0.4355903565883636,292.99957275390625,297.1499938964844,293.1499938964844,0.945552408695221,-14114.4453125,304.1527099609375,0.9635748863220216,0.8145797252655029,0.7733343243598938,293.12750244140625,297.1499938964844,293.1499938964844,0.1021085828542709,-11787.826171875,304.153076171875,0.5244438648223877,0.1350668519735336,0.6458437442779541,288.05206298828125,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1246032714844,289.0535583496094,1.0,0.6598628759384155,0.4506080746650696,0.4506080746650696,1.0,1.0,-3.182911872863769,1.0773249864578247,2.105586767196656,0.3629927933216095,0.0,0.0,1.0,273.3760986328125,279.0,63.02472305297852,-31797.388671875,3320.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2639465332031,308.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7523256540298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007635148940607,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1808776855469,297.1499938964844,293.1499938964844,0.4491207301616668,-7555.15478515625,304.1753845214844,0.789704442024231,0.4529480636119842,0.4144289493560791,293.1153259277344,297.1499938964844,293.1499938964844,0.3708038628101349,-6862.990234375,304.1621398925781,0.7517934441566467,0.3898922204971313,0.3767915964126587,292.9997253417969,297.1499938964844,293.1499938964844,0.6624926328659058,-7945.5966796875,304.1476745605469,0.8716810345649719,0.6193959712982178,0.4366484880447387,293.01397705078125,297.1499938964844,293.1499938964844,0.9440531134605408,-14096.9599609375,304.1543273925781,0.9611536860466005,0.8154661059379578,0.7743538022041321,293.1333923339844,297.1499938964844,293.1499938964844,0.1013936176896095,-11718.9677734375,304.1532287597656,0.521983802318573,0.134442925453186,0.6437757611274719,288.092041015625,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1319274902344,289.0936279296875,1.0,0.6609591245651245,0.4513505101203918,0.4513505101203918,1.0,1.0,-3.177275896072388,1.07693350315094,2.100342273712158,0.3638596534729004,0.0,0.0,1.0,276.7476501464844,282.0,58.25342178344727,-31863.666015625,3326.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36639404296875,308.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7546411156654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007658647955395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1808776855469,297.1499938964844,293.1499938964844,0.4491207301616668,-7555.15478515625,304.1753845214844,0.789704442024231,0.4529480636119842,0.4144289493560791,293.1153259277344,297.1499938964844,293.1499938964844,0.3708038628101349,-6862.990234375,304.1621398925781,0.7517934441566467,0.3898922204971313,0.3767915964126587,292.9997253417969,297.1499938964844,293.1499938964844,0.6624926328659058,-7945.5966796875,304.1476745605469,0.8716810345649719,0.6193959712982178,0.4366484880447387,293.01397705078125,297.1499938964844,293.1499938964844,0.9440531134605408,-14096.9599609375,304.1543273925781,0.9611536860466005,0.8154661059379578,0.7743538022041321,293.1333923339844,297.1499938964844,293.1499938964844,0.1013936176896095,-11718.9677734375,304.1532287597656,0.521983802318573,0.134442925453186,0.6437757611274719,288.092041015625,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1319274902344,289.0936279296875,1.0,0.6609591245651245,0.4513505101203918,0.4513505101203918,1.0,1.0,-3.177275896072388,1.07693350315094,2.100342273712158,0.3638596534729004,0.0,0.0,1.0,276.7476501464844,282.0,58.25342178344727,-31863.666015625,3326.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36639404296875,308.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7546411156654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007658647955395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
