time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633300,293.1885986328125,297.1499938964844,293.1499938964844,0.4461440145969391,-7515.81298828125,304.1761779785156,0.7874952554702759,0.4510363340377807,0.4128177464008331,293.12322998046875,297.1499938964844,293.1499938964844,0.3690423369407654,-6836.9482421875,304.1631164550781,0.7501624822616577,0.3887771070003509,0.3758552074432373,293.00640869140625,297.1499938964844,293.1499938964844,0.6623157858848572,-7943.66455078125,304.1484069824219,0.870747447013855,0.6199808716773987,0.4371238648891449,293.0208740234375,297.1499938964844,293.1499938964844,0.943135678768158,-14086.240234375,304.1551818847656,0.9599127173423768,0.8158271908760071,0.7747882008552551,293.1361083984375,297.1499938964844,293.1499938964844,0.1010178253054618,-11682.7568359375,304.1533203125,0.5207510590553284,0.1341152787208557,0.6426687240600586,288.1127319335937,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1356201171875,289.11431884765625,1.0,0.6614434719085693,0.451747179031372,0.451747179031372,1.0,1.0,-3.173976182937622,1.0766098499298096,2.0973663330078125,0.3642732203006744,0.0,0.0,1.0,278.4185485839844,282.0,58.06876754760742,-31896.072265625,3328.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4197692871094,308.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7556152939796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007668534526601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19610595703125,297.1499938964844,293.1499938964844,0.4431001543998718,-7475.53173828125,304.17694091796875,0.785268247127533,0.4490745067596435,0.4111615717411041,293.1310119628906,297.1499938964844,293.1499938964844,0.3671826720237732,-6809.45263671875,304.16412353515625,0.7485008239746094,0.3875845670700073,0.374845802783966,293.012939453125,297.1499938964844,293.1499938964844,0.6620528697967529,-7940.92431640625,304.149169921875,0.8698017597198486,0.6205183267593384,0.4375664591789245,293.0276184082031,297.1499938964844,293.1499938964844,0.9421152472496032,-14074.31640625,304.1560974121094,0.9586520791053772,0.8161376118659973,0.7751756310462952,293.13873291015625,297.1499938964844,293.1499938964844,0.1006323397159576,-11645.595703125,304.1534118652344,0.5195194482803345,0.1337791532278061,0.6415227651596069,288.1337890625,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1393737792969,289.1354064941406,1.0,0.6618910431861877,0.4521606266498565,0.4521606266498565,1.0,1.0,-3.1703920364379883,1.0762137174606323,2.094178438186645,0.3646781742572784,0.0,0.0,1.0,280.0818786621094,285.0,58.43824768066406,-31927.142578125,3329.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4735107421875,308.3079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7564839720726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007677350658923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2104187011719,297.1499938964844,293.1499938964844,0.4368154108524322,-7392.20068359375,304.1784362792969,0.780759334564209,0.4449977874755859,0.4077110588550567,293.1463317871094,297.1499938964844,293.1499938964844,0.3631652891635895,-6750.04150390625,304.1661071777344,0.7450790405273438,0.3849581182003021,0.3725991249084472,293.0254821777344,297.1499938964844,293.1499938964844,0.6612697243690491,-7933.04931640625,304.1507568359375,0.8678708672523499,0.6214472651481628,0.4383500516414642,293.0406188964844,297.1499938964844,293.1499938964844,0.9397656321525574,-14046.90234375,304.1579895019531,0.956067144870758,0.8166017532348633,0.7758039236068726,293.1435546875,297.1499938964844,293.1499938964844,0.0998355522751808,-11568.732421875,304.15362548828125,0.517061710357666,0.1330834329128265,0.6391225457191467,288.1769104003906,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1470031738281,289.1785583496094,1.0,0.6626757979393005,0.4530394375324249,0.4530394375324249,1.0,1.0,-3.1623549461364746,1.0751997232437134,2.087155342102051,0.3654617369174957,0.0,0.0,1.0,283.3877868652344,288.0,59.73028945922852,-31983.298828125,3329.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5801696777344,308.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.757907509803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007691797800362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2104187011719,297.1499938964844,293.1499938964844,0.4368154108524322,-7392.20068359375,304.1784362792969,0.780759334564209,0.4449977874755859,0.4077110588550567,293.1463317871094,297.1499938964844,293.1499938964844,0.3631652891635895,-6750.04150390625,304.1661071777344,0.7450790405273438,0.3849581182003021,0.3725991249084472,293.0254821777344,297.1499938964844,293.1499938964844,0.6612697243690491,-7933.04931640625,304.1507568359375,0.8678708672523499,0.6214472651481628,0.4383500516414642,293.0406188964844,297.1499938964844,293.1499938964844,0.9397656321525574,-14046.90234375,304.1579895019531,0.956067144870758,0.8166017532348633,0.7758039236068726,293.1435546875,297.1499938964844,293.1499938964844,0.0998355522751808,-11568.732421875,304.15362548828125,0.517061710357666,0.1330834329128265,0.6391225457191467,288.1769104003906,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1470031738281,289.1785583496094,1.0,0.6626757979393005,0.4530394375324249,0.4530394375324249,1.0,1.0,-3.1623549461364746,1.0751997232437134,2.087155342102051,0.3654617369174957,0.0,0.0,1.0,283.3877868652344,288.0,59.73028945922852,-31983.298828125,3329.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5801696777344,308.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.757907509803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007691797800362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.223876953125,297.1499938964844,293.1499938964844,0.4303080439567566,-7305.6962890625,304.1797790527344,0.7761926054954529,0.4407373964786529,0.4040908217430115,293.1612243652344,297.1499938964844,293.1499938964844,0.3587813973426819,-6685.1767578125,304.16802978515625,0.7415345311164856,0.3820266425609588,0.3700593113899231,293.037353515625,297.1499938964844,293.1499938964844,0.6601743698120117,-7922.30126953125,304.1523132324219,0.8658924102783203,0.6221880912780762,0.4390026032924652,293.052978515625,297.1499938964844,293.1499938964844,0.9370421767234802,-14015.234375,304.15985107421875,0.9534010291099548,0.816863477230072,0.7762421369552612,293.1479187011719,297.1499938964844,293.1499938964844,0.099012441933155,-11489.2685546875,304.1537780761719,0.5146195888519287,0.1323604881763458,0.6365990042686462,288.2208251953125,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.15478515625,289.2225036621094,1.0,0.663322925567627,0.45398810505867,0.45398810505867,1.0,1.0,-3.153227090835572,1.0739136934280396,2.0793135166168213,0.3662184476852417,0.0,0.0,1.0,286.6669616699219,291.0,60.81214904785156,-32029.5703125,3327.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.683349609375,308.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7589404582977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007702281000092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.223876953125,297.1499938964844,293.1499938964844,0.4303080439567566,-7305.6962890625,304.1797790527344,0.7761926054954529,0.4407373964786529,0.4040908217430115,293.1612243652344,297.1499938964844,293.1499938964844,0.3587813973426819,-6685.1767578125,304.16802978515625,0.7415345311164856,0.3820266425609588,0.3700593113899231,293.037353515625,297.1499938964844,293.1499938964844,0.6601743698120117,-7922.30126953125,304.1523132324219,0.8658924102783203,0.6221880912780762,0.4390026032924652,293.052978515625,297.1499938964844,293.1499938964844,0.9370421767234802,-14015.234375,304.15985107421875,0.9534010291099548,0.816863477230072,0.7762421369552612,293.1479187011719,297.1499938964844,293.1499938964844,0.099012441933155,-11489.2685546875,304.1537780761719,0.5146195888519287,0.1323604881763458,0.6365990042686462,288.2208251953125,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.15478515625,289.2225036621094,1.0,0.663322925567627,0.45398810505867,0.45398810505867,1.0,1.0,-3.153227090835572,1.0739136934280396,2.0793135166168213,0.3662184476852417,0.0,0.0,1.0,286.6669616699219,291.0,60.81214904785156,-32029.5703125,3327.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.683349609375,308.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7589404582977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007702281000092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23712158203125,297.1499938964844,293.1499938964844,0.4235233962535858,-7215.166015625,304.1811828613281,0.7714597582817078,0.4361763596534729,0.4002538323402405,293.1763000488281,297.1499938964844,293.1499938964844,0.3539930582046509,-6614.19677734375,304.1700134277344,0.7377689480781555,0.3786897659301758,0.3671902120113373,293.04937744140625,297.1499938964844,293.1499938964844,0.6586803197860718,-7907.77099609375,304.154052734375,0.8637430667877197,0.62260502576828,0.4394747614860534,293.06549072265625,297.1499938964844,293.1499938964844,0.9338564276695251,-13978.09375,304.1618957519531,0.950511872768402,0.8167875409126282,0.7764245271682739,293.1527099609375,297.1499938964844,293.1499938964844,0.0980837643146514,-11399.7041015625,304.1540832519531,0.5120042562484741,0.131445050239563,0.633537769317627,288.2657470703125,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1634521484375,289.2675170898437,1.0,0.6638028621673584,0.4550694823265075,0.4550694823265075,1.0,1.0,-3.142274141311645,1.07220196723938,2.0700721740722656,0.3669871687889099,0.0,0.0,1.0,290.0356140136719,294.0,62.47303009033203,-32060.341796875,3321.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821655273437,308.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7596195340156555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007709172787144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23712158203125,297.1499938964844,293.1499938964844,0.4235233962535858,-7215.166015625,304.1811828613281,0.7714597582817078,0.4361763596534729,0.4002538323402405,293.1763000488281,297.1499938964844,293.1499938964844,0.3539930582046509,-6614.19677734375,304.1700134277344,0.7377689480781555,0.3786897659301758,0.3671902120113373,293.04937744140625,297.1499938964844,293.1499938964844,0.6586803197860718,-7907.77099609375,304.154052734375,0.8637430667877197,0.62260502576828,0.4394747614860534,293.06549072265625,297.1499938964844,293.1499938964844,0.9338564276695251,-13978.09375,304.1618957519531,0.950511872768402,0.8167875409126282,0.7764245271682739,293.1527099609375,297.1499938964844,293.1499938964844,0.0980837643146514,-11399.7041015625,304.1540832519531,0.5120042562484741,0.131445050239563,0.633537769317627,288.2657470703125,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1634521484375,289.2675170898437,1.0,0.6638028621673584,0.4550694823265075,0.4550694823265075,1.0,1.0,-3.142274141311645,1.07220196723938,2.0700721740722656,0.3669871687889099,0.0,0.0,1.0,290.0356140136719,294.0,62.47303009033203,-32060.341796875,3321.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821655273437,308.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7596195340156555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007709172787144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.250244140625,297.1499938964844,293.1499938964844,0.4163086712360382,-7118.41552734375,304.18280029296875,0.7664711475372314,0.4313057065010071,0.3961263597011566,293.1915283203125,297.1499938964844,293.1499938964844,0.3486548066139221,-6534.81103515625,304.1722412109375,0.7336804866790771,0.3749282956123352,0.3639082610607147,293.06158447265625,297.1499938964844,293.1499938964844,0.6565682291984558,-7887.2841796875,304.1562194824219,0.8613243103027344,0.6226755380630493,0.439698725938797,293.07818603515625,297.1499938964844,293.1499938964844,0.9299461841583252,-13932.177734375,304.1644287109375,0.9472814202308656,0.8163502216339111,0.7762582302093506,293.1581115722656,297.1499938964844,293.1499938964844,0.0969186425209045,-11287.6005859375,304.1546630859375,0.5089989304542542,0.130281388759613,0.6293244361877441,288.3138427734375,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1730041503906,289.31573486328125,1.0,0.6640217304229736,0.4563393592834472,0.4563393592834472,1.0,1.0,-3.1283721923828125,1.0697612762451172,2.058610916137696,0.3676844537258148,0.0,0.0,1.0,293.5478820800781,297.0,66.10707092285156,-32071.0703125,3309.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786315917969,308.6942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599290013313293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712313672527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.250244140625,297.1499938964844,293.1499938964844,0.4163086712360382,-7118.41552734375,304.18280029296875,0.7664711475372314,0.4313057065010071,0.3961263597011566,293.1915283203125,297.1499938964844,293.1499938964844,0.3486548066139221,-6534.81103515625,304.1722412109375,0.7336804866790771,0.3749282956123352,0.3639082610607147,293.06158447265625,297.1499938964844,293.1499938964844,0.6565682291984558,-7887.2841796875,304.1562194824219,0.8613243103027344,0.6226755380630493,0.439698725938797,293.07818603515625,297.1499938964844,293.1499938964844,0.9299461841583252,-13932.177734375,304.1644287109375,0.9472814202308656,0.8163502216339111,0.7762582302093506,293.1581115722656,297.1499938964844,293.1499938964844,0.0969186425209045,-11287.6005859375,304.1546630859375,0.5089989304542542,0.130281388759613,0.6293244361877441,288.3138427734375,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1730041503906,289.31573486328125,1.0,0.6640217304229736,0.4563393592834472,0.4563393592834472,1.0,1.0,-3.1283721923828125,1.0697612762451172,2.058610916137696,0.3676844537258148,0.0,0.0,1.0,293.5478820800781,297.0,66.10707092285156,-32071.0703125,3309.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786315917969,308.6942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599290013313293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712313672527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2566223144531,297.1499938964844,293.1499938964844,0.4125787019729614,-7068.24365234375,304.1836242675781,0.763945996761322,0.4287857711315155,0.3939823508262634,293.1990661621094,297.1499938964844,293.1499938964844,0.345819354057312,-6492.56494140625,304.17333984375,0.7315695285797119,0.3729240298271179,0.3621445000171661,293.067626953125,297.1499938964844,293.1499938964844,0.6553148627281189,-7875.18017578125,304.1573486328125,0.860076367855072,0.6226124167442322,0.4397386312484741,293.0844421386719,297.1499938964844,293.1499938964844,0.9277544021606444,-13906.439453125,304.1658020019531,0.9456084966659546,0.8160288333892822,0.7760738134384155,293.16082763671875,297.1499938964844,293.1499938964844,0.0962743610143661,-11225.642578125,304.1549987792969,0.5074281096458435,0.1296416074037552,0.6269237995147705,288.3389892578125,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1778869628906,289.3409423828125,1.0,0.6640391945838928,0.457038551568985,0.457038551568985,1.0,1.0,-3.120615005493164,1.068362832069397,2.052252054214477,0.3680327534675598,0.0,0.0,1.0,295.2978515625,297.0,68.05013275146484,-32071.02734375,3302.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,308.74200439453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615446448326111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772871018853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2628173828125,297.1499938964844,293.1499938964844,0.4087366163730621,-7016.41259765625,304.1844787597656,0.7614161968231201,0.4262169897556305,0.391792744398117,293.2064819335937,297.1499938964844,293.1499938964844,0.3428524434566498,-6448.26171875,304.17449951171875,0.7294259667396545,0.3708478808403015,0.3603103160858154,293.07354736328125,297.1499938964844,293.1499938964844,0.6538777351379395,-7861.30029296875,304.1586303710937,0.858818531036377,0.6224929690361023,0.4397380650043487,293.0906066894531,297.1499938964844,293.1499938964844,0.9253297448158264,-13877.8740234375,304.1673278808594,0.9439151287078856,0.8156470656394958,0.7758315205574036,293.1635437011719,297.1499938964844,293.1499938964844,0.095590241253376,-11159.76953125,304.15533447265625,0.5058369040489197,0.1289742738008499,0.6243844628334045,288.3661499023437,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1828308105469,289.3683776855469,1.0,0.664002537727356,0.4577778577804565,0.4577778577804565,1.0,1.0,-3.112433433532715,1.0668805837631226,2.0455527305603027,0.3683915734291076,0.0,0.0,1.0,297.0315856933594,300.0,72.35596466064453,-32079.4765625,3293.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,308.8002014160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761659562587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729876087978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2747497558594,297.1499938964844,293.1499938964844,0.4007980823516845,-6908.95654296875,304.18621826171875,0.7563568353652954,0.4209403395652771,0.3872852921485901,293.22088623046875,297.1499938964844,293.1499938964844,0.3366003036499023,-6354.67333984375,304.1767272949219,0.7250373363494873,0.3664902150630951,0.3564431965351105,293.0850524902344,297.1499938964844,293.1499938964844,0.650558352470398,-7829.36767578125,304.1612854003906,0.8562844395637512,0.6220924854278564,0.4396220445632934,293.1026611328125,297.1499938964844,293.1499938964844,0.91991126537323,-13814.1123046875,304.1705627441406,0.9404799342155457,0.8147071003913879,0.7751789093017578,293.16876220703125,297.1499938964844,293.1499938964844,0.0941359549760818,-11019.6201171875,304.1559753417969,0.5026235580444336,0.1275738775730133,0.6189788579940796,288.4247741699219,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.4270935058594,1.0,0.6637817621231079,0.4593721926212311,0.4593721926212311,1.0,1.0,-3.0949435234069824,1.0637023448944092,2.031241178512573,0.3691470921039581,0.0,0.0,1.0,300.4449462890625,303.0,79.15052032470703,-32085.279296875,3273.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007080078125,308.9144287109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615724205970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728991913609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2747497558594,297.1499938964844,293.1499938964844,0.4007980823516845,-6908.95654296875,304.18621826171875,0.7563568353652954,0.4209403395652771,0.3872852921485901,293.22088623046875,297.1499938964844,293.1499938964844,0.3366003036499023,-6354.67333984375,304.1767272949219,0.7250373363494873,0.3664902150630951,0.3564431965351105,293.0850524902344,297.1499938964844,293.1499938964844,0.650558352470398,-7829.36767578125,304.1612854003906,0.8562844395637512,0.6220924854278564,0.4396220445632934,293.1026611328125,297.1499938964844,293.1499938964844,0.91991126537323,-13814.1123046875,304.1705627441406,0.9404799342155457,0.8147071003913879,0.7751789093017578,293.16876220703125,297.1499938964844,293.1499938964844,0.0941359549760818,-11019.6201171875,304.1559753417969,0.5026235580444336,0.1275738775730133,0.6189788579940796,288.4247741699219,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.4270935058594,1.0,0.6637817621231079,0.4593721926212311,0.4593721926212311,1.0,1.0,-3.0949435234069824,1.0637023448944092,2.031241178512573,0.3691470921039581,0.0,0.0,1.0,300.4449462890625,303.0,79.15052032470703,-32085.279296875,3273.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007080078125,308.9144287109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615724205970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728991913609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2837829589844,297.1499938964844,293.1499938964844,0.3943100273609161,-6820.84130859375,304.1874084472656,0.7523192167282104,0.4165978729724884,0.3835670351982116,293.2320556640625,297.1499938964844,293.1499938964844,0.3313882648944855,-6276.46435546875,304.1783447265625,0.7214130759239197,0.3628194332122803,0.3531714677810669,293.09393310546875,297.1499938964844,293.1499938964844,0.6476285457611084,-7801.3515625,304.1632080078125,0.8542467951774597,0.6216302514076233,0.4394280612468719,293.1119689941406,297.1499938964844,293.1499938964844,0.915230393409729,-13759.29296875,304.1729736328125,0.9376957416534424,0.8138007521629333,0.7745082378387451,293.1726989746094,297.1499938964844,293.1499938964844,0.0929236263036727,-10902.81640625,304.1564025878906,0.5000411868095398,0.1264033913612365,0.6144090890884399,288.4728088378906,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,293.20068359375,289.4751281738281,1.0,0.6634818911552429,0.4607535898685455,0.4607535898685455,1.0,1.0,-3.080007791519165,1.0609872341156006,2.0190205574035645,0.3697902858257293,0.0,0.0,1.0,303.126708984375,303.0,82.05091857910156,-32079.431640625,3255.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,309.0027160644531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612221240997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007725437171757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2859802246094,297.1499938964844,293.1499938964844,0.3926741480827331,-6798.58056640625,304.18768310546875,0.7513121366500854,0.4154974818229675,0.3826236426830292,293.2347717285156,297.1499938964844,293.1499938964844,0.3300610780715942,-6256.517578125,304.1787109375,0.7204884886741638,0.3618780970573425,0.3523307740688324,293.0960998535156,297.1499938964844,293.1499938964844,0.6468644738197327,-7794.06396484375,304.1636657714844,0.8537365198135376,0.6214965581893921,0.4393668472766876,293.1142578125,297.1499938964844,293.1499938964844,0.9140207171440125,-13745.1572265625,304.17352294921875,0.9369956851005554,0.8135546445846558,0.774321973323822,293.17364501953125,297.1499938964844,293.1499938964844,0.0926155745983123,-10873.142578125,304.156494140625,0.4993951320648193,0.1261050403118133,0.6132394075393677,288.4848937988281,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2026672363281,289.4872436523437,1.0,0.6633923053741455,0.4611129760742187,0.4611129760742187,1.0,1.0,-3.0761594772338867,1.060288429260254,2.015871047973633,0.3699567317962646,0.0,0.0,1.0,303.7913818359375,306.0,82.57088470458984,-32076.60546875,3251.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095031738281,309.0243530273437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7658985257148743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772896206006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2966003417969,297.1499938964844,293.1499938964844,0.3840427100658417,-6680.4404296875,304.18951416015625,0.7462868094444275,0.4099019765853882,0.3778231143951416,293.24810791015625,297.1499938964844,293.1499938964844,0.3229693472385406,-6149.3759765625,304.18096923828125,0.7157212495803833,0.3570274114608764,0.3479908108711242,293.1067199707031,297.1499938964844,293.1499938964844,0.6422525644302368,-7749.77734375,304.16680908203125,0.8511751890182495,0.6207121014595032,0.4389819800853729,293.1254272460937,297.1499938964844,293.1499938964844,0.9069218039512634,-13661.3779296875,304.17755126953125,0.933467447757721,0.8121941089630127,0.7732736468315125,293.1781921386719,297.1499938964844,293.1499938964844,0.0909607037901878,-10713.0771484375,304.1571044921875,0.4961583614349365,0.1245816797018051,0.6072407364845276,288.5581970214844,291.1499938964844,252.58248901367188,252.0056610107422,279.1680908203125,293.2124938964844,289.56121826171875,1.0,0.6628609895706177,0.4629932641983032,0.4629932641983032,1.0,1.0,-3.05623745918274,1.0566685199737549,1.9995688199996948,0.3708162605762481,0.0,0.0,1.0,307.08599853515625,309.0,98.59474182128906,-32120.515625,3225.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38214111328125,309.1913146972656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7661460638046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775408448651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2966003417969,297.1499938964844,293.1499938964844,0.3840427100658417,-6680.4404296875,304.18951416015625,0.7462868094444275,0.4099019765853882,0.3778231143951416,293.24810791015625,297.1499938964844,293.1499938964844,0.3229693472385406,-6149.3759765625,304.18096923828125,0.7157212495803833,0.3570274114608764,0.3479908108711242,293.1067199707031,297.1499938964844,293.1499938964844,0.6422525644302368,-7749.77734375,304.16680908203125,0.8511751890182495,0.6207121014595032,0.4389819800853729,293.1254272460937,297.1499938964844,293.1499938964844,0.9069218039512634,-13661.3779296875,304.17755126953125,0.933467447757721,0.8121941089630127,0.7732736468315125,293.1781921386719,297.1499938964844,293.1499938964844,0.0909607037901878,-10713.0771484375,304.1571044921875,0.4961583614349365,0.1245816797018051,0.6072407364845276,288.5581970214844,291.1499938964844,252.58248901367188,252.0056610107422,279.1680908203125,293.2124938964844,289.56121826171875,1.0,0.6628609895706177,0.4629932641983032,0.4629932641983032,1.0,1.0,-3.05623745918274,1.0566685199737549,1.9995688199996948,0.3708162605762481,0.0,0.0,1.0,307.08599853515625,309.0,98.59474182128906,-32120.515625,3225.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38214111328125,309.1913146972656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7661460638046265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775408448651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3065490722656,297.1499938964844,293.1499938964844,0.3751946687698364,-6558.77197265625,304.1910705566406,0.7412751317024231,0.4041669368743896,0.372892677783966,293.2608947753906,297.1499938964844,293.1499938964844,0.3155749142169952,-6037.201171875,304.1829528808594,0.7106397747993469,0.3519468009471893,0.3434305191040039,293.11688232421875,297.1499938964844,293.1499938964844,0.6371313333511353,-7700.81884765625,304.16973876953125,0.8485918045043945,0.6197414398193359,0.4384655654430389,293.13623046875,297.1499938964844,293.1499938964844,0.8991445899009705,-13569.98046875,304.1813049316406,0.9298897385597228,0.8106252551078796,0.7720264196395874,293.18243408203125,297.1499938964844,293.1499938964844,0.089243471622467,-10546.990234375,304.1575927734375,0.4929015338420868,0.123010940849781,0.6010215878486633,288.6360778808594,291.1499938964844,252.7008209228516,252.118392944336,279.1694641113281,293.2222595214844,289.63916015625,1.0,0.6622032523155212,0.4650084972381592,0.4650084972381592,1.0,1.0,-3.0352323055267334,1.0528388023376465,1.9823936223983765,0.3717085719108581,0.0,0.0,1.0,310.3437194824219,297.0,105.58464050292967,-32141.033203125,3198.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391540527344,309.3456420898437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.76588374376297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772746612317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3065490722656,297.1499938964844,293.1499938964844,0.3751946687698364,-6558.77197265625,304.1910705566406,0.7412751317024231,0.4041669368743896,0.372892677783966,293.2608947753906,297.1499938964844,293.1499938964844,0.3155749142169952,-6037.201171875,304.1829528808594,0.7106397747993469,0.3519468009471893,0.3434305191040039,293.11688232421875,297.1499938964844,293.1499938964844,0.6371313333511353,-7700.81884765625,304.16973876953125,0.8485918045043945,0.6197414398193359,0.4384655654430389,293.13623046875,297.1499938964844,293.1499938964844,0.8991445899009705,-13569.98046875,304.1813049316406,0.9298897385597228,0.8106252551078796,0.7720264196395874,293.18243408203125,297.1499938964844,293.1499938964844,0.089243471622467,-10546.990234375,304.1575927734375,0.4929015338420868,0.123010940849781,0.6010215878486633,288.6360778808594,291.1499938964844,252.7008209228516,252.118392944336,279.1694641113281,293.2222595214844,289.63916015625,1.0,0.6622032523155212,0.4650084972381592,0.4650084972381592,1.0,1.0,-3.0352323055267334,1.0528388023376465,1.9823936223983765,0.3717085719108581,0.0,0.0,1.0,310.3437194824219,297.0,105.58464050292967,-32141.033203125,3198.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391540527344,309.3456420898437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.76588374376297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772746612317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111877441406,297.1499938964844,293.1499938964844,0.3706287443637848,-6495.69189453125,304.19189453125,0.7399483323097229,0.4012722074985504,0.3702912926673889,293.2669982910156,297.1499938964844,293.1499938964844,0.3116980791091919,-5978.14306640625,304.1840209960937,0.7091963887214661,0.3493408560752868,0.3409731388092041,293.1217346191406,297.1499938964844,293.1499938964844,0.6343348026275635,-7674.06494140625,304.1712341308594,0.8487030267715454,0.6192088723182678,0.4380892813205719,293.1413879394531,297.1499938964844,293.1499938964844,0.8949798345565796,-13520.9931640625,304.18316650390625,0.9299778938293456,0.8097862601280212,0.7712368369102478,293.184326171875,297.1499938964844,293.1499938964844,0.0882845744490623,-10454.501953125,304.157958984375,0.4920554459095001,0.1222249194979667,0.5973624587059021,288.6755065917969,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2270202636719,289.6786804199219,1.0,0.6600353121757507,0.4660825729370117,0.4660825729370117,1.0,1.0,-3.023353815078736,1.0504860877990725,1.9728678464889529,0.3720573484897613,0.0,0.0,1.0,309.2401428222656,297.0,107.85832214355467,-32137.419921875,3167.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125183105469,309.41943359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7703782320022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007818359299562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3658696115016937,-6429.62060546875,304.19293212890625,0.7392416000366211,0.3983788788318634,0.3676337897777557,293.2728881835937,297.1499938964844,293.1499938964844,0.3076187372207641,-5915.71484375,304.18524169921875,0.7083684206008911,0.3467061519622803,0.3384292721748352,293.1263732910156,297.1499938964844,293.1499938964844,0.6311858296394348,-7643.7880859375,304.173095703125,0.8495631814002991,0.6186575293540955,0.4376575648784637,293.1463623046875,297.1499938964844,293.1499938964844,0.8903552889823914,-13466.220703125,304.1855773925781,0.931067168712616,0.80892014503479,0.7703658938407898,293.18603515625,297.1499938964844,293.1499938964844,0.0872531309723854,-10354.912109375,304.15838623046875,0.4916423857212066,0.1214548125863075,0.5934914946556091,288.7199401855469,291.1499938964844,252.8258514404297,252.23745727539065,279.1710510253906,293.23162841796875,289.72381591796875,1.0,0.6572308540344238,0.4671927690505981,0.4671927690505981,1.0,1.0,-3.01088285446167,1.0479553937911987,1.9629274606704712,0.3723328113555908,0.0,0.0,1.0,306.6910095214844,285.0,117.34942626953124,-32161.482421875,3128.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71929931640625,309.5231628417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770518958568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819787715561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233947753906,297.1499938964844,293.1499938964844,0.3560717105865478,-6292.9326171875,304.1949462890625,0.7389186024665833,0.3925856947898865,0.3622235655784607,293.283935546875,297.1499938964844,293.1499938964844,0.2991249561309814,-5785.119140625,304.1876220703125,0.7078065872192383,0.3413499593734741,0.3331625461578369,293.1351013183594,297.1499938964844,293.1499938964844,0.6242291331291199,-7576.91845703125,304.1769714355469,0.8526349663734436,0.6174830198287964,0.4366758465766907,293.15582275390625,297.1499938964844,293.1499938964844,0.880215585231781,-13346.09375,304.1905822753906,0.935020923614502,0.8070887923240662,0.7684386968612671,293.1889038085937,297.1499938964844,293.1499938964844,0.0850952491164207,-10146.669921875,304.1591796875,0.4916194677352905,0.1199608892202377,0.5855020880699158,288.8178100585937,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.240478515625,289.8217468261719,1.0,0.6502369046211243,0.4695115387439728,0.4695115387439728,1.0,1.0,-2.98494839668274,1.0426254272460938,1.9423229694366453,0.3728295564651489,0.0,0.0,1.0,299.1185302734375,273.0,130.79739379882812,-32189.193359375,3036.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9208984375,309.7210998535156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7702930569648743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817495497874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3233947753906,297.1499938964844,293.1499938964844,0.3560717105865478,-6292.9326171875,304.1949462890625,0.7389186024665833,0.3925856947898865,0.3622235655784607,293.283935546875,297.1499938964844,293.1499938964844,0.2991249561309814,-5785.119140625,304.1876220703125,0.7078065872192383,0.3413499593734741,0.3331625461578369,293.1351013183594,297.1499938964844,293.1499938964844,0.6242291331291199,-7576.91845703125,304.1769714355469,0.8526349663734436,0.6174830198287964,0.4366758465766907,293.15582275390625,297.1499938964844,293.1499938964844,0.880215585231781,-13346.09375,304.1905822753906,0.935020923614502,0.8070887923240662,0.7684386968612671,293.1889038085937,297.1499938964844,293.1499938964844,0.0850952491164207,-10146.669921875,304.1591796875,0.4916194677352905,0.1199608892202377,0.5855020880699158,288.8178100585937,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.240478515625,289.8217468261719,1.0,0.6502369046211243,0.4695115387439728,0.4695115387439728,1.0,1.0,-2.98494839668274,1.0426254272460938,1.9423229694366453,0.3728295564651489,0.0,0.0,1.0,299.1185302734375,273.0,130.79739379882812,-32189.193359375,3036.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9208984375,309.7210998535156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7702930569648743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817495497874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3303527832031,297.1499938964844,293.1499938964844,0.3462925255298614,-6155.85595703125,304.1962280273437,0.7395339608192444,0.3867841362953186,0.3567325472831726,293.2941589355469,297.1499938964844,293.1499938964844,0.2905328571796417,-5652.37744140625,304.1893920898437,0.7081678509712219,0.3358818888664245,0.3277127146720886,293.1431884765625,297.1499938964844,293.1499938964844,0.6170105338096619,-7507.833984375,304.17999267578125,0.8569289445877075,0.6162199974060059,0.4355753064155578,293.1646728515625,297.1499938964844,293.1499938964844,0.8697075843811035,-13222.3056640625,304.19451904296875,0.940501868724823,0.8051448464393616,0.766325056552887,293.191162109375,297.1499938964844,293.1499938964844,0.0829264968633651,-9938.1484375,304.15972900390625,0.4923185706138611,0.1185175701975822,0.5773926973342896,288.91558837890625,291.1499938964844,253.09341430664065,252.49205017089844,279.1737365722656,293.2489013671875,289.9195251464844,1.0,0.6420900821685791,0.4719493687152862,0.4719493687152862,1.0,1.0,-2.9581856727600098,1.0370935201644895,1.9210920333862305,0.37330362200737,0.0,0.0,1.0,289.5837707519531,261.0,134.5318145751953,-32192.0234375,2934.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10400390625,309.90380859375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7742823958396912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007857981836423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3303527832031,297.1499938964844,293.1499938964844,0.3462925255298614,-6155.85595703125,304.1962280273437,0.7395339608192444,0.3867841362953186,0.3567325472831726,293.2941589355469,297.1499938964844,293.1499938964844,0.2905328571796417,-5652.37744140625,304.1893920898437,0.7081678509712219,0.3358818888664245,0.3277127146720886,293.1431884765625,297.1499938964844,293.1499938964844,0.6170105338096619,-7507.833984375,304.17999267578125,0.8569289445877075,0.6162199974060059,0.4355753064155578,293.1646728515625,297.1499938964844,293.1499938964844,0.8697075843811035,-13222.3056640625,304.19451904296875,0.940501868724823,0.8051448464393616,0.766325056552887,293.191162109375,297.1499938964844,293.1499938964844,0.0829264968633651,-9938.1484375,304.15972900390625,0.4923185706138611,0.1185175701975822,0.5773926973342896,288.91558837890625,291.1499938964844,253.09341430664065,252.49205017089844,279.1737365722656,293.2489013671875,289.9195251464844,1.0,0.6420900821685791,0.4719493687152862,0.4719493687152862,1.0,1.0,-2.9581856727600098,1.0370935201644895,1.9210920333862305,0.37330362200737,0.0,0.0,1.0,289.5837707519531,261.0,134.5318145751953,-32192.0234375,2934.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10400390625,309.90380859375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7742823958396912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007857981836423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33648681640625,297.1499938964844,293.1499938964844,0.3362989127635956,-6014.68701171875,304.1974792480469,0.7407436966896057,0.3809701800346374,0.351193219423294,293.3036499023437,297.1499938964844,293.1499938964844,0.2816588282585144,-5514.22802734375,304.1910400390625,0.7090751528739929,0.3303022086620331,0.3221176564693451,293.1507568359375,297.1499938964844,293.1499938964844,0.6091014742851257,-7431.90576171875,304.18316650390625,0.8620603680610657,0.6148601770401001,0.4343814849853515,293.1730041503906,297.1499938964844,293.1499938964844,0.8582602143287659,-13086.9775390625,304.19879150390625,0.9469003677368164,0.803085446357727,0.7640681862831116,293.1929626464844,297.1499938964844,293.1499938964844,0.0806948393583297,-9723.8876953125,304.16021728515625,0.4934931099414825,0.1171093434095382,0.5692678689956665,289.0237731933594,291.1499938964844,253.2346343994141,252.6262969970703,279.1748962402344,293.25701904296875,290.0283508300781,1.0,0.6332702040672302,0.4744973182678222,0.4744973182678222,1.0,1.0,-2.9308881759643555,1.0314433574676514,1.899444818496704,0.3737763166427612,0.0,0.0,1.0,279.0240173339844,249.0,147.9433135986328,-32237.564453125,2827.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3397521972656,310.1336669921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7740311622619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007855432340875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33648681640625,297.1499938964844,293.1499938964844,0.3362989127635956,-6014.68701171875,304.1974792480469,0.7407436966896057,0.3809701800346374,0.351193219423294,293.3036499023437,297.1499938964844,293.1499938964844,0.2816588282585144,-5514.22802734375,304.1910400390625,0.7090751528739929,0.3303022086620331,0.3221176564693451,293.1507568359375,297.1499938964844,293.1499938964844,0.6091014742851257,-7431.90576171875,304.18316650390625,0.8620603680610657,0.6148601770401001,0.4343814849853515,293.1730041503906,297.1499938964844,293.1499938964844,0.8582602143287659,-13086.9775390625,304.19879150390625,0.9469003677368164,0.803085446357727,0.7640681862831116,293.1929626464844,297.1499938964844,293.1499938964844,0.0806948393583297,-9723.8876953125,304.16021728515625,0.4934931099414825,0.1171093434095382,0.5692678689956665,289.0237731933594,291.1499938964844,253.2346343994141,252.6262969970703,279.1748962402344,293.25701904296875,290.0283508300781,1.0,0.6332702040672302,0.4744973182678222,0.4744973182678222,1.0,1.0,-2.9308881759643555,1.0314433574676514,1.899444818496704,0.3737763166427612,0.0,0.0,1.0,279.0240173339844,249.0,147.9433135986328,-32237.564453125,2827.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3397521972656,310.1336669921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7740311622619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007855432340875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3418884277344,297.1499938964844,293.1499938964844,0.3263709247112274,-5873.5908203125,304.1981811523437,0.742380678653717,0.3751473426818847,0.3456230461597442,293.3125,297.1499938964844,293.1499938964844,0.2727475464344024,-5374.6220703125,304.19219970703125,0.7103265523910522,0.3246130347251892,0.3163962364196777,293.1578674316406,297.1499938964844,293.1499938964844,0.6009379625320435,-7353.64453125,304.1856994628906,0.8678387999534607,0.6133953332901001,0.4330986738204956,293.1808776855469,297.1499938964844,293.1499938964844,0.8464509844779968,-12947.7158203125,304.2021789550781,0.9538558125495912,0.8009032607078552,0.761673092842102,293.1944274902344,297.1499938964844,293.1499938964844,0.0784664452075958,-9510.919921875,304.1605224609375,0.4950170814990997,0.1157240346074104,0.5611593127250671,289.1337585449219,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.13824462890625,1.0,0.6240203976631165,0.4771497547626495,0.4771497547626495,1.0,1.0,-2.903148889541626,1.0256881713867188,1.8774607181549072,0.3742403090000152,0.0,0.0,1.0,267.9292297363281,237.0,151.2891082763672,-32253.240234375,2718.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5502319335937,310.342041015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7731342315673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007846329244785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3418884277344,297.1499938964844,293.1499938964844,0.3263709247112274,-5873.5908203125,304.1981811523437,0.742380678653717,0.3751473426818847,0.3456230461597442,293.3125,297.1499938964844,293.1499938964844,0.2727475464344024,-5374.6220703125,304.19219970703125,0.7103265523910522,0.3246130347251892,0.3163962364196777,293.1578674316406,297.1499938964844,293.1499938964844,0.6009379625320435,-7353.64453125,304.1856994628906,0.8678387999534607,0.6133953332901001,0.4330986738204956,293.1808776855469,297.1499938964844,293.1499938964844,0.8464509844779968,-12947.7158203125,304.2021789550781,0.9538558125495912,0.8009032607078552,0.761673092842102,293.1944274902344,297.1499938964844,293.1499938964844,0.0784664452075958,-9510.919921875,304.1605224609375,0.4950170814990997,0.1157240346074104,0.5611593127250671,289.1337585449219,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.13824462890625,1.0,0.6240203976631165,0.4771497547626495,0.4771497547626495,1.0,1.0,-2.903148889541626,1.0256881713867188,1.8774607181549072,0.3742403090000152,0.0,0.0,1.0,267.9292297363281,237.0,151.2891082763672,-32253.240234375,2718.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5502319335937,310.342041015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7731342315673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007846329244785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
