time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.3214931488037109,-5803.96923828125,304.19830322265625,0.7433384656906128,0.3722371757030487,0.342833399772644,293.31671142578125,297.1499938964844,293.1499938964844,0.2683305144309997,-5305.10791015625,304.19256591796875,0.7110515236854553,0.3217308521270752,0.3134942650794983,293.1612548828125,297.1499938964844,293.1499938964844,0.5968663692474365,-7314.67041015625,304.1866149902344,0.870947003364563,0.6126278042793274,0.4324288368225097,293.18463134765625,297.1499938964844,293.1499938964844,0.8405566811561584,-12878.3896484375,304.2033996582031,0.9574763774871826,0.7997733354568481,0.7604329586029053,293.1950378417969,297.1499938964844,293.1499938964844,0.0773659944534301,-9406.244140625,304.1606140136719,0.4958919584751129,0.1150375679135322,0.5571137070655823,289.1874084472656,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1918334960937,1.0,0.6192776560783386,0.4785127937793731,0.4785127937793731,1.0,1.0,-2.8891496658325195,1.022777438163757,1.8663722276687624,0.3744669556617737,0.0,0.0,1.0,262.2649230957031,237.0,150.36741638183594,-32250.7109375,2664.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6462707519531,310.4384155273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7772711515426636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888313848525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3465881347656,297.1499938964844,293.1499938964844,0.3165716230869293,-5733.3828125,304.1984558105469,0.7443830370903015,0.3693293929100036,0.3400433361530304,293.3207397460937,297.1499938964844,293.1499938964844,0.263856440782547,-5234.353515625,304.1929626464844,0.711833655834198,0.3188263177871704,0.3105685114860534,293.1645812988281,297.1499938964844,293.1499938964844,0.5926218032836914,-7273.8759765625,304.18768310546875,0.8741940855979919,0.6118372082710266,0.431742250919342,293.18829345703125,297.1499938964844,293.1499938964844,0.8344306945800781,-12806.0029296875,304.204833984375,0.961164116859436,0.7986180782318115,0.7591683864593506,293.19561767578125,297.1499938964844,293.1499938964844,0.076247937977314,-9300.0234375,304.16070556640625,0.4968369305133819,0.1143542006611824,0.5530747771263123,289.2440795898437,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2491149902344,1.0,0.614472508430481,0.479899138212204,0.479899138212204,1.0,1.0,-2.875079870223999,1.0198465585708618,1.855233192443848,0.3746888339519501,0.0,0.0,1.0,256.5535583496094,225.0,155.8564453125,-32274.830078125,2609.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7724609375,310.5615234375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7770504355430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886074017733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35064697265625,297.1499938964844,293.1499938964844,0.3067331910133362,-5591.43310546875,304.1986999511719,0.7467349171638489,0.3635245859622955,0.334467202425003,293.328369140625,297.1499938964844,293.1499938964844,0.2548546195030212,-5091.11328125,304.1936340332031,0.7135605216026306,0.3129534423351288,0.3046504259109497,293.1709289550781,297.1499938964844,293.1499938964844,0.5838201642036438,-7189.08203125,304.18975830078125,0.8810991644859314,0.6101760864257812,0.4303121566772461,293.1953430175781,297.1499938964844,293.1499938964844,0.8217514753341675,-12655.8271484375,304.2076416015625,0.9686759114265442,0.7962158918380737,0.7565523386001587,293.1966247558594,297.1499938964844,293.1499938964844,0.0739908516407013,-9086.404296875,304.160888671875,0.498938113451004,0.1129953563213348,0.5450170636177063,289.3627624511719,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.27960205078125,290.3677062988281,1.0,0.6046938896179199,0.4827402830123901,0.4827402830123901,1.0,1.0,-2.846717357635498,1.013912558555603,1.8328046798706048,0.3751083314418793,0.0,0.0,1.0,245.0364532470703,213.0,162.0151824951172,-32298.8046875,2501.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0040588378906,310.7899780273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7760874032974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007876300369389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35064697265625,297.1499938964844,293.1499938964844,0.3067331910133362,-5591.43310546875,304.1986999511719,0.7467349171638489,0.3635245859622955,0.334467202425003,293.328369140625,297.1499938964844,293.1499938964844,0.2548546195030212,-5091.11328125,304.1936340332031,0.7135605216026306,0.3129534423351288,0.3046504259109497,293.1709289550781,297.1499938964844,293.1499938964844,0.5838201642036438,-7189.08203125,304.18975830078125,0.8810991644859314,0.6101760864257812,0.4303121566772461,293.1953430175781,297.1499938964844,293.1499938964844,0.8217514753341675,-12655.8271484375,304.2076416015625,0.9686759114265442,0.7962158918380737,0.7565523386001587,293.1966247558594,297.1499938964844,293.1499938964844,0.0739908516407013,-9086.404296875,304.160888671875,0.498938113451004,0.1129953563213348,0.5450170636177063,289.3627624511719,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.27960205078125,290.3677062988281,1.0,0.6046938896179199,0.4827402830123901,0.4827402830123901,1.0,1.0,-2.846717357635498,1.013912558555603,1.8328046798706048,0.3751083314418793,0.0,0.0,1.0,245.0364532470703,213.0,162.0151824951172,-32298.8046875,2501.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0040588378906,310.7899780273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7760874032974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007876300369389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3540344238281,297.1499938964844,293.1499938964844,0.2971943914890289,-5452.92626953125,304.1983337402344,0.7494639158248901,0.3577525019645691,0.3289117813110351,293.3353576660156,297.1499938964844,293.1499938964844,0.2460315823554992,-4949.73828125,304.1937866210937,0.7155137062072754,0.3070122897624969,0.2986595034599304,293.17694091796875,297.1499938964844,293.1499938964844,0.5751268863677979,-7105.37060546875,304.19097900390625,0.8885719776153564,0.6084251403808594,0.4288143515586853,293.2020263671875,297.1499938964844,293.1499938964844,0.809215247631073,-12507.5888671875,304.20928955078125,0.9762951135635376,0.7937150597572327,0.7538348436355591,293.1974792480469,297.1499938964844,293.1499938964844,0.0717727243900299,-8878.142578125,304.16094970703125,0.5013347864151001,0.1116404756903648,0.5369779467582703,289.4771728515625,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2851867675781,290.48193359375,1.0,0.5947176814079285,0.4856388866901397,0.4856388866901397,1.0,1.0,-2.8181118965148926,1.007834792137146,1.810276985168457,0.3754354417324066,0.0,0.0,1.0,233.4447784423828,201.0,159.49588012695312,-32292.478515625,2394.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2074890136719,310.9941711425781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.779336154460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007909271516837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3540344238281,297.1499938964844,293.1499938964844,0.2971943914890289,-5452.92626953125,304.1983337402344,0.7494639158248901,0.3577525019645691,0.3289117813110351,293.3353576660156,297.1499938964844,293.1499938964844,0.2460315823554992,-4949.73828125,304.1937866210937,0.7155137062072754,0.3070122897624969,0.2986595034599304,293.17694091796875,297.1499938964844,293.1499938964844,0.5751268863677979,-7105.37060546875,304.19097900390625,0.8885719776153564,0.6084251403808594,0.4288143515586853,293.2020263671875,297.1499938964844,293.1499938964844,0.809215247631073,-12507.5888671875,304.20928955078125,0.9762951135635376,0.7937150597572327,0.7538348436355591,293.1974792480469,297.1499938964844,293.1499938964844,0.0717727243900299,-8878.142578125,304.16094970703125,0.5013347864151001,0.1116404756903648,0.5369779467582703,289.4771728515625,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2851867675781,290.48193359375,1.0,0.5947176814079285,0.4856388866901397,0.4856388866901397,1.0,1.0,-2.8181118965148926,1.007834792137146,1.810276985168457,0.3754354417324066,0.0,0.0,1.0,233.4447784423828,201.0,159.49588012695312,-32292.478515625,2394.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2074890136719,310.9941711425781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.779336154460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007909271516837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3568115234375,297.1499938964844,293.1499938964844,0.2876935005187988,-5313.71044921875,304.19805908203125,0.7526108026504517,0.3520243763923645,0.3233924508094787,293.3417663574219,297.1499938964844,293.1499938964844,0.2371785044670105,-4806.53857421875,304.1939392089844,0.7177131175994873,0.3010190725326538,0.2926145792007446,293.1826477050781,297.1499938964844,293.1499938964844,0.5660526156425476,-7017.43798828125,304.19244384765625,0.8966386914253235,0.6065873503684998,0.4272570610046386,293.20831298828125,297.1499938964844,293.1499938964844,0.7961746454238892,-12352.3115234375,304.2112731933594,0.9839335083961488,0.7911193370819092,0.751030445098877,293.19830322265625,297.1499938964844,293.1499938964844,0.0695036947727203,-8666.3759765625,304.1611022949219,0.5040262937545776,0.1102687716484069,0.5288732051849365,289.5986022949219,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2889709472656,290.6039428710937,1.0,0.5845580697059631,0.4885861575603485,0.4885861575603485,1.0,1.0,-2.789231061935425,1.001571774482727,1.7876592874526978,0.3756370544433594,0.0,0.0,1.0,221.82614135742188,189.0,168.11178588867188,-32321.900390625,2289.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45635986328125,311.2392272949219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7783520221710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899283664301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3568115234375,297.1499938964844,293.1499938964844,0.2876935005187988,-5313.71044921875,304.19805908203125,0.7526108026504517,0.3520243763923645,0.3233924508094787,293.3417663574219,297.1499938964844,293.1499938964844,0.2371785044670105,-4806.53857421875,304.1939392089844,0.7177131175994873,0.3010190725326538,0.2926145792007446,293.1826477050781,297.1499938964844,293.1499938964844,0.5660526156425476,-7017.43798828125,304.19244384765625,0.8966386914253235,0.6065873503684998,0.4272570610046386,293.20831298828125,297.1499938964844,293.1499938964844,0.7961746454238892,-12352.3115234375,304.2112731933594,0.9839335083961488,0.7911193370819092,0.751030445098877,293.19830322265625,297.1499938964844,293.1499938964844,0.0695036947727203,-8666.3759765625,304.1611022949219,0.5040262937545776,0.1102687716484069,0.5288732051849365,289.5986022949219,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2889709472656,290.6039428710937,1.0,0.5845580697059631,0.4885861575603485,0.4885861575603485,1.0,1.0,-2.789231061935425,1.001571774482727,1.7876592874526978,0.3756370544433594,0.0,0.0,1.0,221.82614135742188,189.0,168.11178588867188,-32321.900390625,2289.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45635986328125,311.2392272949219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7783520221710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899283664301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.35894775390625,297.1499938964844,293.1499938964844,0.2784231901168823,-5176.84375,304.1974792480469,0.7562414407730103,0.3463472723960876,0.3179153800010681,293.3475646972656,297.1499938964844,293.1499938964844,0.2284646928310394,-4664.427734375,304.1938171386719,0.7202001214027405,0.2949827909469604,0.2865254282951355,293.18804931640625,297.1499938964844,293.1499938964844,0.5569353699684143,-6928.884765625,304.1934814453125,0.905388355255127,0.6046606302261353,0.42563596367836,293.2143249511719,297.1499938964844,293.1499938964844,0.7830773591995239,-12196.0625,304.212646484375,0.991517186164856,0.7884237766265869,0.7481293082237244,293.1990661621094,297.1499938964844,293.1499938964844,0.0672344267368316,-8456.408203125,304.1611633300781,0.5070701241493225,0.108889952301979,0.5207191109657288,289.719970703125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2923889160156,290.72515869140625,1.0,0.5742177367210388,0.4916004836559295,0.4916004836559295,1.0,1.0,-2.760096549987793,0.9951640963554382,1.76493239402771,0.3757467567920685,0.0,0.0,1.0,210.1947021484375,177.0,168.20138549804688,-32318.39453125,2185.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67529296875,311.4585876464844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7767249345779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007882770732976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.35894775390625,297.1499938964844,293.1499938964844,0.2784231901168823,-5176.84375,304.1974792480469,0.7562414407730103,0.3463472723960876,0.3179153800010681,293.3475646972656,297.1499938964844,293.1499938964844,0.2284646928310394,-4664.427734375,304.1938171386719,0.7202001214027405,0.2949827909469604,0.2865254282951355,293.18804931640625,297.1499938964844,293.1499938964844,0.5569353699684143,-6928.884765625,304.1934814453125,0.905388355255127,0.6046606302261353,0.42563596367836,293.2143249511719,297.1499938964844,293.1499938964844,0.7830773591995239,-12196.0625,304.212646484375,0.991517186164856,0.7884237766265869,0.7481293082237244,293.1990661621094,297.1499938964844,293.1499938964844,0.0672344267368316,-8456.408203125,304.1611633300781,0.5070701241493225,0.108889952301979,0.5207191109657288,289.719970703125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2923889160156,290.72515869140625,1.0,0.5742177367210388,0.4916004836559295,0.4916004836559295,1.0,1.0,-2.760096549987793,0.9951640963554382,1.76493239402771,0.3757467567920685,0.0,0.0,1.0,210.1947021484375,177.0,168.20138549804688,-32318.39453125,2185.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67529296875,311.4585876464844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7767249345779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007882770732976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3598327636719,297.1499938964844,293.1499938964844,0.273919016122818,-5109.9931640625,304.1970520019531,0.7582674026489258,0.3435304462909698,0.3151953816413879,293.3502502441406,297.1499938964844,293.1499938964844,0.2241977304220199,-4594.4296875,304.193603515625,0.7215709090232849,0.2919509410858154,0.2834668159484863,293.1906433105469,297.1499938964844,293.1499938964844,0.5524525046348572,-6885.306640625,304.1937255859375,0.9102749228477478,0.6036695241928101,0.4248049557209015,293.2171936035156,297.1499938964844,293.1499938964844,0.7766342759132385,-12119.1748046875,304.2129821777344,0.9952716827392578,0.7870461940765381,0.7466486692428589,293.19940185546875,297.1499938964844,293.1499938964844,0.0661131367087364,-8353.4326171875,304.16119384765625,0.508752167224884,0.108200579881668,0.5166376233100891,289.7787170410156,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2939453125,290.7838134765625,1.0,0.568981409072876,0.4931308329105377,0.4931308329105377,1.0,1.0,-2.745468854904175,0.9919148683547974,1.7535539865493774,0.37576824426651,0.0,0.0,1.0,204.37432861328125,177.0,165.98834228515625,-32305.53515625,2133.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7742614746094,311.5592346191406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7804992198944092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921074866317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.36053466796875,297.1499938964844,293.1499938964844,0.2694097757339477,-5042.71533203125,304.1966857910156,0.7604036927223206,0.3407290577888489,0.3124898970127105,293.3528137207031,297.1499938964844,293.1499938964844,0.219916895031929,-4523.8193359375,304.1934509277344,0.7229967713356018,0.2889122664928436,0.2804023921489715,293.1931457519531,297.1499938964844,293.1499938964844,0.5478458404541016,-6840.30517578125,304.19415283203125,0.915496289730072,0.6026619076728821,0.423963725566864,293.21990966796875,297.1499938964844,293.1499938964844,0.7697529196739197,-12036.2197265625,304.2140808105469,0.9988667368888856,0.7856581807136536,0.7449036240577698,293.1997375488281,297.1499938964844,293.1499938964844,0.0649778097867965,-8249.4814453125,304.1612243652344,0.5105242729187012,0.107513278722763,0.5125695466995239,289.8400573730469,291.1499938964844,254.3011779785156,253.6361846923828,279.1805114746094,293.29541015625,290.8457946777344,1.0,0.5636894106864929,0.4946848750114441,0.4946848750114441,1.0,1.0,-2.730513334274292,0.9885208606719972,1.7419923543930054,0.375755250453949,0.0,0.0,1.0,198.6001434326172,165.0,170.44711303710938,-32315.837890625,2082.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90264892578125,311.6863098144531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.779918372631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915180176496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36151123046875,297.1499938964844,293.1499938964844,0.2601787149906158,-4903.63916015625,304.196533203125,0.7632876038551331,0.3352025151252746,0.3072287142276764,293.3573303222656,297.1499938964844,293.1499938964844,0.2111803442239761,-4378.2734375,304.19354248046875,0.7245057821273804,0.2828575670719147,0.274374783039093,293.1978759765625,297.1499938964844,293.1499938964844,0.5377439260482788,-6740.609375,304.1963195800781,0.9242202639579772,0.6006155014038086,0.4223266243934631,293.2148132324219,297.1499938964844,293.1499938964844,0.7401824593544006,-11653.51953125,304.2425231933594,0.9990000128746032,0.7848736047744751,0.727526843547821,293.1999816894531,297.1499938964844,293.1499938964844,0.0626856014132499,-8039.71630859375,304.1612854003906,0.5131750106811523,0.1061989441514015,0.5050607919692993,289.9850158691406,291.1499938964844,254.45681762695312,253.7828521728516,279.1835327148437,293.2967834472656,290.9920959472656,1.0,0.5521474480628967,0.4981871545314789,0.4981871545314789,1.0,1.0,-2.6852426528930664,0.975873589515686,1.7093690633773804,0.3734279274940491,0.0,0.0,1.0,188.71864318847656,153.0,197.79039001464844,-32217.892578125,1964.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.154296875,311.9505920410156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7780480980873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007896199240349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36151123046875,297.1499938964844,293.1499938964844,0.2601787149906158,-4903.63916015625,304.196533203125,0.7632876038551331,0.3352025151252746,0.3072287142276764,293.3573303222656,297.1499938964844,293.1499938964844,0.2111803442239761,-4378.2734375,304.19354248046875,0.7245057821273804,0.2828575670719147,0.274374783039093,293.1978759765625,297.1499938964844,293.1499938964844,0.5377439260482788,-6740.609375,304.1963195800781,0.9242202639579772,0.6006155014038086,0.4223266243934631,293.2148132324219,297.1499938964844,293.1499938964844,0.7401824593544006,-11653.51953125,304.2425231933594,0.9990000128746032,0.7848736047744751,0.727526843547821,293.1999816894531,297.1499938964844,293.1499938964844,0.0626856014132499,-8039.71630859375,304.1612854003906,0.5131750106811523,0.1061989441514015,0.5050607919692993,289.9850158691406,291.1499938964844,254.45681762695312,253.7828521728516,279.1835327148437,293.2967834472656,290.9920959472656,1.0,0.5521474480628967,0.4981871545314789,0.4981871545314789,1.0,1.0,-2.6852426528930664,0.975873589515686,1.7093690633773804,0.3734279274940491,0.0,0.0,1.0,188.71864318847656,153.0,197.79039001464844,-32217.892578125,1964.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.154296875,311.9505920410156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7780480980873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007896199240349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3622741699219,297.1499938964844,293.1499938964844,0.2507305741310119,-4759.669921875,304.19677734375,0.766663670539856,0.3296871185302734,0.3019868731498718,293.36163330078125,297.1499938964844,293.1499938964844,0.2022537589073181,-4227.771484375,304.19390869140625,0.7263199090957642,0.2767356336116791,0.2682982683181762,293.2026672363281,297.1499938964844,293.1499938964844,0.5266816020011902,-6630.47802734375,304.1993103027344,0.9337588548660278,0.5984264612197876,0.4206008911132812,293.1899108886719,297.1499938964844,293.1499938964844,0.7038814425468445,-11186.9384765625,304.2720031738281,0.9990000128746032,0.7882474660873413,0.7056916356086731,293.2001953125,297.1499938964844,293.1499938964844,0.0602924041450023,-7821.94482421875,304.1615295410156,0.5162626504898071,0.1048920378088951,0.4976231157779693,290.1500244140625,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.2965393066406,291.1578063964844,1.0,0.539651095867157,0.5019139647483826,0.5019139647483826,1.0,1.0,-2.634270191192627,0.9609949588775636,1.673275351524353,0.3699553608894348,0.0,0.0,1.0,178.57276916503906,141.0,222.93165588378903,-32078.068359375,1841.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41357421875,312.22808837890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7798796892166138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007914787274785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3622741699219,297.1499938964844,293.1499938964844,0.2507305741310119,-4759.669921875,304.19677734375,0.766663670539856,0.3296871185302734,0.3019868731498718,293.36163330078125,297.1499938964844,293.1499938964844,0.2022537589073181,-4227.771484375,304.19390869140625,0.7263199090957642,0.2767356336116791,0.2682982683181762,293.2026672363281,297.1499938964844,293.1499938964844,0.5266816020011902,-6630.47802734375,304.1993103027344,0.9337588548660278,0.5984264612197876,0.4206008911132812,293.1899108886719,297.1499938964844,293.1499938964844,0.7038814425468445,-11186.9384765625,304.2720031738281,0.9990000128746032,0.7882474660873413,0.7056916356086731,293.2001953125,297.1499938964844,293.1499938964844,0.0602924041450023,-7821.94482421875,304.1615295410156,0.5162626504898071,0.1048920378088951,0.4976231157779693,290.1500244140625,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.2965393066406,291.1578063964844,1.0,0.539651095867157,0.5019139647483826,0.5019139647483826,1.0,1.0,-2.634270191192627,0.9609949588775636,1.673275351524353,0.3699553608894348,0.0,0.0,1.0,178.57276916503906,141.0,222.93165588378903,-32078.068359375,1841.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41357421875,312.22808837890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7798796892166138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007914787274785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3626708984375,297.1499938964844,293.1499938964844,0.2410234063863754,-4609.99169921875,304.1973571777344,0.7709459662437439,0.3242262303829193,0.2967672348022461,293.3655700683594,297.1499938964844,293.1499938964844,0.1930988430976867,-4071.459228515625,304.1945495605469,0.7287652492523193,0.2705727815628052,0.2621569633483886,293.2074279785156,297.1499938964844,293.1499938964844,0.5145213007926941,-6508.33935546875,304.20318603515625,0.944450318813324,0.5961301922798157,0.4187827408313751,293.1518859863281,297.1499938964844,293.1499938964844,0.6643019914627075,-10677.76953125,304.2972106933594,0.9990000128746032,0.7949213981628418,0.6820688247680664,293.20001220703125,297.1499938964844,293.1499938964844,0.0577928163111209,-7595.8125,304.1618347167969,0.5201557278633118,0.1036558672785759,0.4903329610824585,290.3377990722656,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2987976074219,291.34698486328125,1.0,0.5264692306518555,0.5058688521385193,0.5058688521385193,1.0,1.0,-2.5812902450561523,0.945342183113098,1.6359480619430542,0.3661506772041321,0.0,0.0,1.0,167.9954071044922,129.0,254.9789581298828,-31974.79296875,1716.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7442321777344,312.5722351074219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7769365906715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788491917774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3626708984375,297.1499938964844,293.1499938964844,0.2410234063863754,-4609.99169921875,304.1973571777344,0.7709459662437439,0.3242262303829193,0.2967672348022461,293.3655700683594,297.1499938964844,293.1499938964844,0.1930988430976867,-4071.459228515625,304.1945495605469,0.7287652492523193,0.2705727815628052,0.2621569633483886,293.2074279785156,297.1499938964844,293.1499938964844,0.5145213007926941,-6508.33935546875,304.20318603515625,0.944450318813324,0.5961301922798157,0.4187827408313751,293.1518859863281,297.1499938964844,293.1499938964844,0.6643019914627075,-10677.76953125,304.2972106933594,0.9990000128746032,0.7949213981628418,0.6820688247680664,293.20001220703125,297.1499938964844,293.1499938964844,0.0577928163111209,-7595.8125,304.1618347167969,0.5201557278633118,0.1036558672785759,0.4903329610824585,290.3377990722656,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2987976074219,291.34698486328125,1.0,0.5264692306518555,0.5058688521385193,0.5058688521385193,1.0,1.0,-2.5812902450561523,0.945342183113098,1.6359480619430542,0.3661506772041321,0.0,0.0,1.0,167.9954071044922,129.0,254.9789581298828,-31974.79296875,1716.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7442321777344,312.5722351074219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7769365906715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788491917774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36260986328125,297.1499938964844,293.1499938964844,0.231338545680046,-4459.107421875,304.1977233886719,0.7762280106544495,0.3188528716564178,0.2916081249713897,293.3690795898437,297.1499938964844,293.1499938964844,0.1839577406644821,-3913.576171875,304.1949157714844,0.7318995594978333,0.2644018232822418,0.2559889554977417,293.21197509765625,297.1499938964844,293.1499938964844,0.5017577409744263,-6379.46923828125,304.2066955566406,0.9560596942901612,0.593752384185791,0.4168949425220489,293.10455322265625,297.1499938964844,293.1499938964844,0.6225758790969849,-10138.8203125,304.3175354003906,0.9990000128746032,0.8044611811637878,0.6568090319633484,293.1991271972656,297.1499938964844,293.1499938964844,0.0553204752504825,-7373.62451171875,304.1620178222656,0.5250933766365051,0.1025648191571235,0.4835696518421173,290.5385131835937,291.1499938964844,254.91433715820312,254.2124938964844,279.1907653808594,293.3054504394531,291.5482177734375,1.0,0.5127359628677368,0.5100709795951843,0.5100709795951843,1.0,1.0,-2.526935815811157,0.9291828274726868,1.5977529287338257,0.3621338605880737,0.0,0.0,1.0,157.13259887695312,147.0,274.1532897949219,-31837.88671875,1593.9468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0624694824219,312.9083251953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7728109955787659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007843049243092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.36260986328125,297.1499938964844,293.1499938964844,0.231338545680046,-4459.107421875,304.1977233886719,0.7762280106544495,0.3188528716564178,0.2916081249713897,293.3690795898437,297.1499938964844,293.1499938964844,0.1839577406644821,-3913.576171875,304.1949157714844,0.7318995594978333,0.2644018232822418,0.2559889554977417,293.21197509765625,297.1499938964844,293.1499938964844,0.5017577409744263,-6379.46923828125,304.2066955566406,0.9560596942901612,0.593752384185791,0.4168949425220489,293.10455322265625,297.1499938964844,293.1499938964844,0.6225758790969849,-10138.8203125,304.3175354003906,0.9990000128746032,0.8044611811637878,0.6568090319633484,293.1991271972656,297.1499938964844,293.1499938964844,0.0553204752504825,-7373.62451171875,304.1620178222656,0.5250933766365051,0.1025648191571235,0.4835696518421173,290.5385131835937,291.1499938964844,254.91433715820312,254.2124938964844,279.1907653808594,293.3054504394531,291.5482177734375,1.0,0.5127359628677368,0.5100709795951843,0.5100709795951843,1.0,1.0,-2.526935815811157,0.9291828274726868,1.5977529287338257,0.3621338605880737,0.0,0.0,1.0,157.13259887695312,147.0,274.1532897949219,-31837.88671875,1593.9468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0624694824219,312.9083251953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7728109955787659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007843049243092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3627014160156,297.1499938964844,293.1499938964844,0.2268125861883163,-4388.267578125,304.1972351074219,0.7757952213287354,0.3161430060863495,0.2891485095024109,293.3709411621094,297.1499938964844,293.1499938964844,0.1796557158231735,-3838.818359375,304.1945495605469,0.7307900190353394,0.2612602114677429,0.2529987096786499,293.21441650390625,297.1499938964844,293.1499938964844,0.4957119524478912,-6318.56689453125,304.20733642578125,0.9576539993286132,0.592485785484314,0.4160025119781494,293.08160400390625,297.1499938964844,293.1499938964844,0.6102060079574585,-9988.3212890625,304.3092956542969,0.9990000128746032,0.8095457553863525,0.6523406505584717,293.19879150390625,297.1499938964844,293.1499938964844,0.0542477332055568,-7277.58935546875,304.1617736816406,0.5253589749336243,0.1020127385854721,0.4808880984783172,290.6337890625,291.1499938964844,254.98834228515625,254.28176879882807,279.1889038085937,293.3081359863281,291.6419982910156,1.0,0.5100128650665283,0.5118812322616577,0.5118812322616577,1.0,1.0,-2.510697364807129,0.9252378940582277,1.5854594707489014,0.3614791929721832,0.0,0.0,1.0,155.01805114746094,147.0,265.0014953613281,-31839.53515625,1562.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2089538574219,313.0548095703125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7752110958099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867407402954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36285400390625,297.1499938964844,293.1499938964844,0.2226613312959671,-4323.26513671875,304.1961975097656,0.7731780409812927,0.3134145140647888,0.2867301106452942,293.3728942871094,297.1499938964844,293.1499938964844,0.1756560355424881,-3769.198974609375,304.1937255859375,0.7277833223342896,0.2580791115760803,0.2500325441360473,293.2169189453125,297.1499938964844,293.1499938964844,0.4903081357479095,-6264.4736328125,304.2067565917969,0.956396460533142,0.5911821126937866,0.4151243269443512,293.0665283203125,297.1499938964844,293.1499938964844,0.6042765378952026,-9925.970703125,304.291015625,0.9990000128746032,0.8133816123008728,0.6533746719360352,293.1986083984375,297.1499938964844,293.1499938964844,0.0532978549599647,-7193.14599609375,304.1613464355469,0.5239432454109192,0.1014262735843658,0.4784040749073028,290.7147521972656,291.1499938964844,255.0615081787109,254.35015869140625,279.1862487792969,293.3104553222656,291.7222900390625,1.0,0.5091685056686401,0.5134982466697693,0.5134982466697693,1.0,1.0,-2.5014212131500244,0.9238515496253968,1.5775697231292725,0.3620407879352569,0.0,0.0,1.0,155.0690460205078,165.0,245.47412109375,-31902.978515625,1550.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3663330078125,313.2040405273437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7733587622642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007848608074709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3633117675781,297.1499938964844,293.1499938964844,0.2153738588094711,-4209.16943359375,304.1929016113281,0.7637345194816589,0.3079305589199066,0.2820111811161041,293.3768310546875,297.1499938964844,293.1499938964844,0.1684648692607879,-3643.79248046875,304.19110107421875,0.7178822755813599,0.2516311407089233,0.2441668957471847,293.2216491699219,297.1499938964844,293.1499938964844,0.4813348054885864,-6175.62841796875,304.2026672363281,0.9480076432228088,0.5885277390480042,0.4134347140789032,293.063232421875,297.1499938964844,293.1499938964844,0.6062334179878235,-9987.6669921875,304.2403869628906,0.9990000128746032,0.8162342309951782,0.6666333079338074,293.1991882324219,297.1499938964844,293.1499938964844,0.0516573637723922,-7049.18310546875,304.1603088378906,0.5177308917045593,0.1000813543796539,0.4735391736030578,290.8388366699219,291.1499938964844,255.2049255371093,254.4840087890625,279.1800537109375,293.3119812011719,291.8433837890625,1.0,0.5120187401771545,0.5161961317062378,0.5161961317062378,1.0,1.0,-2.4967448711395264,0.9260592460632324,1.570685625076294,0.3651072084903717,0.0,0.0,1.0,159.58670043945312,183.0,183.28868103027344,-32059.255859375,1563.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5912475585937,313.4085693359375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7697535157203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007812019903212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3633117675781,297.1499938964844,293.1499938964844,0.2153738588094711,-4209.16943359375,304.1929016113281,0.7637345194816589,0.3079305589199066,0.2820111811161041,293.3768310546875,297.1499938964844,293.1499938964844,0.1684648692607879,-3643.79248046875,304.19110107421875,0.7178822755813599,0.2516311407089233,0.2441668957471847,293.2216491699219,297.1499938964844,293.1499938964844,0.4813348054885864,-6175.62841796875,304.2026672363281,0.9480076432228088,0.5885277390480042,0.4134347140789032,293.063232421875,297.1499938964844,293.1499938964844,0.6062334179878235,-9987.6669921875,304.2403869628906,0.9990000128746032,0.8162342309951782,0.6666333079338074,293.1991882324219,297.1499938964844,293.1499938964844,0.0516573637723922,-7049.18310546875,304.1603088378906,0.5177308917045593,0.1000813543796539,0.4735391736030578,290.8388366699219,291.1499938964844,255.2049255371093,254.4840087890625,279.1800537109375,293.3119812011719,291.8433837890625,1.0,0.5120187401771545,0.5161961317062378,0.5161961317062378,1.0,1.0,-2.4967448711395264,0.9260592460632324,1.570685625076294,0.3651072084903717,0.0,0.0,1.0,159.58670043945312,183.0,183.28868103027344,-32059.255859375,1563.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5912475585937,313.4085693359375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7697535157203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007812019903212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.36395263671875,297.1499938964844,293.1499938964844,0.2095358520746231,-4118.22021484375,304.1883239746094,0.75089031457901,0.3023999631404876,0.2774041593074798,293.3808898925781,297.1499938964844,293.1499938964844,0.1624041497707367,-3538.21240234375,304.1875,0.7035289406776428,0.2450663149356842,0.2383505851030349,293.22589111328125,297.1499938964844,293.1499938964844,0.4752705693244934,-6117.42578125,304.1951599121094,0.9339147806167604,0.5858510732650757,0.4118412137031555,293.0938415527344,297.1499938964844,293.1499938964844,0.6231904029846191,-10248.0322265625,304.18194580078125,0.9990000128746032,0.8122913837432861,0.6906970143318176,293.20135498046875,297.1499938964844,293.1499938964844,0.0502837970852851,-6931.9443359375,304.1591491699219,0.5085241198539734,0.0983983650803566,0.4680460393428802,290.9017639160156,291.1499938964844,255.34393310546875,254.61338806152344,279.1739501953125,293.3085021972656,291.9034729003906,1.0,0.5192074775695801,0.5182873010635376,0.5182873010635376,1.0,1.0,-2.504610538482666,0.9326244592666626,1.5719860792160034,0.3697963953018188,0.0,0.0,1.0,168.5709686279297,201.0,105.62332916259766,-32211.04296875,1612.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6954040527344,313.492919921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7715023756027222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007829768583178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.36395263671875,297.1499938964844,293.1499938964844,0.2095358520746231,-4118.22021484375,304.1883239746094,0.75089031457901,0.3023999631404876,0.2774041593074798,293.3808898925781,297.1499938964844,293.1499938964844,0.1624041497707367,-3538.21240234375,304.1875,0.7035289406776428,0.2450663149356842,0.2383505851030349,293.22589111328125,297.1499938964844,293.1499938964844,0.4752705693244934,-6117.42578125,304.1951599121094,0.9339147806167604,0.5858510732650757,0.4118412137031555,293.0938415527344,297.1499938964844,293.1499938964844,0.6231904029846191,-10248.0322265625,304.18194580078125,0.9990000128746032,0.8122913837432861,0.6906970143318176,293.20135498046875,297.1499938964844,293.1499938964844,0.0502837970852851,-6931.9443359375,304.1591491699219,0.5085241198539734,0.0983983650803566,0.4680460393428802,290.9017639160156,291.1499938964844,255.34393310546875,254.61338806152344,279.1739501953125,293.3085021972656,291.9034729003906,1.0,0.5192074775695801,0.5182873010635376,0.5182873010635376,1.0,1.0,-2.504610538482666,0.9326244592666626,1.5719860792160034,0.3697963953018188,0.0,0.0,1.0,168.5709686279297,201.0,105.62332916259766,-32211.04296875,1612.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6954040527344,313.492919921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7715023756027222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007829768583178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.36480712890625,297.1499938964844,293.1499938964844,0.2046437114477157,-4042.22119140625,304.1837158203125,0.7367119193077087,0.2968079447746277,0.2728560864925384,293.3850402832031,297.1499938964844,293.1499938964844,0.1570547372102737,-3444.93115234375,304.1839294433594,0.686565101146698,0.2383751720190048,0.2325339764356613,293.2298278808594,297.1499938964844,293.1499938964844,0.4712371826171875,-6080.0654296875,304.18682861328125,0.9167816042900084,0.5831284523010254,0.4103088080883026,293.1523132324219,297.1499938964844,293.1499938964844,0.6506320834159851,-10641.3681640625,304.125732421875,0.9990000128746032,0.8019177317619324,0.7217491865158081,293.20513916015625,297.1499938964844,293.1499938964844,0.0489540100097656,-6821.2138671875,304.1583251953125,0.4978532791137695,0.0963322967290878,0.4613949060440063,290.92364501953125,291.1499938964844,255.47789001464844,254.7377166748047,279.1694030761719,293.302734375,291.9239196777344,1.0,0.5291748046875,0.5199776887893677,0.5199776887893677,1.0,1.0,-2.519629001617432,0.9416020512580872,1.5780268907546997,0.375345379114151,0.0,0.0,1.0,180.7872467041016,204.0,47.24686813354492,-32392.435546875,1685.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.769775390625,313.54364013671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7703203558921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817771984264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.36480712890625,297.1499938964844,293.1499938964844,0.2046437114477157,-4042.22119140625,304.1837158203125,0.7367119193077087,0.2968079447746277,0.2728560864925384,293.3850402832031,297.1499938964844,293.1499938964844,0.1570547372102737,-3444.93115234375,304.1839294433594,0.686565101146698,0.2383751720190048,0.2325339764356613,293.2298278808594,297.1499938964844,293.1499938964844,0.4712371826171875,-6080.0654296875,304.18682861328125,0.9167816042900084,0.5831284523010254,0.4103088080883026,293.1523132324219,297.1499938964844,293.1499938964844,0.6506320834159851,-10641.3681640625,304.125732421875,0.9990000128746032,0.8019177317619324,0.7217491865158081,293.20513916015625,297.1499938964844,293.1499938964844,0.0489540100097656,-6821.2138671875,304.1583251953125,0.4978532791137695,0.0963322967290878,0.4613949060440063,290.92364501953125,291.1499938964844,255.47789001464844,254.7377166748047,279.1694030761719,293.302734375,291.9239196777344,1.0,0.5291748046875,0.5199776887893677,0.5199776887893677,1.0,1.0,-2.519629001617432,0.9416020512580872,1.5780268907546997,0.375345379114151,0.0,0.0,1.0,180.7872467041016,204.0,47.24686813354492,-32392.435546875,1685.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.769775390625,313.54364013671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7703203558921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817771984264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3653259277344,297.1499938964844,293.1499938964844,0.2000892162322998,-3971.138427734375,304.1801147460937,0.7253797054290771,0.2912555336952209,0.2682278454303741,293.3888244628906,297.1499938964844,293.1499938964844,0.1519100815057754,-3354.650634765625,304.18121337890625,0.6723184585571289,0.2316506057977676,0.2265668213367462,293.2333068847656,297.1499938964844,293.1499938964844,0.468058317899704,-6050.72705078125,304.179931640625,0.9043217301368712,0.5804011225700378,0.4086978435516357,293.2245788574219,297.1499938964844,293.1499938964844,0.6742225885391235,-10965.1416015625,304.0952453613281,0.9990000128746032,0.7872145771980286,0.745826780796051,293.20916748046875,297.1499938964844,293.1499938964844,0.0474702157080173,-6699.1123046875,304.1580505371094,0.4889366924762726,0.0941220074892044,0.4533007442951202,290.9278564453125,291.1499938964844,255.6061248779297,254.8563232421875,279.1706848144531,293.3076171875,291.9281311035156,1.0,0.5356448292732239,0.5220782160758972,0.5220782160758972,1.0,1.0,-2.5241341590881348,0.9466167092323304,1.5775175094604492,0.3795430958271026,0.0,0.0,1.0,190.479232788086,207.0,18.60205268859864,-32434.7578125,1733.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7807006835937,313.548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7696208953857422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810673560015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3653259277344,297.1499938964844,293.1499938964844,0.2000892162322998,-3971.138427734375,304.1801147460937,0.7253797054290771,0.2912555336952209,0.2682278454303741,293.3888244628906,297.1499938964844,293.1499938964844,0.1519100815057754,-3354.650634765625,304.18121337890625,0.6723184585571289,0.2316506057977676,0.2265668213367462,293.2333068847656,297.1499938964844,293.1499938964844,0.468058317899704,-6050.72705078125,304.179931640625,0.9043217301368712,0.5804011225700378,0.4086978435516357,293.2245788574219,297.1499938964844,293.1499938964844,0.6742225885391235,-10965.1416015625,304.0952453613281,0.9990000128746032,0.7872145771980286,0.745826780796051,293.20916748046875,297.1499938964844,293.1499938964844,0.0474702157080173,-6699.1123046875,304.1580505371094,0.4889366924762726,0.0941220074892044,0.4533007442951202,290.9278564453125,291.1499938964844,255.6061248779297,254.8563232421875,279.1706848144531,293.3076171875,291.9281311035156,1.0,0.5356448292732239,0.5220782160758972,0.5220782160758972,1.0,1.0,-2.5241341590881348,0.9466167092323304,1.5775175094604492,0.3795430958271026,0.0,0.0,1.0,190.479232788086,207.0,18.60205268859864,-32434.7578125,1733.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7807006835937,313.548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7696208953857422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810673560015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
