time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636900,293.3651733398437,297.1499938964844,293.1499938964844,0.1977235525846481,-3933.683349609375,304.178955078125,0.7189481258392334,0.2885579764842987,0.2660134434700012,293.3902587890625,297.1499938964844,293.1499938964844,0.1492720544338226,-3307.77880859375,304.18035888671875,0.6645898818969727,0.228342592716217,0.2236612290143966,293.2347106933594,297.1499938964844,293.1499938964844,0.4661491811275482,-6032.0517578125,304.1780090332031,0.8974908590316772,0.5790714621543884,0.4079456627368927,293.2549133300781,297.1499938964844,293.1499938964844,0.6719472408294678,-10924.1328125,304.1097412109375,0.994095742702484,0.7802956104278564,0.7429112195968628,293.2105712890625,297.1499938964844,293.1499938964844,0.0467338263988494,-6637.962890625,304.1579284667969,0.483931690454483,0.0930952131748199,0.4496602118015289,290.940185546875,291.1499938964844,255.6678924560547,254.91329956054688,279.1753234863281,293.31427001953125,291.9427185058594,1.0,0.5374332666397095,0.5236891508102417,0.5236891508102417,1.0,1.0,-2.509283304214477,0.9425523281097412,1.5667309761047363,0.3791711032390594,0.0,0.0,1.0,196.1301727294922,207.0,33.59559631347656,-32323.34375,1736.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78839111328125,313.5707702636719,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7740383148193359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007855504518374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.3651428222656,297.1499938964844,293.1499938964844,0.1949539929628372,-3889.05712890625,304.1787414550781,0.7130152583122253,0.2858424186706543,0.2638002932071686,293.3917541503906,297.1499938964844,293.1499938964844,0.1463311910629272,-3254.759033203125,304.18017578125,0.6577038168907166,0.225009337067604,0.2207485288381576,293.236328125,297.1499938964844,293.1499938964844,0.463262528181076,-6002.3818359375,304.1781921386719,0.8916183114051819,0.5776780247688293,0.4071679413318634,293.2730407714844,297.1499938964844,293.1499938964844,0.6656891107559204,-10830.388671875,304.1283874511719,0.9877545833587646,0.7753991484642029,0.737663745880127,293.2119140625,297.1499938964844,293.1499938964844,0.0458721593022346,-6565.08642578125,304.1580505371094,0.479272186756134,0.0920614525675773,0.4460737407207489,290.9765014648437,291.1499938964844,255.7279815673828,254.9686279296875,279.17852783203125,293.3196716308594,291.9807434082031,1.0,0.5384751558303833,0.5253618359565735,0.5253618359565735,1.0,1.0,-2.4915738105773926,0.937408447265625,1.5541653633117676,0.3779390454292297,0.0,0.0,1.0,200.96990966796875,210.0,68.73019409179688,-32238.505859375,1732.4769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8528137207031,313.6463928222656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7739765048027039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007854877621866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.36505126953125,297.1499938964844,293.1499938964844,0.1889358162879943,-3791.08251953125,304.17919921875,0.7026557326316833,0.2804076075553894,0.2592400908470154,293.3947448730469,297.1499938964844,293.1499938964844,0.140068918466568,-3140.62939453125,304.1805725097656,0.6463065147399902,0.218278020620346,0.2147366106510162,293.2400817871094,297.1499938964844,293.1499938964844,0.4562412202358246,-5929.1962890625,304.1805114746094,0.8827828168869019,0.5747312307357788,0.4054027795791626,293.2908020019531,297.1499938964844,293.1499938964844,0.6543045043945312,-10666.236328125,304.1542053222656,0.9781144261360168,0.768647313117981,0.7308699488639832,293.21441650390625,297.1499938964844,293.1499938964844,0.0439100749790668,-6398.57958984375,304.1586303710937,0.4705623388290405,0.0899895280599594,0.4382877051830292,291.0746154785156,291.1499938964844,255.84283447265625,255.073974609375,279.1809997558594,293.3261108398437,292.0798034667969,1.0,0.5393173694610596,0.5286148190498352,0.5286148190498352,1.0,1.0,-2.4592318534851074,0.9281764626502992,1.5310554504394531,0.375875174999237,0.0,0.0,1.0,208.05235290527344,213.0,119.4471206665039,-32121.15625,1717.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.017578125,313.8265075683594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7730355262756348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000784532749094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.36505126953125,297.1499938964844,293.1499938964844,0.1889358162879943,-3791.08251953125,304.17919921875,0.7026557326316833,0.2804076075553894,0.2592400908470154,293.3947448730469,297.1499938964844,293.1499938964844,0.140068918466568,-3140.62939453125,304.1805725097656,0.6463065147399902,0.218278020620346,0.2147366106510162,293.2400817871094,297.1499938964844,293.1499938964844,0.4562412202358246,-5929.1962890625,304.1805114746094,0.8827828168869019,0.5747312307357788,0.4054027795791626,293.2908020019531,297.1499938964844,293.1499938964844,0.6543045043945312,-10666.236328125,304.1542053222656,0.9781144261360168,0.768647313117981,0.7308699488639832,293.21441650390625,297.1499938964844,293.1499938964844,0.0439100749790668,-6398.57958984375,304.1586303710937,0.4705623388290405,0.0899895280599594,0.4382877051830292,291.0746154785156,291.1499938964844,255.84283447265625,255.073974609375,279.1809997558594,293.3261108398437,292.0798034667969,1.0,0.5393173694610596,0.5286148190498352,0.5286148190498352,1.0,1.0,-2.4592318534851074,0.9281764626502992,1.5310554504394531,0.375875174999237,0.0,0.0,1.0,208.05235290527344,213.0,119.4471206665039,-32121.15625,1717.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.017578125,313.8265075683594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7730355262756348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000784532749094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.3644714355469,297.1499938964844,293.1499938964844,0.1827890574932098,-3690.126708984375,304.1796875,0.6938496828079224,0.2750759422779083,0.2546729445457458,293.3973083496094,297.1499938964844,293.1499938964844,0.1337021589279174,-3023.3115234375,304.1809997558594,0.636688232421875,0.2115577608346939,0.2086305022239685,293.24371337890625,297.1499938964844,293.1499938964844,0.448522537946701,-5848.33935546875,304.1831970214844,0.8760652542114258,0.5717113614082336,0.403502881526947,293.2991027832031,297.1499938964844,293.1499938964844,0.6431731581687927,-10511.873046875,304.1711730957031,0.9706406593322754,0.7633882761001587,0.7259815335273743,293.2162475585937,297.1499938964844,293.1499938964844,0.0418662503361702,-6224.94677734375,304.1591491699219,0.4615840911865234,0.0879840031266212,0.4303487539291382,291.18585205078125,291.1499938964844,255.9499969482422,255.17176818847656,279.18121337890625,293.3294982910156,292.1915283203125,1.0,0.5391777753829956,0.531755268573761,0.531755268573761,1.0,1.0,-2.4287149906158447,0.9194117784500122,1.509303092956543,0.3738842010498047,0.0,0.0,0.9932473301887512,213.16668701171875,216.0,146.03211975097656,-32027.58984375,1696.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1990051269531,314.0193176269531,278.1499938964844,0.0,18000.0,318.5899963378906,32539.615234375,36000.0,0.0,0.0,0.7760264873504639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314584493637085,1.8314862251281736,-2.7727408451028168e-05,0.0,0.000787568220403,0.0,0.0,683.4793701171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.3644714355469,297.1499938964844,293.1499938964844,0.1827890574932098,-3690.126708984375,304.1796875,0.6938496828079224,0.2750759422779083,0.2546729445457458,293.3973083496094,297.1499938964844,293.1499938964844,0.1337021589279174,-3023.3115234375,304.1809997558594,0.636688232421875,0.2115577608346939,0.2086305022239685,293.24371337890625,297.1499938964844,293.1499938964844,0.448522537946701,-5848.33935546875,304.1831970214844,0.8760652542114258,0.5717113614082336,0.403502881526947,293.2991027832031,297.1499938964844,293.1499938964844,0.6431731581687927,-10511.873046875,304.1711730957031,0.9706406593322754,0.7633882761001587,0.7259815335273743,293.2162475585937,297.1499938964844,293.1499938964844,0.0418662503361702,-6224.94677734375,304.1591491699219,0.4615840911865234,0.0879840031266212,0.4303487539291382,291.18585205078125,291.1499938964844,255.9499969482422,255.17176818847656,279.18121337890625,293.3294982910156,292.1915283203125,1.0,0.5391777753829956,0.531755268573761,0.531755268573761,1.0,1.0,-2.4287149906158447,0.9194117784500122,1.509303092956543,0.3738842010498047,0.0,0.0,0.9932473301887512,213.16668701171875,216.0,146.03211975097656,-32027.58984375,1696.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1990051269531,314.0193176269531,278.1499938964844,0.0,18000.0,318.5899963378906,32539.615234375,36000.0,0.0,0.0,0.7760264873504639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314584493637085,1.8314862251281736,-2.7727408451028168e-05,0.0,0.000787568220403,0.0,0.0,683.4793701171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3625793457031,297.1499938964844,293.1499938964844,0.1766383796930313,-3588.170166015625,304.1800537109375,0.6861321926116943,0.2700201272964477,0.2502544522285461,293.3984680175781,297.1499938964844,293.1499938964844,0.1273728609085083,-2905.327880859375,304.1811828613281,0.6281172633171082,0.2050488591194152,0.20261050760746,293.2462463378906,297.1499938964844,293.1499938964844,0.4402450323104858,-5761.2421875,304.1859130859375,0.8705892562866211,0.5688219666481018,0.4016137719154358,293.30352783203125,297.1499938964844,293.1499938964844,0.6313138604164124,-10351.0478515625,304.18377685546875,0.9642843008041382,0.7587085962295532,0.7216921448707581,293.2167053222656,297.1499938964844,293.1499938964844,0.0398633480072021,-6053.7724609375,304.159423828125,0.4533634185791015,0.0862103402614593,0.4229505658149719,291.31121826171875,291.1499938964844,256.0531311035156,255.26528930664065,279.1806640625,293.330810546875,292.3176574707031,1.0,0.5385683178901672,0.5347974300384521,0.5347974300384521,1.0,1.0,-2.3998615741729736,0.9110901355743408,1.4887713193893433,0.3719385266304016,0.0,0.0,0.9635695219039916,217.16897583007807,219.0,168.60494995117188,-31986.76953125,1673.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.45184326171875,314.26873779296875,278.1499938964844,0.0,18000.0,318.5899963378906,33569.82421875,36000.0,0.0,0.0,0.7745549082756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275569677352903,1.827584743499756,-2.787369885481894e-05,0.0,0.0007860747864469,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.3625793457031,297.1499938964844,293.1499938964844,0.1766383796930313,-3588.170166015625,304.1800537109375,0.6861321926116943,0.2700201272964477,0.2502544522285461,293.3984680175781,297.1499938964844,293.1499938964844,0.1273728609085083,-2905.327880859375,304.1811828613281,0.6281172633171082,0.2050488591194152,0.20261050760746,293.2462463378906,297.1499938964844,293.1499938964844,0.4402450323104858,-5761.2421875,304.1859130859375,0.8705892562866211,0.5688219666481018,0.4016137719154358,293.30352783203125,297.1499938964844,293.1499938964844,0.6313138604164124,-10351.0478515625,304.18377685546875,0.9642843008041382,0.7587085962295532,0.7216921448707581,293.2167053222656,297.1499938964844,293.1499938964844,0.0398633480072021,-6053.7724609375,304.159423828125,0.4533634185791015,0.0862103402614593,0.4229505658149719,291.31121826171875,291.1499938964844,256.0531311035156,255.26528930664065,279.1806640625,293.330810546875,292.3176574707031,1.0,0.5385683178901672,0.5347974300384521,0.5347974300384521,1.0,1.0,-2.3998615741729736,0.9110901355743408,1.4887713193893433,0.3719385266304016,0.0,0.0,0.9635695219039916,217.16897583007807,219.0,168.60494995117188,-31986.76953125,1673.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.45184326171875,314.26873779296875,278.1499938964844,0.0,18000.0,318.5899963378906,33569.82421875,36000.0,0.0,0.0,0.7745549082756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275569677352903,1.827584743499756,-2.787369885481894e-05,0.0,0.0007860747864469,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.3595275878906,297.1499938964844,293.1499938964844,0.1708465814590454,-3491.530517578125,304.1796569824219,0.6792909502983093,0.2652552723884582,0.2460905164480209,293.398193359375,297.1499938964844,293.1499938964844,0.121398352086544,-2792.889892578125,304.18072509765625,0.6201801896095276,0.1988100111484527,0.1968309134244918,293.2476501464844,297.1499938964844,293.1499938964844,0.4321852922439575,-5676.50439453125,304.1873474121094,0.8659859895706177,0.5660977959632874,0.3998296558856964,293.3057556152344,297.1499938964844,293.1499938964844,0.6195530891418457,-10194.111328125,304.1920166015625,0.9586747288703918,0.7543634176254272,0.7177423238754272,293.2157592773437,297.1499938964844,293.1499938964844,0.0381022430956363,-5902.12255859375,304.1592102050781,0.4467257559299469,0.0847055315971374,0.4167201817035675,291.4351806640625,291.1499938964844,256.15631103515625,255.35826110839844,279.17999267578125,293.3305358886719,292.44122314453125,1.0,0.5378312468528748,0.5377612709999084,0.5377612709999084,1.0,1.0,-2.373541116714477,0.9036309719085692,1.4699102640151978,0.3702817559242248,0.0,0.0,0.9171687960624696,220.47772216796875,222.0,170.0111083984375,-31928.7890625,1651.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6903991699219,314.4950256347656,278.1499938964844,0.0,18000.0,318.5899963378906,35846.265625,36000.0,0.0,0.0,0.7722384333610535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188719749450684,1.8189001083374023,-2.819620567606762e-05,0.0,0.0007837238372303,0.0,0.0,683.4756469726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.3595275878906,297.1499938964844,293.1499938964844,0.1708465814590454,-3491.530517578125,304.1796569824219,0.6792909502983093,0.2652552723884582,0.2460905164480209,293.398193359375,297.1499938964844,293.1499938964844,0.121398352086544,-2792.889892578125,304.18072509765625,0.6201801896095276,0.1988100111484527,0.1968309134244918,293.2476501464844,297.1499938964844,293.1499938964844,0.4321852922439575,-5676.50439453125,304.1873474121094,0.8659859895706177,0.5660977959632874,0.3998296558856964,293.3057556152344,297.1499938964844,293.1499938964844,0.6195530891418457,-10194.111328125,304.1920166015625,0.9586747288703918,0.7543634176254272,0.7177423238754272,293.2157592773437,297.1499938964844,293.1499938964844,0.0381022430956363,-5902.12255859375,304.1592102050781,0.4467257559299469,0.0847055315971374,0.4167201817035675,291.4351806640625,291.1499938964844,256.15631103515625,255.35826110839844,279.17999267578125,293.3305358886719,292.44122314453125,1.0,0.5378312468528748,0.5377612709999084,0.5377612709999084,1.0,1.0,-2.373541116714477,0.9036309719085692,1.4699102640151978,0.3702817559242248,0.0,0.0,0.9171687960624696,220.47772216796875,222.0,170.0111083984375,-31928.7890625,1651.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6903991699219,314.4950256347656,278.1499938964844,0.0,18000.0,318.5899963378906,35846.265625,36000.0,0.0,0.0,0.7722384333610535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188719749450684,1.8189001083374023,-2.819620567606762e-05,0.0,0.0007837238372303,0.0,0.0,683.4756469726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637500,293.3577575683594,297.1499938964844,293.1499938964844,0.1683036237955093,-3449.17041015625,304.1788635253906,0.6760714650154114,0.2629493772983551,0.2440773397684097,293.397705078125,297.1499938964844,293.1499938964844,0.1186937168240547,-2741.88525390625,304.1800537109375,0.61623215675354,0.1957597285509109,0.194007471203804,293.2480773925781,297.1499938964844,293.1499938964844,0.4288282692432403,-5641.6669921875,304.1866149902344,0.8638681173324585,0.5647757053375244,0.3989627659320831,293.3063659667969,297.1499938964844,293.1499938964844,0.6145389676094055,-10128.55859375,304.19342041015625,0.9560127854347228,0.7522717714309692,0.7158435583114624,293.2150573730469,297.1499938964844,293.1499938964844,0.0373664796352386,-5838.994140625,304.15887451171875,0.4437824487686157,0.08401520550251,0.4138992726802826,291.48260498046875,291.1499938964844,256.2078857421875,255.40451049804688,279.1797180175781,293.3300476074219,292.4852600097656,1.0,0.5374600887298584,0.5392259955406189,0.5392259955406189,1.0,1.0,-2.3610191345214844,0.9001108407974243,1.46090829372406,0.369517982006073,0.0,0.0,0.8900555372238159,222.00390625,222.0,140.92205810546875,-31780.1875,1640.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8111572265625,314.5613098144531,278.1499938964844,0.0,18000.0,319.07000732421875,36631.79296875,36000.0,0.0,0.0,0.7755120396614075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.786683440208435,1.7867110967636108,-2.7669091650750488e-05,0.0,0.0007870460976846,0.0,0.0,655.3102416992188,0.0,0.0,0.0,0.983569085597992,4.0,0.0,1.0
637560,293.3558654785156,297.1499938964844,293.1499938964844,0.1662638336420059,-3415.60546875,304.1773376464844,0.6729538440704346,0.2606902718544006,0.2421041280031204,293.3970947265625,297.1499938964844,293.1499938964844,0.1163555905222892,-2698.068115234375,304.1788330078125,0.6121904253959656,0.1927470713853836,0.1912191659212112,293.248291015625,297.1499938964844,293.1499938964844,0.4266352951526642,-5619.8046875,304.1839294433594,0.8618389964103699,0.563491702079773,0.3981160819530487,293.3065795898437,297.1499938964844,293.1499938964844,0.6111125946044922,-10085.5625,304.1917419433594,0.9534167051315308,0.7502487897872925,0.7139980792999268,293.2142028808594,297.1499938964844,293.1499938964844,0.036806121468544,-5791.96337890625,304.15826416015625,0.4410187602043152,0.0833543986082077,0.411215990781784,291.5011291503906,291.1499938964844,256.2594299316406,255.4506072998047,279.1794738769531,293.329345703125,292.5023498535156,1.0,0.5371007323265076,0.5406819581985474,0.5406819581985474,1.0,1.0,-2.348840951919556,0.8967007398605347,1.452140212059021,0.3687841296195984,0.0,0.0,0.8647295236587524,223.4814300537109,225.0,97.0712890625,-31601.87109375,1630.6893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98974609375,314.64666748046875,278.1499938964844,0.0,18000.0,319.07000732421875,37011.99609375,36000.0,0.0,0.0,0.774070143699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7383157014846802,1.7383424043655396,-2.6719741072156467e-05,0.0,0.0007855827570892,0.0,0.0,611.84423828125,0.0,0.0,0.0,0.960745334625244,4.0,0.0,1.0
637620,293.351806640625,297.1499938964844,293.1499938964844,0.1628971099853515,-3360.717529296875,304.173828125,0.6669771671295166,0.256295770406723,0.2382694333791732,293.3954467773437,297.1499938964844,293.1499938964844,0.1121942624449729,-2620.244384765625,304.1761474609375,0.6038030982017517,0.1868180334568023,0.1857339441776275,293.2481994628906,297.1499938964844,293.1499938964844,0.4238982200622558,-5593.97900390625,304.1771545410156,0.8579946756362915,0.5610185265541077,0.3964910805225372,293.3061218261719,297.1499938964844,293.1499938964844,0.6065378785133362,-10030.9921875,304.18536376953125,0.9483826160430908,0.7463745474815369,0.7104771137237549,293.2123718261719,297.1499938964844,293.1499938964844,0.0359385125339031,-5720.611328125,304.1569519042969,0.4359175264835357,0.0821023285388946,0.4061697125434875,291.50146484375,291.1499938964844,256.3623962402344,255.54229736328125,279.1791381835937,293.3274230957031,292.50018310546875,1.0,0.5364391803741455,0.5435754060745239,0.5435754060745239,1.0,1.0,-2.3254005908966064,0.8901740908622742,1.435226559638977,0.3673973381519317,0.0,0.0,0.8173187971115112,226.34988403320312,228.0,20.256628036499023,-31177.150390625,1611.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4189453125,314.8265686035156,278.1499938964844,0.0,18000.0,319.07000732421875,37332.3125,36000.0,0.0,0.0,0.7692675590515137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6215986013412476,1.6216230392456057,-2.4410795958829112e-05,0.0,0.0007807087968103,0.0,0.0,513.7210083007812,0.0,0.0,0.0,0.9060236811637878,4.0,0.0,1.0
637680,293.351806640625,297.1499938964844,293.1499938964844,0.1628971099853515,-3360.717529296875,304.173828125,0.6669771671295166,0.256295770406723,0.2382694333791732,293.3954467773437,297.1499938964844,293.1499938964844,0.1121942624449729,-2620.244384765625,304.1761474609375,0.6038030982017517,0.1868180334568023,0.1857339441776275,293.2481994628906,297.1499938964844,293.1499938964844,0.4238982200622558,-5593.97900390625,304.1771545410156,0.8579946756362915,0.5610185265541077,0.3964910805225372,293.3061218261719,297.1499938964844,293.1499938964844,0.6065378785133362,-10030.9921875,304.18536376953125,0.9483826160430908,0.7463745474815369,0.7104771137237549,293.2123718261719,297.1499938964844,293.1499938964844,0.0359385125339031,-5720.611328125,304.1569519042969,0.4359175264835357,0.0821023285388946,0.4061697125434875,291.50146484375,291.1499938964844,256.3623962402344,255.54229736328125,279.1791381835937,293.3274230957031,292.50018310546875,1.0,0.5364391803741455,0.5435754060745239,0.5435754060745239,1.0,1.0,-2.3254005908966064,0.8901740908622742,1.435226559638977,0.3673973381519317,0.0,0.0,0.8173187971115112,226.34988403320312,228.0,20.256628036499023,-31177.150390625,1611.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4189453125,314.8265686035156,278.1499938964844,0.0,18000.0,319.07000732421875,37332.3125,36000.0,0.0,0.0,0.7692675590515137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6215986013412476,1.6216230392456057,-2.4410795958829112e-05,0.0,0.0007807087968103,0.0,0.0,513.7210083007812,0.0,0.0,0.0,0.9060236811637878,4.0,0.0,1.0
637740,293.3475341796875,297.1499938964844,293.1499938964844,0.160225972533226,-3317.722412109375,304.1703491210937,0.6612831950187683,0.252046138048172,0.234565868973732,293.3934631347656,297.1499938964844,293.1499938964844,0.1085212156176567,-2551.64404296875,304.173583984375,0.5952230095863342,0.1809998005628585,0.1803537756204605,293.2477111816406,297.1499938964844,293.1499938964844,0.4228118062019348,-5585.7294921875,304.169921875,0.8543471097946167,0.5586287975311279,0.3949300348758697,293.304931640625,297.1499938964844,293.1499938964844,0.6042860150337219,-10007.5458984375,304.1773376464844,0.9434767365455629,0.742658257484436,0.7071194648742676,293.2103881835937,297.1499938964844,293.1499938964844,0.0353278070688247,-5671.13037109375,304.1556701660156,0.4312612414360046,0.0809223279356956,0.4014573693275451,291.4659118652344,291.1499938964844,256.4651794433594,255.6332550048828,279.178955078125,293.3251342773437,292.4634094238281,1.0,0.5358666181564331,0.546459436416626,0.546459436416626,1.0,1.0,-2.302918672561645,0.8839491605758667,1.4189695119857788,0.3660869300365448,0.0,0.0,0.7773228287696838,229.1726837158203,231.0,-32.97776794433594,-30726.845703125,1593.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.924072265625,315.0319519042969,278.1499938964844,0.0,18000.0,318.5899963378906,37323.9453125,36000.0,0.0,0.0,0.757025420665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5001391172409058,1.5001612901687622,-2.2106431060819887e-05,0.0,0.000768284604419,0.0,0.0,423.2441101074219,0.0,0.0,0.0,0.8500045537948608,4.0,0.0,1.0
637800,293.3475341796875,297.1499938964844,293.1499938964844,0.160225972533226,-3317.722412109375,304.1703491210937,0.6612831950187683,0.252046138048172,0.234565868973732,293.3934631347656,297.1499938964844,293.1499938964844,0.1085212156176567,-2551.64404296875,304.173583984375,0.5952230095863342,0.1809998005628585,0.1803537756204605,293.2477111816406,297.1499938964844,293.1499938964844,0.4228118062019348,-5585.7294921875,304.169921875,0.8543471097946167,0.5586287975311279,0.3949300348758697,293.304931640625,297.1499938964844,293.1499938964844,0.6042860150337219,-10007.5458984375,304.1773376464844,0.9434767365455629,0.742658257484436,0.7071194648742676,293.2103881835937,297.1499938964844,293.1499938964844,0.0353278070688247,-5671.13037109375,304.1556701660156,0.4312612414360046,0.0809223279356956,0.4014573693275451,291.4659118652344,291.1499938964844,256.4651794433594,255.6332550048828,279.178955078125,293.3251342773437,292.4634094238281,1.0,0.5358666181564331,0.546459436416626,0.546459436416626,1.0,1.0,-2.302918672561645,0.8839491605758667,1.4189695119857788,0.3660869300365448,0.0,0.0,0.7773228287696838,229.1726837158203,231.0,-32.97776794433594,-30726.845703125,1593.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.924072265625,315.0319519042969,278.1499938964844,0.0,18000.0,318.5899963378906,37323.9453125,36000.0,0.0,0.0,0.757025420665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5001391172409058,1.5001612901687622,-2.2106431060819887e-05,0.0,0.000768284604419,0.0,0.0,423.2441101074219,0.0,0.0,0.0,0.8500045537948608,4.0,0.0,1.0
637860,293.3431701660156,297.1499938964844,293.1499938964844,0.1580016911029815,-3282.290283203125,304.16729736328125,0.6558327674865723,0.2479258030653,0.23097924888134,293.3912658691406,297.1499938964844,293.1499938964844,0.1051506623625755,-2488.6142578125,304.1713562011719,0.5864479541778564,0.1752798706293106,0.1750667840242386,293.2470703125,297.1499938964844,293.1499938964844,0.4227931499481201,-5588.52880859375,304.1633605957031,0.850831151008606,0.5562836527824402,0.3934042155742645,293.3034362792969,297.1499938964844,293.1499938964844,0.603571891784668,-10003.90625,304.16943359375,0.9386412501335144,0.7390351295471191,0.7038594484329224,293.2084045410156,297.1499938964844,293.1499938964844,0.0348357409238815,-5635.46875,304.15460205078125,0.4269580543041229,0.0797976106405258,0.397003561258316,291.40838623046875,291.1499938964844,256.5676574707031,255.72344970703125,279.1789245605469,293.3226318359375,292.4051513671875,1.0,0.5353825092315674,0.549348771572113,0.549348771572113,1.0,1.0,-2.2811601161956787,0.8779463768005371,1.403213620185852,0.3648247420787811,0.0,0.0,0.746530294418335,231.9930725097656,234.0,-68.228759765625,-30262.365234375,1575.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3912048339844,315.2025451660156,278.1499938964844,0.0,18000.0,318.5899963378906,37112.578125,36000.0,0.0,0.0,0.7460839152336121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3931115865707395,1.3931317329406738,-2.017823680944275e-05,0.0,0.0007571803289465,0.0,0.0,353.0269470214844,0.0,0.0,0.0,0.8015261292457581,4.0,0.0,1.0
637920,293.3431701660156,297.1499938964844,293.1499938964844,0.1580016911029815,-3282.290283203125,304.16729736328125,0.6558327674865723,0.2479258030653,0.23097924888134,293.3912658691406,297.1499938964844,293.1499938964844,0.1051506623625755,-2488.6142578125,304.1713562011719,0.5864479541778564,0.1752798706293106,0.1750667840242386,293.2470703125,297.1499938964844,293.1499938964844,0.4227931499481201,-5588.52880859375,304.1633605957031,0.850831151008606,0.5562836527824402,0.3934042155742645,293.3034362792969,297.1499938964844,293.1499938964844,0.603571891784668,-10003.90625,304.16943359375,0.9386412501335144,0.7390351295471191,0.7038594484329224,293.2084045410156,297.1499938964844,293.1499938964844,0.0348357409238815,-5635.46875,304.15460205078125,0.4269580543041229,0.0797976106405258,0.397003561258316,291.40838623046875,291.1499938964844,256.5676574707031,255.72344970703125,279.1789245605469,293.3226318359375,292.4051513671875,1.0,0.5353825092315674,0.549348771572113,0.549348771572113,1.0,1.0,-2.2811601161956787,0.8779463768005371,1.403213620185852,0.3648247420787811,0.0,0.0,0.746530294418335,231.9930725097656,234.0,-68.228759765625,-30262.365234375,1575.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3912048339844,315.2025451660156,278.1499938964844,0.0,18000.0,318.5899963378906,37112.578125,36000.0,0.0,0.0,0.7460839152336121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3931115865707395,1.3931317329406738,-2.017823680944275e-05,0.0,0.0007571803289465,0.0,0.0,353.0269470214844,0.0,0.0,0.0,0.8015261292457581,4.0,0.0,1.0
637980,293.3387756347656,297.1499938964844,293.1499938964844,0.1557945162057876,-3246.715087890625,304.16522216796875,0.6506072282791138,0.2439244389533996,0.2275009304285049,293.3888854980469,297.1499938964844,293.1499938964844,0.1017922013998031,-2425.151123046875,304.1698303222656,0.5774996280670166,0.1696514040231704,0.1698666661977768,293.2464294433594,297.1499938964844,293.1499938964844,0.4227261841297149,-5589.88720703125,304.1590576171875,0.8474120497703552,0.5539525747299194,0.3918938636779785,293.30194091796875,297.1499938964844,293.1499938964844,0.6028562784194946,-9998.306640625,304.1642150878906,0.9338536858558656,0.7354538440704346,0.7006516456604004,293.2064208984375,297.1499938964844,293.1499938964844,0.0342394262552261,-5600.13623046875,304.1540832519531,0.4229511320590973,0.0787174627184867,0.3927593827247619,291.3556823730469,291.1499938964844,256.6697998046875,255.8128356933593,279.17901611328125,293.320068359375,292.3529968261719,1.0,0.5349792838096619,0.5522541999816895,0.5522541999816895,1.0,1.0,-2.259969472885132,0.8721138834953308,1.3878555297851562,0.3635932803153991,0.0,0.0,0.722730278968811,234.828353881836,222.0,-70.36790466308594,-29867.3828125,1559.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8374938964844,315.38409423828125,278.1499938964844,0.0,18000.0,318.5899963378906,36875.59765625,36000.0,0.0,0.0,0.7335079908370972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308266282081604,1.3082849979400637,-1.873283508757595e-05,0.0,0.000744417309761,0.0,0.0,303.4924621582031,0.0,0.0,0.0,0.7635967135429382,4.0,0.0,1.0
638040,293.3387756347656,297.1499938964844,293.1499938964844,0.1557945162057876,-3246.715087890625,304.16522216796875,0.6506072282791138,0.2439244389533996,0.2275009304285049,293.3888854980469,297.1499938964844,293.1499938964844,0.1017922013998031,-2425.151123046875,304.1698303222656,0.5774996280670166,0.1696514040231704,0.1698666661977768,293.2464294433594,297.1499938964844,293.1499938964844,0.4227261841297149,-5589.88720703125,304.1590576171875,0.8474120497703552,0.5539525747299194,0.3918938636779785,293.30194091796875,297.1499938964844,293.1499938964844,0.6028562784194946,-9998.306640625,304.1642150878906,0.9338536858558656,0.7354538440704346,0.7006516456604004,293.2064208984375,297.1499938964844,293.1499938964844,0.0342394262552261,-5600.13623046875,304.1540832519531,0.4229511320590973,0.0787174627184867,0.3927593827247619,291.3556823730469,291.1499938964844,256.6697998046875,255.8128356933593,279.17901611328125,293.320068359375,292.3529968261719,1.0,0.5349792838096619,0.5522541999816895,0.5522541999816895,1.0,1.0,-2.259969472885132,0.8721138834953308,1.3878555297851562,0.3635932803153991,0.0,0.0,0.722730278968811,234.828353881836,222.0,-70.36790466308594,-29867.3828125,1559.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8374938964844,315.38409423828125,278.1499938964844,0.0,18000.0,318.5899963378906,36875.59765625,36000.0,0.0,0.0,0.7335079908370972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308266282081604,1.3082849979400637,-1.873283508757595e-05,0.0,0.000744417309761,0.0,0.0,303.4924621582031,0.0,0.0,0.0,0.7635967135429382,4.0,0.0,1.0
638100,293.33648681640625,297.1499938964844,293.1499938964844,0.1545938849449157,-3227.08984375,304.1646423339844,0.6492534875869751,0.2419806122779846,0.2257154583930969,293.3875732421875,297.1499938964844,293.1499938964844,0.1000325232744216,-2391.56591796875,304.16943359375,0.5742128491401672,0.166881576180458,0.1672078520059585,293.24609375,297.1499938964844,293.1499938964844,0.4224859178066253,-5588.01416015625,304.1578674316406,0.8472757339477539,0.5527969002723694,0.3910719156265259,293.3011779785156,297.1499938964844,293.1499938964844,0.6022576093673706,-9991.5712890625,304.1627502441406,0.9335580468177797,0.7336767911911011,0.6989627480506897,293.2054138183594,297.1499938964844,293.1499938964844,0.0336751751601696,-5575.74609375,304.15435791015625,0.4219977557659149,0.0782029256224632,0.3902769982814789,291.3334655761719,291.1499938964844,256.720703125,255.85720825195312,279.1793518066406,293.3187561035156,292.3311767578125,1.0,0.5328931212425232,0.5537466406822205,0.5537466406822205,1.0,1.0,-2.2486348152160645,0.8688768744468689,1.3797580003738403,0.3628370761871338,0.0,0.0,0.7127450108528137,233.8524627685547,222.0,-65.38380432128906,-29678.09765625,1541.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0403137207031,315.4692077636719,278.1499938964844,0.0,18000.0,318.1099853515625,36775.01953125,36000.0,0.0,0.0,0.7219791412353516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2725659608840942,1.272584080696106,-1.815059113141615e-05,0.0,0.0007327170460484,0.0,0.0,284.2348327636719,0.0,0.0,0.0,0.747824490070343,4.0,0.0,1.0
638160,293.3340759277344,297.1499938964844,293.1499938964844,0.153385117650032,-3207.271240234375,304.1641845703125,0.648616373538971,0.2400931715965271,0.2239253968000412,293.3861389160156,297.1499938964844,293.1499938964844,0.0982596650719642,-2357.58544921875,304.16912841796875,0.571627676486969,0.1641556322574615,0.1645332872867584,293.2456970214844,297.1499938964844,293.1499938964844,0.4222132861614227,-5585.70947265625,304.15692138671875,0.8480401039123535,0.551661491394043,0.3902219831943512,293.3003845214844,297.1499938964844,293.1499938964844,0.6016302704811096,-9984.2626953125,304.1615600585937,0.9344693422317504,0.7319192886352539,0.6972359418869019,293.20428466796875,297.1499938964844,293.1499938964844,0.0332438684999942,-5545.71044921875,304.15435791015625,0.4216537773609161,0.0777202248573303,0.3876655995845794,291.31182861328125,291.1499938964844,256.7715148925781,255.9013519287109,279.1796875,293.3173522949219,292.30908203125,1.0,0.5301040410995483,0.5552568435668945,0.5552568435668945,1.0,1.0,-2.2370402812957764,0.8655253648757935,1.371514916419983,0.3620011806488037,0.0,0.0,0.7040886878967285,231.5187225341797,210.0,-64.8731460571289,-29467.513671875,1518.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1903686523437,315.5162658691406,278.1499938964844,0.0,18000.0,318.1099853515625,36683.94140625,36000.0,0.0,0.0,0.7144629955291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2406935691833496,1.2407112121582031,-1.7643566025071777e-05,0.0,0.0007250891067087,0.0,0.0,267.8033447265625,0.0,0.0,0.0,0.7338725924491882,4.0,0.0,1.0
638220,293.32891845703125,297.1499938964844,293.1499938964844,0.1509627997875213,-3167.32958984375,304.1635131835937,0.648742139339447,0.2364780902862548,0.220399722456932,293.3828430175781,297.1499938964844,293.1499938964844,0.0947018936276435,-2289.01123046875,304.168701171875,0.5678125023841858,0.1588363200426101,0.1592121869325637,293.2445983886719,297.1499938964844,293.1499938964844,0.4215347468852997,-5579.38330078125,304.1557922363281,0.8513279557228088,0.5494548082351685,0.3884949684143066,293.298583984375,297.1499938964844,293.1499938964844,0.6002172231674194,-9966.8984375,304.1601257324219,0.9386029839515686,0.7284722924232483,0.6937471628189087,293.2017822265625,297.1499938964844,293.1499938964844,0.0326661467552185,-5491.08740234375,304.15386962890625,0.4222165048122406,0.0768500789999961,0.3824130594730377,291.2711486816406,291.1499938964844,256.8727111816406,255.9889678955078,279.1802673339844,293.3143005371094,292.26922607421875,1.0,0.5229694247245789,0.558312177658081,0.558312177658081,1.0,1.0,-2.213839530944824,0.8587805032730103,1.3550591468811035,0.3602721691131592,0.0,0.0,0.6908347010612488,224.4086456298828,198.0,-56.11315155029297,-29090.68359375,1462.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4251403808594,315.5906066894531,278.1499938964844,0.0,18000.0,318.1099853515625,36489.515625,36000.0,0.0,0.0,0.69929438829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1912916898727417,1.191308617591858,-1.687001895334106e-05,0.0,0.0007096948684193,0.0,0.0,243.5872802734375,0.0,0.0,0.0,0.712402880191803,4.0,0.0,1.0
638280,293.32891845703125,297.1499938964844,293.1499938964844,0.1509627997875213,-3167.32958984375,304.1635131835937,0.648742139339447,0.2364780902862548,0.220399722456932,293.3828430175781,297.1499938964844,293.1499938964844,0.0947018936276435,-2289.01123046875,304.168701171875,0.5678125023841858,0.1588363200426101,0.1592121869325637,293.2445983886719,297.1499938964844,293.1499938964844,0.4215347468852997,-5579.38330078125,304.1557922363281,0.8513279557228088,0.5494548082351685,0.3884949684143066,293.298583984375,297.1499938964844,293.1499938964844,0.6002172231674194,-9966.8984375,304.1601257324219,0.9386029839515686,0.7284722924232483,0.6937471628189087,293.2017822265625,297.1499938964844,293.1499938964844,0.0326661467552185,-5491.08740234375,304.15386962890625,0.4222165048122406,0.0768500789999961,0.3824130594730377,291.2711486816406,291.1499938964844,256.8727111816406,255.9889678955078,279.1802673339844,293.3143005371094,292.26922607421875,1.0,0.5229694247245789,0.558312177658081,0.558312177658081,1.0,1.0,-2.213839530944824,0.8587805032730103,1.3550591468811035,0.3602721691131592,0.0,0.0,0.6908347010612488,224.4086456298828,198.0,-56.11315155029297,-29090.68359375,1462.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4251403808594,315.5906066894531,278.1499938964844,0.0,18000.0,318.1099853515625,36489.515625,36000.0,0.0,0.0,0.69929438829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1912916898727417,1.191308617591858,-1.687001895334106e-05,0.0,0.0007096948684193,0.0,0.0,243.5872802734375,0.0,0.0,0.0,0.712402880191803,4.0,0.0,1.0
638340,293.3234558105469,297.1499938964844,293.1499938964844,0.148479089140892,-3125.977294921875,304.16314697265625,0.6502320766448975,0.2330527156591415,0.2169724255800247,293.3791809082031,297.1499938964844,293.1499938964844,0.091105006635189,-2219.266357421875,304.16845703125,0.5652839541435242,0.1536833047866821,0.1539695113897323,293.24334716796875,297.1499938964844,293.1499938964844,0.4204739332199096,-5568.6171875,304.1556396484375,0.8563562035560608,0.5473161935806274,0.3867577910423279,293.2966613769531,297.1499938964844,293.1499938964844,0.5982909202575684,-9941.9482421875,304.15997314453125,0.9448896646499634,0.725098192691803,0.690248429775238,293.19903564453125,297.1499938964844,293.1499938964844,0.0320633687078952,-5431.55322265625,304.1535949707031,0.424068808555603,0.0760933682322502,0.3773036599159241,291.2405090332031,291.1499938964844,256.9733581542969,256.0756530761719,279.1806640625,293.3109741210937,292.2388610839844,1.0,0.514493465423584,0.5614008903503418,0.5614008903503418,1.0,1.0,-2.1909995079040527,0.8521290421485901,1.338870406150818,0.358537495136261,0.0,0.0,0.6808807253837585,215.25205993652344,186.0,-45.66348648071289,-28735.998046875,1400.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5655517578125,315.6185913085937,278.1499938964844,0.0,18000.0,317.6300048828125,36358.37109375,36000.0,0.0,0.0,0.6795177459716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546432971954346,1.154659628868103,-1.6318279449478723e-05,0.0,0.0006896241684444,0.0,0.0,226.712646484375,0.0,0.0,0.0,0.6966507434844971,4.0,0.0,1.0
638400,293.3234558105469,297.1499938964844,293.1499938964844,0.148479089140892,-3125.977294921875,304.16314697265625,0.6502320766448975,0.2330527156591415,0.2169724255800247,293.3791809082031,297.1499938964844,293.1499938964844,0.091105006635189,-2219.266357421875,304.16845703125,0.5652839541435242,0.1536833047866821,0.1539695113897323,293.24334716796875,297.1499938964844,293.1499938964844,0.4204739332199096,-5568.6171875,304.1556396484375,0.8563562035560608,0.5473161935806274,0.3867577910423279,293.2966613769531,297.1499938964844,293.1499938964844,0.5982909202575684,-9941.9482421875,304.15997314453125,0.9448896646499634,0.725098192691803,0.690248429775238,293.19903564453125,297.1499938964844,293.1499938964844,0.0320633687078952,-5431.55322265625,304.1535949707031,0.424068808555603,0.0760933682322502,0.3773036599159241,291.2405090332031,291.1499938964844,256.9733581542969,256.0756530761719,279.1806640625,293.3109741210937,292.2388610839844,1.0,0.514493465423584,0.5614008903503418,0.5614008903503418,1.0,1.0,-2.1909995079040527,0.8521290421485901,1.338870406150818,0.358537495136261,0.0,0.0,0.6808807253837585,215.25205993652344,186.0,-45.66348648071289,-28735.998046875,1400.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5655517578125,315.6185913085937,278.1499938964844,0.0,18000.0,317.6300048828125,36358.37109375,36000.0,0.0,0.0,0.6795177459716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546432971954346,1.154659628868103,-1.6318279449478723e-05,0.0,0.0006896241684444,0.0,0.0,226.712646484375,0.0,0.0,0.0,0.6966507434844971,4.0,0.0,1.0
638460,293.3178405761719,297.1499938964844,293.1499938964844,0.1461234986782074,-3086.714599609375,304.1626892089844,0.6527512073516846,0.2297945767641067,0.2136554718017578,293.3752136230469,297.1499938964844,293.1499938964844,0.0875872075557708,-2151.091064453125,304.1681823730469,0.5636634826660156,0.1486798077821731,0.1488254815340042,293.2419128417969,297.1499938964844,293.1499938964844,0.4195320308208465,-5559.17822265625,304.15533447265625,0.8627285957336426,0.5452414751052856,0.3850305676460266,293.2945861816406,297.1499938964844,293.1499938964844,0.5965304374694824,-9919.3291015625,304.1595764160156,0.9526065587997437,0.7218001484870911,0.6867719292640686,293.1961975097656,297.1499938964844,293.1499938964844,0.0315070152282714,-5376.15087890625,304.1533203125,0.4269663989543915,0.0754299163818359,0.372417002916336,291.2070617675781,291.1499938964844,257.0733337402344,256.16131591796875,279.18096923828125,293.3075256347656,292.20526123046875,1.0,0.5052131414413452,0.5645133852958679,0.5645133852958679,1.0,1.0,-2.1687166690826416,0.8456477522850037,1.3230688571929932,0.3568327128887176,0.0,0.0,0.6754449605941772,204.95494079589844,174.0,-46.14750671386719,-28368.091796875,1336.5006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5367431640625,315.5422668457031,278.1499938964844,0.0,18000.0,317.6300048828125,36210.90625,36000.0,0.0,0.0,0.6640852093696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13103187084198,1.1310478448867798,-1.595721005287487e-05,0.0,0.0006739620584994,0.0,0.0,216.1573486328125,0.0,0.0,0.0,0.6866137385368347,4.0,0.0,1.0
638520,293.3178405761719,297.1499938964844,293.1499938964844,0.1461234986782074,-3086.714599609375,304.1626892089844,0.6527512073516846,0.2297945767641067,0.2136554718017578,293.3752136230469,297.1499938964844,293.1499938964844,0.0875872075557708,-2151.091064453125,304.1681823730469,0.5636634826660156,0.1486798077821731,0.1488254815340042,293.2419128417969,297.1499938964844,293.1499938964844,0.4195320308208465,-5559.17822265625,304.15533447265625,0.8627285957336426,0.5452414751052856,0.3850305676460266,293.2945861816406,297.1499938964844,293.1499938964844,0.5965304374694824,-9919.3291015625,304.1595764160156,0.9526065587997437,0.7218001484870911,0.6867719292640686,293.1961975097656,297.1499938964844,293.1499938964844,0.0315070152282714,-5376.15087890625,304.1533203125,0.4269663989543915,0.0754299163818359,0.372417002916336,291.2070617675781,291.1499938964844,257.0733337402344,256.16131591796875,279.18096923828125,293.3075256347656,292.20526123046875,1.0,0.5052131414413452,0.5645133852958679,0.5645133852958679,1.0,1.0,-2.1687166690826416,0.8456477522850037,1.3230688571929932,0.3568327128887176,0.0,0.0,0.6754449605941772,204.95494079589844,174.0,-46.14750671386719,-28368.091796875,1336.5006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5367431640625,315.5422668457031,278.1499938964844,0.0,18000.0,317.6300048828125,36210.90625,36000.0,0.0,0.0,0.6640852093696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13103187084198,1.1310478448867798,-1.595721005287487e-05,0.0,0.0006739620584994,0.0,0.0,216.1573486328125,0.0,0.0,0.0,0.6866137385368347,4.0,0.0,1.0
638580,293.31219482421875,297.1499938964844,293.1499938964844,0.1437541544437408,-3046.907470703125,304.16241455078125,0.6561524868011475,0.2266861051321029,0.2104519456624984,293.37109375,297.1499938964844,293.1499938964844,0.0840575918555259,-2082.696533203125,304.1679992675781,0.5627565383911133,0.1438113152980804,0.1437862068414688,293.2403869628906,297.1499938964844,293.1499938964844,0.4183168113231659,-5546.5966796875,304.15557861328125,0.8702742457389832,0.543221652507782,0.3833251297473907,293.2924499511719,297.1499938964844,293.1499938964844,0.5943977236747742,-9891.302734375,304.1599426269531,0.961287796497345,0.7185714244842529,0.6833386421203613,293.1933288574219,297.1499938964844,293.1499938964844,0.0309317409992218,-5320.45556640625,304.1531677246094,0.4308257400989532,0.0748431682586669,0.3677700757980346,291.1811218261719,291.1499938964844,257.1725769042969,256.2459716796875,279.18121337890625,293.30401611328125,292.1796875,1.0,0.4954244196414947,0.567645251750946,0.567645251750946,1.0,1.0,-2.1470625400543213,0.8393644690513611,1.3076980113983154,0.3551720976829529,0.0,0.0,0.6730925440788269,194.02786254882807,162.0,-38.1259880065918,-28039.65625,1271.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4095764160156,315.4248352050781,278.1499938964844,0.0,18000.0,317.6300048828125,36101.109375,36000.0,0.0,0.0,0.6499569416046143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1198745965957642,1.1198904514312744,-1.5779876775923185e-05,0.0,0.0006596236489713,0.0,0.0,211.20318603515625,0.0,0.0,0.0,0.6818244457244873,4.0,0.0,1.0
