time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638640,293.31219482421875,297.1499938964844,293.1499938964844,0.1437541544437408,-3046.907470703125,304.16241455078125,0.6561524868011475,0.2266861051321029,0.2104519456624984,293.37109375,297.1499938964844,293.1499938964844,0.0840575918555259,-2082.696533203125,304.1679992675781,0.5627565383911133,0.1438113152980804,0.1437862068414688,293.2403869628906,297.1499938964844,293.1499938964844,0.4183168113231659,-5546.5966796875,304.15557861328125,0.8702742457389832,0.543221652507782,0.3833251297473907,293.2924499511719,297.1499938964844,293.1499938964844,0.5943977236747742,-9891.302734375,304.1599426269531,0.961287796497345,0.7185714244842529,0.6833386421203613,293.1933288574219,297.1499938964844,293.1499938964844,0.0309317409992218,-5320.45556640625,304.1531677246094,0.4308257400989532,0.0748431682586669,0.3677700757980346,291.1811218261719,291.1499938964844,257.1725769042969,256.2459716796875,279.18121337890625,293.30401611328125,292.1796875,1.0,0.4954244196414947,0.567645251750946,0.567645251750946,1.0,1.0,-2.1470625400543213,0.8393644690513611,1.3076980113983154,0.3551720976829529,0.0,0.0,0.6730925440788269,194.02786254882807,162.0,-38.1259880065918,-28039.65625,1271.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4095764160156,315.4248352050781,278.1499938964844,0.0,18000.0,317.6300048828125,36101.109375,36000.0,0.0,0.0,0.6499569416046143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1198745965957642,1.1198904514312744,-1.5779876775923185e-05,0.0,0.0006596236489713,0.0,0.0,211.20318603515625,0.0,0.0,0.0,0.6818244457244873,4.0,0.0,1.0
638700,293.30938720703125,297.1499938964844,293.1499938964844,0.1425802856683731,-3027.101318359375,304.16229248046875,0.6581676006317139,0.225182756781578,0.2088915556669235,293.3689880371094,297.1499938964844,293.1499938964844,0.0822968035936355,-2048.6572265625,304.1679382324219,0.5625395774841309,0.1414231210947036,0.1413055062294006,293.2396240234375,297.1499938964844,293.1499938964844,0.4176474809646606,-5539.6171875,304.1557922363281,0.874466061592102,0.5422284603118896,0.3824799954891205,293.2913818359375,297.1499938964844,293.1499938964844,0.5932452082633972,-9876.0908203125,304.1602478027344,0.9658790230751038,0.7169786691665649,0.6816365718841553,293.19189453125,297.1499938964844,293.1499938964844,0.0306083019822835,-5293.04736328125,304.1531982421875,0.4331174492835998,0.0745742097496986,0.3655338585376739,291.1698913574219,291.1499938964844,257.221923828125,256.2878723144531,279.1813049316406,293.30224609375,292.1686096191406,1.0,0.4903923571109772,0.5692183971405029,0.5692183971405029,1.0,1.0,-2.1364634037017822,0.8362942337989807,1.3001691102981567,0.3543576002120971,0.0,0.0,0.6729044914245605,188.42437744140625,162.0,-34.56739807128906,-27882.390625,1239.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.313720703125,315.3499755859375,278.1499938964844,0.0,18000.0,317.1499938964844,36055.9140625,36000.0,0.0,0.0,0.6386514902114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175636053085327,1.1175793409347534,-1.5738256479380652e-05,0.0,0.000648150104098,0.0,0.0,210.1357879638672,0.0,0.0,0.0,0.6808328628540039,4.0,0.0,1.0
638760,293.3066101074219,297.1499938964844,293.1499938964844,0.141448900103569,-3008.026611328125,304.162109375,0.6603908538818359,0.223707839846611,0.2073562890291214,293.36688232421875,297.1499938964844,293.1499938964844,0.0805578976869583,-2015.169189453125,304.1678161621094,0.562469482421875,0.1390598565340042,0.1388481706380844,293.23883056640625,297.1499938964844,293.1499938964844,0.4170431792736053,-5533.39599609375,304.15582275390625,0.8789362907409668,0.5412461161613464,0.3816403150558471,293.290283203125,297.1499938964844,293.1499938964844,0.5921805500984192,-9862.1865234375,304.1603088378906,0.9705889821052552,0.7154005169868469,0.6799450516700745,293.19049072265625,297.1499938964844,293.1499938964844,0.030282175168395,-5267.07958984375,304.1531982421875,0.435659646987915,0.0743194818496704,0.3633523881435394,291.15728759765625,291.1499938964844,257.2710266113281,256.3295288085937,279.181396484375,293.3005065917969,292.1553955078125,1.0,0.4852863848209381,0.5707966089248657,0.5707966089248657,1.0,1.0,-2.126007556915283,0.8332682847976685,1.2927392721176147,0.3535524904727936,0.0,0.0,0.6736470460891724,182.76171875,150.0,-36.8412971496582,-27706.716796875,1207.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1630554199219,315.2355651855469,278.1499938964844,0.0,18000.0,317.1499938964844,36008.9921875,36000.0,0.0,0.0,0.6319769024848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174137592315674,1.117429494857788,-1.57256108650472e-05,0.0,0.0006413761875592,0.0,0.0,209.96592712402344,0.0,0.0,0.0,0.6807792782783508,4.0,0.0,1.0
638820,293.3013000488281,297.1499938964844,293.1499938964844,0.1392233818769455,-2970.3837890625,304.16180419921875,0.6654717326164246,0.2208180427551269,0.2043439149856567,293.3628845214844,297.1499938964844,293.1499938964844,0.0770808160305023,-1948.5374755859373,304.1676940917969,0.5627374649047852,0.1343773603439331,0.1339815258979797,293.2372741699219,297.1499938964844,293.1499938964844,0.4158233106136322,-5520.79541015625,304.15594482421875,0.8887364268302917,0.5393142700195312,0.3799807131290436,293.2880859375,297.1499938964844,293.1499938964844,0.5900390148162842,-9834.1484375,304.16046142578125,0.9802469611167908,0.7122917771339417,0.676601767539978,293.187744140625,297.1499938964844,293.1499938964844,0.0296853370964527,-5216.8779296875,304.15313720703125,0.4415526092052459,0.0738489404320716,0.359147161245346,291.1321105957031,291.1499938964844,257.3686218261719,256.4119873046875,279.181640625,293.2971496582031,292.13092041015625,1.0,0.4748804867267608,0.5739707350730896,0.5739707350730896,1.0,1.0,-2.105484962463379,0.8273340463638306,1.2781507968902588,0.3519652187824249,0.0,0.0,0.6778784394264221,171.3213653564453,138.0,-32.90159225463867,-27399.603515625,1144.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8078918457031,314.9939880371094,278.1499938964844,0.0,18000.0,317.1499938964844,35893.359375,36000.0,0.0,0.0,0.6201695799827576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126740336418152,1.1267560720443726,-1.5826557500986382e-05,0.0,0.0006293932674452,0.0,0.0,213.6061553955078,0.0,0.0,0.0,0.6846734285354614,4.0,0.0,1.0
638880,293.3013000488281,297.1499938964844,293.1499938964844,0.1392233818769455,-2970.3837890625,304.16180419921875,0.6654717326164246,0.2208180427551269,0.2043439149856567,293.3628845214844,297.1499938964844,293.1499938964844,0.0770808160305023,-1948.5374755859373,304.1676940917969,0.5627374649047852,0.1343773603439331,0.1339815258979797,293.2372741699219,297.1499938964844,293.1499938964844,0.4158233106136322,-5520.79541015625,304.15594482421875,0.8887364268302917,0.5393142700195312,0.3799807131290436,293.2880859375,297.1499938964844,293.1499938964844,0.5900390148162842,-9834.1484375,304.16046142578125,0.9802469611167908,0.7122917771339417,0.676601767539978,293.187744140625,297.1499938964844,293.1499938964844,0.0296853370964527,-5216.8779296875,304.15313720703125,0.4415526092052459,0.0738489404320716,0.359147161245346,291.1321105957031,291.1499938964844,257.3686218261719,256.4119873046875,279.181640625,293.2971496582031,292.13092041015625,1.0,0.4748804867267608,0.5739707350730896,0.5739707350730896,1.0,1.0,-2.105484962463379,0.8273340463638306,1.2781507968902588,0.3519652187824249,0.0,0.0,0.6778784394264221,171.3213653564453,138.0,-32.90159225463867,-27399.603515625,1144.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8078918457031,314.9939880371094,278.1499938964844,0.0,18000.0,317.1499938964844,35893.359375,36000.0,0.0,0.0,0.6201695799827576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126740336418152,1.1267560720443726,-1.5826557500986382e-05,0.0,0.0006293932674452,0.0,0.0,213.6061553955078,0.0,0.0,0.0,0.6846734285354614,4.0,0.0,1.0
638940,293.2964782714844,297.1499938964844,293.1499938964844,0.136933758854866,-2931.33984375,304.16168212890625,0.6714191436767578,0.2179658114910125,0.2013719528913498,293.359375,297.1499938964844,293.1499938964844,0.0735154524445533,-1880.674072265625,304.167724609375,0.5634859800338745,0.1296998560428619,0.1291301399469375,293.2357482910156,297.1499938964844,293.1499938964844,0.4143237769603729,-5505.04931640625,304.1564636230469,0.8997217416763306,0.5374088883399963,0.378339558839798,293.2859802246094,297.1499938964844,293.1499938964844,0.5875134468078613,-9800.701171875,304.16119384765625,0.9900176525115968,0.7092239260673523,0.673297643661499,293.1851501464844,297.1499938964844,293.1499938964844,0.0290902089327573,-5165.91552734375,304.153076171875,0.4486326575279236,0.0734221264719963,0.3551324009895324,291.1147766113281,291.1499938964844,257.4652404785156,256.4932861328125,279.1819152832031,293.2940368652344,292.11383056640625,1.0,0.4642401933670044,0.5771779417991638,0.5771779417991638,1.0,1.0,-2.085327386856079,0.8214985132217407,1.2638288736343384,0.3503850996494293,0.0,0.0,0.6837888956069946,159.80772399902344,126.0,-25.73841094970703,-27111.12109375,1082.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4029235839844,314.731201171875,278.1499938964844,0.0,18000.0,316.6700134277344,35826.125,36000.0,0.0,0.0,0.6055945158004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1428909301757812,1.142906904220581,-1.6033945939852856e-05,0.0,0.0006146014202386,0.0,0.0,220.33839416503903,0.0,0.0,0.0,0.6915105581283569,4.0,0.0,1.0
639000,293.2964782714844,297.1499938964844,293.1499938964844,0.136933758854866,-2931.33984375,304.16168212890625,0.6714191436767578,0.2179658114910125,0.2013719528913498,293.359375,297.1499938964844,293.1499938964844,0.0735154524445533,-1880.674072265625,304.167724609375,0.5634859800338745,0.1296998560428619,0.1291301399469375,293.2357482910156,297.1499938964844,293.1499938964844,0.4143237769603729,-5505.04931640625,304.1564636230469,0.8997217416763306,0.5374088883399963,0.378339558839798,293.2859802246094,297.1499938964844,293.1499938964844,0.5875134468078613,-9800.701171875,304.16119384765625,0.9900176525115968,0.7092239260673523,0.673297643661499,293.1851501464844,297.1499938964844,293.1499938964844,0.0290902089327573,-5165.91552734375,304.153076171875,0.4486326575279236,0.0734221264719963,0.3551324009895324,291.1147766113281,291.1499938964844,257.4652404785156,256.4932861328125,279.1819152832031,293.2940368652344,292.11383056640625,1.0,0.4642401933670044,0.5771779417991638,0.5771779417991638,1.0,1.0,-2.085327386856079,0.8214985132217407,1.2638288736343384,0.3503850996494293,0.0,0.0,0.6837888956069946,159.80772399902344,126.0,-25.73841094970703,-27111.12109375,1082.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4029235839844,314.731201171875,278.1499938964844,0.0,18000.0,316.6700134277344,35826.125,36000.0,0.0,0.0,0.6055945158004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1428909301757812,1.142906904220581,-1.6033945939852856e-05,0.0,0.0006146014202386,0.0,0.0,220.33839416503903,0.0,0.0,0.0,0.6915105581283569,4.0,0.0,1.0
639060,293.2921142578125,297.1499938964844,293.1499938964844,0.1347060352563858,-2893.291259765625,304.1614990234375,0.6782004833221436,0.2151378989219665,0.1984230279922485,293.3564147949219,297.1499938964844,293.1499938964844,0.0699105560779571,-1812.8466796875,304.1678466796875,0.5645920634269714,0.1249979510903358,0.1242603436112403,293.2342834472656,297.1499938964844,293.1499938964844,0.4129558205604553,-5490.85595703125,304.1565856933594,0.9122956395149232,0.5355323553085327,0.3767183721065521,293.2837829589844,297.1499938964844,293.1499938964844,0.5844743251800537,-9760.3876953125,304.1627197265625,0.9990000128746032,0.7062201499938965,0.6693359017372131,293.18267822265625,297.1499938964844,293.1499938964844,0.0285417102277278,-5118.89306640625,304.1529541015625,0.4569511413574219,0.0730336755514144,0.3513042628765106,291.0942687988281,291.1499938964844,257.56085205078125,256.57342529296875,279.18267822265625,293.29119873046875,292.0932006835937,1.0,0.4533443450927734,0.580466628074646,0.580466628074646,1.0,1.0,-2.06453824043274,0.8153344392776489,1.24920392036438,0.3486981093883514,0.0,0.0,0.6925123333930969,148.38320922851562,114.0,-27.422657012939453,-26797.634765625,1021.5217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8974914550781,314.40338134765625,278.1499938964844,0.0,18000.0,316.6700134277344,35737.4765625,36000.0,0.0,0.0,0.5967196822166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1663681268692017,1.16638445854187,-1.6343119568773545e-05,0.0,0.0006055945996195,0.0,0.0,230.4305114746093,0.0,0.0,0.0,0.701574444770813,4.0,0.0,1.0
639120,293.2921142578125,297.1499938964844,293.1499938964844,0.1347060352563858,-2893.291259765625,304.1614990234375,0.6782004833221436,0.2151378989219665,0.1984230279922485,293.3564147949219,297.1499938964844,293.1499938964844,0.0699105560779571,-1812.8466796875,304.1678466796875,0.5645920634269714,0.1249979510903358,0.1242603436112403,293.2342834472656,297.1499938964844,293.1499938964844,0.4129558205604553,-5490.85595703125,304.1565856933594,0.9122956395149232,0.5355323553085327,0.3767183721065521,293.2837829589844,297.1499938964844,293.1499938964844,0.5844743251800537,-9760.3876953125,304.1627197265625,0.9990000128746032,0.7062201499938965,0.6693359017372131,293.18267822265625,297.1499938964844,293.1499938964844,0.0285417102277278,-5118.89306640625,304.1529541015625,0.4569511413574219,0.0730336755514144,0.3513042628765106,291.0942687988281,291.1499938964844,257.56085205078125,256.57342529296875,279.18267822265625,293.29119873046875,292.0932006835937,1.0,0.4533443450927734,0.580466628074646,0.580466628074646,1.0,1.0,-2.06453824043274,0.8153344392776489,1.24920392036438,0.3486981093883514,0.0,0.0,0.6925123333930969,148.38320922851562,114.0,-27.422657012939453,-26797.634765625,1021.5217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8974914550781,314.40338134765625,278.1499938964844,0.0,18000.0,316.6700134277344,35737.4765625,36000.0,0.0,0.0,0.5967196822166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1663681268692017,1.16638445854187,-1.6343119568773545e-05,0.0,0.0006055945996195,0.0,0.0,230.4305114746093,0.0,0.0,0.0,0.701574444770813,4.0,0.0,1.0
639180,293.287841796875,297.1499938964844,293.1499938964844,0.1321963816881179,-2849.552978515625,304.161865234375,0.6837077736854553,0.2124042063951492,0.195634052157402,293.3534851074219,297.1499938964844,293.1499938964844,0.0661166161298751,-1741.854736328125,304.168212890625,0.5641362071037292,0.1203624904155731,0.119522601366043,293.2327880859375,297.1499938964844,293.1499938964844,0.4104488790035248,-5463.6865234375,304.1586303710937,0.9238829612731934,0.5337067246437073,0.3752059042453766,293.2668151855469,297.1499938964844,293.1499938964844,0.5627055764198303,-9451.0966796875,304.19500732421875,0.9990000128746032,0.7062177658081055,0.6469601392745972,293.1799621582031,297.1499938964844,293.1499938964844,0.0279983598738908,-5069.615234375,304.15289306640625,0.4644919037818908,0.0727523639798164,0.3483109176158905,291.1064758300781,291.1499938964844,257.65533447265625,256.6523132324219,279.1875305175781,293.283447265625,292.1077575683594,1.0,0.4412779510021209,0.5844807028770447,0.5844807028770447,1.0,1.0,-2.0235707759857178,0.8007345199584961,1.222836136817932,0.342924028635025,0.0,0.0,0.6980107426643372,138.73728942871094,102.0,10.793451309204102,-26343.01953125,948.5394897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4153137207031,314.12237548828125,278.1499938964844,0.0,18000.0,316.6700134277344,35796.984375,36000.0,0.0,0.0,0.5896224975585938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1900203227996826,1.1900370121002195,-1.6695019439794123e-05,0.0,0.0005983918672427,0.0,0.0,241.3086853027344,0.0,0.0,0.0,0.7115600109100342,4.0,0.0,1.0
639240,293.287841796875,297.1499938964844,293.1499938964844,0.1321963816881179,-2849.552978515625,304.161865234375,0.6837077736854553,0.2124042063951492,0.195634052157402,293.3534851074219,297.1499938964844,293.1499938964844,0.0661166161298751,-1741.854736328125,304.168212890625,0.5641362071037292,0.1203624904155731,0.119522601366043,293.2327880859375,297.1499938964844,293.1499938964844,0.4104488790035248,-5463.6865234375,304.1586303710937,0.9238829612731934,0.5337067246437073,0.3752059042453766,293.2668151855469,297.1499938964844,293.1499938964844,0.5627055764198303,-9451.0966796875,304.19500732421875,0.9990000128746032,0.7062177658081055,0.6469601392745972,293.1799621582031,297.1499938964844,293.1499938964844,0.0279983598738908,-5069.615234375,304.15289306640625,0.4644919037818908,0.0727523639798164,0.3483109176158905,291.1064758300781,291.1499938964844,257.65533447265625,256.6523132324219,279.1875305175781,293.283447265625,292.1077575683594,1.0,0.4412779510021209,0.5844807028770447,0.5844807028770447,1.0,1.0,-2.0235707759857178,0.8007345199584961,1.222836136817932,0.342924028635025,0.0,0.0,0.6980107426643372,138.73728942871094,102.0,10.793451309204102,-26343.01953125,948.5394897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4153137207031,314.12237548828125,278.1499938964844,0.0,18000.0,316.6700134277344,35796.984375,36000.0,0.0,0.0,0.5896224975585938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1900203227996826,1.1900370121002195,-1.6695019439794123e-05,0.0,0.0005983918672427,0.0,0.0,241.3086853027344,0.0,0.0,0.0,0.7115600109100342,4.0,0.0,1.0
639300,293.28582763671875,297.1499938964844,293.1499938964844,0.130905419588089,-2826.919921875,304.1620483398437,0.6868287324905396,0.2110580503940582,0.1942569762468338,293.35205078125,297.1499938964844,293.1499938964844,0.0641825199127197,-1706.0030517578125,304.1684265136719,0.5641272068023682,0.1180623918771743,0.1171689853072166,293.232177734375,297.1499938964844,293.1499938964844,0.4089975357055664,-5447.96826171875,304.1596984863281,0.9303141236305236,0.5327776074409485,0.3744400441646576,293.24957275390625,297.1499938964844,293.1499938964844,0.5494750142097473,-9267.4873046875,304.2108459472656,0.9990000128746032,0.7081196904182434,0.6342449188232422,293.1785888671875,297.1499938964844,293.1499938964844,0.0277347937226295,-5045.23681640625,304.15283203125,0.468444287776947,0.0726454332470893,0.346958577632904,291.1176147460937,291.1499938964844,257.7021484375,256.6913146972656,279.18927001953125,293.2769470214844,292.11883544921875,1.0,0.4348490238189697,0.5865769982337952,0.5865769982337952,1.0,1.0,-2.0010344982147217,0.792534589767456,1.2085000276565552,0.3395728468894958,0.0,0.0,0.6990498900413513,133.802734375,102.0,20.083267211914062,-26079.431640625,910.9381103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21026611328125,313.9948425292969,278.1499938964844,0.0,18000.0,316.19000244140625,35868.5234375,36000.0,0.0,0.0,0.5815932154655457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1955759525299072,1.195592761039734,-1.6791678717709146e-05,0.0,0.0005902432021684,0.0,0.0,244.05841064453125,0.0,0.0,0.0,0.7140052318572998,4.0,0.0,1.0
639360,293.2837829589844,297.1499938964844,293.1499938964844,0.1296477168798446,-2804.862548828125,304.1621398925781,0.6903225779533386,0.2097372710704803,0.1928940713405609,293.3506164550781,297.1499938964844,293.1499938964844,0.0622559376060962,-1670.5947265625,304.1685791015625,0.5643807649612427,0.1157848536968231,0.1148274764418602,293.2315979003906,297.1499938964844,293.1499938964844,0.4075840711593628,-5432.7509765625,304.1604919433594,0.9372690320014954,0.5318503975868225,0.3736683428287506,293.2279968261719,297.1499938964844,293.1499938964844,0.535671055316925,-9075.638671875,304.224853515625,0.9990000128746032,0.7110885977745056,0.6208918690681458,293.1771545410156,297.1499938964844,293.1499938964844,0.0274933837354183,-5022.86181640625,304.1527709960937,0.4724262952804565,0.0725650787353515,0.3456988036632538,291.1274108886719,291.1499938964844,257.7486877441406,256.7299499511719,279.1907043457031,293.2699890136719,292.12811279296875,1.0,0.4282110035419464,0.588719367980957,0.588719367980957,1.0,1.0,-1.978110790252685,0.7841687202453613,1.1939420700073242,0.3360892534255981,0.0,0.0,0.6995534300804138,128.73941040039062,90.0,21.800312042236328,-25791.021484375,873.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9967346191406,313.8528747558594,278.1499938964844,0.0,18000.0,316.19000244140625,35921.50390625,36000.0,0.0,0.0,0.577904462814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198786973953247,1.1988037824630735,-1.6850348401931114e-05,0.0,0.0005864995182491,0.0,0.0,245.68624877929688,0.0,0.0,0.0,0.715425431728363,4.0,0.0,1.0
639420,293.2796630859375,297.1499938964844,293.1499938964844,0.1271850615739822,-2761.53125,304.1622009277344,0.6984290480613708,0.2071857303380966,0.1902376264333725,293.3475646972656,297.1499938964844,293.1499938964844,0.0584122315049171,-1600.7781982421875,304.1687927246094,0.5657002925872803,0.1113210171461105,0.1102145761251449,293.2304077148437,297.1499938964844,293.1499938964844,0.4047022461891174,-5401.78662109375,304.16180419921875,0.9523861408233644,0.5300214290618896,0.3721324205398559,293.1732177734375,297.1499938964844,293.1499938964844,0.5060116052627563,-8664.435546875,304.24920654296875,0.9990000128746032,0.7201857566833496,0.5925737023353577,293.1742553710937,297.1499938964844,293.1499938964844,0.0270530991256237,-4981.60205078125,304.152587890625,0.4804531633853912,0.0724641010165214,0.3434504270553589,291.1474914550781,291.1499938964844,257.8407592773437,256.8063049316406,279.19390869140625,293.2587280273437,292.1490173339844,1.0,0.4143568575382232,0.5932623147964478,0.5932623147964478,1.0,1.0,-1.9308305978775024,0.7668793201446533,1.1639512777328491,0.3288326263427734,0.0,0.0,0.6986989378929138,118.37606048583984,108.0,29.399417877197266,-25226.947265625,797.9164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6544494628906,313.6294250488281,278.1499938964844,0.0,18000.0,316.19000244140625,36004.58984375,36000.0,0.0,0.0,0.5708270072937012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001773118972778,1.2001941204071045,-1.6889391190488823e-05,0.0,0.0005793168093077,0.0,0.0,246.5413513183593,0.0,0.0,0.0,0.7160077691078186,4.0,0.0,1.0
639480,293.2796630859375,297.1499938964844,293.1499938964844,0.1271850615739822,-2761.53125,304.1622009277344,0.6984290480613708,0.2071857303380966,0.1902376264333725,293.3475646972656,297.1499938964844,293.1499938964844,0.0584122315049171,-1600.7781982421875,304.1687927246094,0.5657002925872803,0.1113210171461105,0.1102145761251449,293.2304077148437,297.1499938964844,293.1499938964844,0.4047022461891174,-5401.78662109375,304.16180419921875,0.9523861408233644,0.5300214290618896,0.3721324205398559,293.1732177734375,297.1499938964844,293.1499938964844,0.5060116052627563,-8664.435546875,304.24920654296875,0.9990000128746032,0.7201857566833496,0.5925737023353577,293.1742553710937,297.1499938964844,293.1499938964844,0.0270530991256237,-4981.60205078125,304.152587890625,0.4804531633853912,0.0724641010165214,0.3434504270553589,291.1474914550781,291.1499938964844,257.8407592773437,256.8063049316406,279.19390869140625,293.2587280273437,292.1490173339844,1.0,0.4143568575382232,0.5932623147964478,0.5932623147964478,1.0,1.0,-1.9308305978775024,0.7668793201446533,1.1639512777328491,0.3288326263427734,0.0,0.0,0.6986989378929138,118.37606048583984,108.0,29.399417877197266,-25226.947265625,797.9164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6544494628906,313.6294250488281,278.1499938964844,0.0,18000.0,316.19000244140625,36004.58984375,36000.0,0.0,0.0,0.5708270072937012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001773118972778,1.2001941204071045,-1.6889391190488823e-05,0.0,0.0005793168093077,0.0,0.0,246.5413513183593,0.0,0.0,0.0,0.7160077691078186,4.0,0.0,1.0
639540,293.27618408203125,297.1499938964844,293.1499938964844,0.1252491623163223,-2727.8427734375,304.16131591796875,0.6981866359710693,0.2046044915914535,0.1878629475831985,293.34490966796875,297.1499938964844,293.1499938964844,0.0549318306148052,-1538.8857421875,304.1683044433594,0.5591652989387512,0.106857530772686,0.1059195473790168,293.22979736328125,297.1499938964844,293.1499938964844,0.4029136896133423,-5383.419921875,304.1607360839844,0.9551152586936952,0.5281099677085876,0.3707672357559204,293.1215209960937,297.1499938964844,293.1499938964844,0.4968941509723663,-8553.7353515625,304.23016357421875,0.9990000128746032,0.7301326990127563,0.5857493281364441,293.17205810546875,297.1499938964844,293.1499938964844,0.0269004758447408,-4968.14892578125,304.1519470214844,0.4820423722267151,0.0722976401448249,0.3424175381660461,291.14471435546875,291.1499938964844,257.9315185546875,256.88134765625,279.1891174316406,293.2563781738281,292.142822265625,1.0,0.4109107255935669,0.59697425365448,0.59697425365448,1.0,1.0,-1.9117181301116943,0.7614504098892212,1.1502677202224731,0.3270106613636017,0.0,0.0,0.6988221406936646,115.74626922607422,126.0,-6.511617183685303,-24898.443359375,773.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3955993652344,313.4197692871094,278.1499938964844,0.0,18000.0,315.7099914550781,36004.4375,36000.0,0.0,0.0,0.5592848658561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1961350440979004,1.196151852607727,-1.6830535969347693e-05,0.0,0.0005676030414178,0.0,0.0,244.65196228027344,0.0,0.0,0.0,0.7144835591316223,4.0,0.0,1.0
639600,293.27618408203125,297.1499938964844,293.1499938964844,0.1252491623163223,-2727.8427734375,304.16131591796875,0.6981866359710693,0.2046044915914535,0.1878629475831985,293.34490966796875,297.1499938964844,293.1499938964844,0.0549318306148052,-1538.8857421875,304.1683044433594,0.5591652989387512,0.106857530772686,0.1059195473790168,293.22979736328125,297.1499938964844,293.1499938964844,0.4029136896133423,-5383.419921875,304.1607360839844,0.9551152586936952,0.5281099677085876,0.3707672357559204,293.1215209960937,297.1499938964844,293.1499938964844,0.4968941509723663,-8553.7353515625,304.23016357421875,0.9990000128746032,0.7301326990127563,0.5857493281364441,293.17205810546875,297.1499938964844,293.1499938964844,0.0269004758447408,-4968.14892578125,304.1519470214844,0.4820423722267151,0.0722976401448249,0.3424175381660461,291.14471435546875,291.1499938964844,257.9315185546875,256.88134765625,279.1891174316406,293.2563781738281,292.142822265625,1.0,0.4109107255935669,0.59697425365448,0.59697425365448,1.0,1.0,-1.9117181301116943,0.7614504098892212,1.1502677202224731,0.3270106613636017,0.0,0.0,0.6988221406936646,115.74626922607422,126.0,-6.511617183685303,-24898.443359375,773.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3955993652344,313.4197692871094,278.1499938964844,0.0,18000.0,315.7099914550781,36004.4375,36000.0,0.0,0.0,0.5592848658561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1961350440979004,1.196151852607727,-1.6830535969347693e-05,0.0,0.0005676030414178,0.0,0.0,244.65196228027344,0.0,0.0,0.0,0.7144835591316223,4.0,0.0,1.0
639660,293.2733154296875,297.1499938964844,293.1499938964844,0.1239274963736534,-2705.62744140625,304.15972900390625,0.6908798217773438,0.2019915878772735,0.1856496185064315,293.3424377441406,297.1499938964844,293.1499938964844,0.0518377386033535,-1485.1580810546875,304.1673583984375,0.5460886359214783,0.102419763803482,0.1018416285514831,293.2294311523437,297.1499938964844,293.1499938964844,0.4028296768665313,-5384.212890625,304.1572570800781,0.947772204875946,0.5261622071266174,0.3695197105407715,293.103515625,297.1499938964844,293.1499938964844,0.506411612033844,-8708.6162109375,304.1872253417969,0.9990000128746032,0.7345827221870422,0.596221387386322,293.1706237792969,297.1499938964844,293.1499938964844,0.0270002055913209,-4980.56591796875,304.1511535644531,0.4784788191318512,0.0720300748944282,0.3419914841651916,291.0997314453125,291.1499938964844,258.0208740234375,256.9550476074219,279.1808776855469,293.2549743652344,292.09619140625,1.0,0.4144624471664428,0.5996685028076172,0.5996685028076172,1.0,1.0,-1.9147169589996336,0.7649835348129272,1.149733543395996,0.3296041786670685,0.0,0.0,0.7081892490386963,119.11767578125,144.0,-51.524513244628906,-24803.61328125,786.9298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03759765625,313.1533508300781,278.1499938964844,0.0,18000.0,315.7099914550781,35758.6796875,36000.0,0.0,0.0,0.5528136491775513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141488790512085,1.2141659259796145,-1.7038615624187514e-05,0.0,0.0005610355874523,0.0,0.0,252.5415954589844,0.0,0.0,0.0,0.7223833203315735,4.0,0.0,1.0
639720,293.2733154296875,297.1499938964844,293.1499938964844,0.1239274963736534,-2705.62744140625,304.15972900390625,0.6908798217773438,0.2019915878772735,0.1856496185064315,293.3424377441406,297.1499938964844,293.1499938964844,0.0518377386033535,-1485.1580810546875,304.1673583984375,0.5460886359214783,0.102419763803482,0.1018416285514831,293.2294311523437,297.1499938964844,293.1499938964844,0.4028296768665313,-5384.212890625,304.1572570800781,0.947772204875946,0.5261622071266174,0.3695197105407715,293.103515625,297.1499938964844,293.1499938964844,0.506411612033844,-8708.6162109375,304.1872253417969,0.9990000128746032,0.7345827221870422,0.596221387386322,293.1706237792969,297.1499938964844,293.1499938964844,0.0270002055913209,-4980.56591796875,304.1511535644531,0.4784788191318512,0.0720300748944282,0.3419914841651916,291.0997314453125,291.1499938964844,258.0208740234375,256.9550476074219,279.1808776855469,293.2549743652344,292.09619140625,1.0,0.4144624471664428,0.5996685028076172,0.5996685028076172,1.0,1.0,-1.9147169589996336,0.7649835348129272,1.149733543395996,0.3296041786670685,0.0,0.0,0.7081892490386963,119.11767578125,144.0,-51.524513244628906,-24803.61328125,786.9298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03759765625,313.1533508300781,278.1499938964844,0.0,18000.0,315.7099914550781,35758.6796875,36000.0,0.0,0.0,0.5528136491775513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141488790512085,1.2141659259796145,-1.7038615624187514e-05,0.0,0.0005610355874523,0.0,0.0,252.5415954589844,0.0,0.0,0.0,0.7223833203315735,4.0,0.0,1.0
639780,293.2709350585937,297.1499938964844,293.1499938964844,0.122846782207489,-2687.773681640625,304.1582946777344,0.679166853427887,0.1993509829044342,0.1835604906082153,293.3401794433594,297.1499938964844,293.1499938964844,0.0489185601472854,-1435.171875,304.1664428710937,0.5293571949005127,0.0980018451809883,0.0979489088058471,293.2293701171875,297.1499938964844,293.1499938964844,0.4033785462379455,-5391.71728515625,304.1539306640625,0.933477818965912,0.5241666436195374,0.36835777759552,293.1220703125,297.1499938964844,293.1499938964844,0.5287783741950989,-9040.611328125,304.13751220703125,0.9990000128746032,0.7320690155029297,0.6185170412063599,293.1705322265625,297.1499938964844,293.1499938964844,0.0271239280700683,-4995.931640625,304.15057373046875,0.470519870519638,0.0715313851833343,0.3414132297039032,291.041748046875,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2499389648437,292.0379333496094,1.0,0.4230152666568756,0.6013979911804199,0.6013979911804199,1.0,1.0,-1.932209730148316,0.7742287516593933,1.1579809188842771,0.3348499536514282,0.0,0.0,0.7264374494552612,126.77430725097656,162.0,-73.491455078125,-24911.720703125,826.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5886535644531,312.86102294921875,278.1499938964844,0.0,18000.0,315.7099914550781,35470.890625,36000.0,0.0,0.0,0.5488580465316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2600513696670532,1.2600691318511963,-1.7663198377704248e-05,0.0,0.0005570211214944,0.0,0.0,274.4219055175781,0.0,0.0,0.0,0.742490828037262,4.0,0.0,1.0
639840,293.2709350585937,297.1499938964844,293.1499938964844,0.122846782207489,-2687.773681640625,304.1582946777344,0.679166853427887,0.1993509829044342,0.1835604906082153,293.3401794433594,297.1499938964844,293.1499938964844,0.0489185601472854,-1435.171875,304.1664428710937,0.5293571949005127,0.0980018451809883,0.0979489088058471,293.2293701171875,297.1499938964844,293.1499938964844,0.4033785462379455,-5391.71728515625,304.1539306640625,0.933477818965912,0.5241666436195374,0.36835777759552,293.1220703125,297.1499938964844,293.1499938964844,0.5287783741950989,-9040.611328125,304.13751220703125,0.9990000128746032,0.7320690155029297,0.6185170412063599,293.1705322265625,297.1499938964844,293.1499938964844,0.0271239280700683,-4995.931640625,304.15057373046875,0.470519870519638,0.0715313851833343,0.3414132297039032,291.041748046875,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2499389648437,292.0379333496094,1.0,0.4230152666568756,0.6013979911804199,0.6013979911804199,1.0,1.0,-1.932209730148316,0.7742287516593933,1.1579809188842771,0.3348499536514282,0.0,0.0,0.7264374494552612,126.77430725097656,162.0,-73.491455078125,-24911.720703125,826.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5886535644531,312.86102294921875,278.1499938964844,0.0,18000.0,315.7099914550781,35470.890625,36000.0,0.0,0.0,0.5488580465316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2600513696670532,1.2600691318511963,-1.7663198377704248e-05,0.0,0.0005570211214944,0.0,0.0,274.4219055175781,0.0,0.0,0.0,0.742490828037262,4.0,0.0,1.0
639900,293.2699279785156,297.1499938964844,293.1499938964844,0.1223529353737831,-2679.664794921875,304.1576843261719,0.6723484396934509,0.1980163007974624,0.1825484633445739,293.3392028808594,297.1499938964844,293.1499938964844,0.0474862642586231,-1410.8197021484375,304.1660461425781,0.5204240083694458,0.0957837402820587,0.096044160425663,293.2294616699219,297.1499938964844,293.1499938964844,0.4037690758705139,-5396.6220703125,304.15252685546875,0.9246035218238832,0.523141622543335,0.3677939772605896,293.143798828125,297.1499938964844,293.1499938964844,0.5436736941337585,-9255.794921875,304.1127014160156,0.9990000128746032,0.7281627058982849,0.6329109072685242,293.1710205078125,297.1499938964844,293.1499938964844,0.0271541234105825,-5000.8349609375,304.1504211425781,0.4645918905735016,0.0711755752563476,0.340878963470459,291.0107727050781,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.24810791015625,292.0069274902344,1.0,0.4286534488201141,0.6020233631134033,0.6020233631134033,1.0,1.0,-1.9446704387664795,0.7803305983543396,1.164339900016785,0.3381657898426056,0.0,0.0,0.7388157248497009,131.8912811279297,162.0,-79.653076171875,-25013.31640625,854.3294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3238220214844,312.6968688964844,278.1499938964844,0.0,18000.0,315.2300109863281,35327.18359375,36000.0,0.0,0.0,0.5432117581367493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2928152084350586,1.2928333282470703,-1.81386112672044e-05,0.0,0.0005512908683158,0.0,0.0,291.05694580078125,0.0,0.0,0.0,0.757014274597168,4.0,0.0,1.0
639960,293.26904296875,297.1499938964844,293.1499938964844,0.1219107285141944,-2672.5166015625,304.1571044921875,0.6652272343635559,0.1966724842786789,0.181552767753601,293.3383483886719,297.1499938964844,293.1499938964844,0.0460790507495403,-1387.020751953125,304.1656799316406,0.5115098357200623,0.0935570001602172,0.0941585078835487,293.2296447753906,297.1499938964844,293.1499938964844,0.4043109714984894,-5403.1650390625,304.15106201171875,0.9151962995529176,0.522097647190094,0.3672362267971039,293.1727905273437,297.1499938964844,293.1499938964844,0.5606881976127625,-9498.1259765625,304.08856201171875,0.9990000128746032,0.7225582003593445,0.6489170789718628,293.1717834472656,297.1499938964844,293.1499938964844,0.0271700341254472,-5004.6826171875,304.1502990722656,0.4573959708213806,0.0707602649927139,0.3401733636856079,290.9765625,291.1499938964844,258.19512939453125,257.0982360839844,279.1654968261719,293.2489318847656,291.9718322753906,1.0,0.4349734485149383,0.6025927662849426,0.6025927662849426,1.0,1.0,-1.9589122533798216,0.7871902585029602,1.1717219352722168,0.3418601453304291,0.0,0.0,0.7537592649459839,137.72439575195312,165.0,-89.88158416748047,-25111.671875,886.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.99560546875,312.4872741699219,278.1499938964844,0.0,18000.0,315.2300109863281,35177.38671875,36000.0,0.0,0.0,0.5426292419433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321728706359863,1.3321915864944458,-1.8732105672825128e-05,0.0,0.0005506997113116,0.0,0.0,312.0843811035156,0.0,0.0,0.0,0.774640679359436,4.0,0.0,1.0
640020,293.2671203613281,297.1499938964844,293.1499938964844,0.1208829805254936,-2655.427490234375,304.1564636230469,0.6542547345161438,0.1940458416938781,0.1795022189617157,293.3365783691406,297.1499938964844,293.1499938964844,0.0431216061115264,-1336.9774169921875,304.1654052734375,0.4969527721405029,0.0891430079936981,0.0903114005923271,293.2299194335937,297.1499938964844,293.1499938964844,0.4050505757331848,-5412.0107421875,304.1495666503906,0.901831328868866,0.520022988319397,0.3660484552383423,293.2406616210937,297.1499938964844,293.1499938964844,0.5882361531257629,-9878.314453125,304.06396484375,0.9990000128746032,0.7082285284996033,0.6728456616401672,293.1733703613281,297.1499938964844,293.1499938964844,0.0270376093685627,-4996.8232421875,304.1504211425781,0.4461973309516907,0.0698867216706276,0.3379421830177307,290.91473388671875,291.1499938964844,258.27984619140625,257.1676940917969,279.16802978515625,293.26300048828125,291.9119567871094,1.0,0.4437236189842224,0.6044653058052063,0.6044653058052063,1.0,1.0,-1.976469874382019,0.7964989542961121,1.1799709796905518,0.3474294245243072,0.0,0.0,0.7896780967712402,146.87030029296875,168.0,-79.90296173095703,-25250.931640625,932.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2899169921875,312.06854248046875,278.1499938964844,0.0,18000.0,315.2300109863281,34901.7265625,36000.0,0.0,0.0,0.5440255999565125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307923316955566,1.4308125972747805,-2.0324408978922293e-05,0.0,0.0005521167768165,0.0,0.0,370.002197265625,0.0,0.0,0.0,0.8192809820175171,4.0,0.0,1.0
640080,293.2671203613281,297.1499938964844,293.1499938964844,0.1208829805254936,-2655.427490234375,304.1564636230469,0.6542547345161438,0.1940458416938781,0.1795022189617157,293.3365783691406,297.1499938964844,293.1499938964844,0.0431216061115264,-1336.9774169921875,304.1654052734375,0.4969527721405029,0.0891430079936981,0.0903114005923271,293.2299194335937,297.1499938964844,293.1499938964844,0.4050505757331848,-5412.0107421875,304.1495666503906,0.901831328868866,0.520022988319397,0.3660484552383423,293.2406616210937,297.1499938964844,293.1499938964844,0.5882361531257629,-9878.314453125,304.06396484375,0.9990000128746032,0.7082285284996033,0.6728456616401672,293.1733703613281,297.1499938964844,293.1499938964844,0.0270376093685627,-4996.8232421875,304.1504211425781,0.4461973309516907,0.0698867216706276,0.3379421830177307,290.91473388671875,291.1499938964844,258.27984619140625,257.1676940917969,279.16802978515625,293.26300048828125,291.9119567871094,1.0,0.4437236189842224,0.6044653058052063,0.6044653058052063,1.0,1.0,-1.976469874382019,0.7964989542961121,1.1799709796905518,0.3474294245243072,0.0,0.0,0.7896780967712402,146.87030029296875,168.0,-79.90296173095703,-25250.931640625,932.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2899169921875,312.06854248046875,278.1499938964844,0.0,18000.0,315.2300109863281,34901.7265625,36000.0,0.0,0.0,0.5440255999565125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307923316955566,1.4308125972747805,-2.0324408978922293e-05,0.0,0.0005521167768165,0.0,0.0,370.002197265625,0.0,0.0,0.0,0.8192809820175171,4.0,0.0,1.0
640140,293.2648620605469,297.1499938964844,293.1499938964844,0.1193257346749305,-2627.738525390625,304.1569519042969,0.6430494785308838,0.1915386021137237,0.1776374578475952,293.33447265625,297.1499938964844,293.1499938964844,0.0399582386016845,-1282.6544189453125,304.1655578613281,0.4822308421134949,0.0848473608493805,0.0866475850343704,293.2301025390625,297.1499938964844,293.1499938964844,0.4036581814289093,-5396.3720703125,304.15216064453125,0.8880208730697632,0.5179637670516968,0.364941656589508,293.2809753417969,297.1499938964844,293.1499938964844,0.5824560523033142,-9775.431640625,304.1023254394531,0.98560893535614,0.6976566910743713,0.6637767553329468,293.1748046875,297.1499938964844,293.1499938964844,0.0267216227948665,-4967.86376953125,304.1508178710937,0.4348860085010528,0.0690055936574935,0.3359990119934082,290.913818359375,291.1499938964844,258.3628845214844,257.2356872558594,279.1796875,293.2777404785156,291.9150085449219,1.0,0.4489904344081878,0.608104407787323,0.608104407787323,1.0,1.0,-1.955290913581848,0.7896671891212463,1.1656237840652466,0.3452531099319458,0.0,0.0,0.8221102952957153,156.94351196289062,171.0,-12.164740562438965,-25069.9609375,946.9955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6412353515625,311.72265625,278.1499938964844,0.0,18000.0,314.75,34958.32421875,36000.0,0.0,0.0,0.5428199172019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5301438570022583,1.5301659107208252,-2.2123573216958903e-05,0.0,0.0005508931935764,0.0,0.0,437.0014343261719,0.0,0.0,0.0,0.8647440075874329,4.0,0.0,1.0
640200,293.2648620605469,297.1499938964844,293.1499938964844,0.1193257346749305,-2627.738525390625,304.1569519042969,0.6430494785308838,0.1915386021137237,0.1776374578475952,293.33447265625,297.1499938964844,293.1499938964844,0.0399582386016845,-1282.6544189453125,304.1655578613281,0.4822308421134949,0.0848473608493805,0.0866475850343704,293.2301025390625,297.1499938964844,293.1499938964844,0.4036581814289093,-5396.3720703125,304.15216064453125,0.8880208730697632,0.5179637670516968,0.364941656589508,293.2809753417969,297.1499938964844,293.1499938964844,0.5824560523033142,-9775.431640625,304.1023254394531,0.98560893535614,0.6976566910743713,0.6637767553329468,293.1748046875,297.1499938964844,293.1499938964844,0.0267216227948665,-4967.86376953125,304.1508178710937,0.4348860085010528,0.0690055936574935,0.3359990119934082,290.913818359375,291.1499938964844,258.3628845214844,257.2356872558594,279.1796875,293.2777404785156,291.9150085449219,1.0,0.4489904344081878,0.608104407787323,0.608104407787323,1.0,1.0,-1.955290913581848,0.7896671891212463,1.1656237840652466,0.3452531099319458,0.0,0.0,0.8221102952957153,156.94351196289062,171.0,-12.164740562438965,-25069.9609375,946.9955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6412353515625,311.72265625,278.1499938964844,0.0,18000.0,314.75,34958.32421875,36000.0,0.0,0.0,0.5428199172019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5301438570022583,1.5301659107208252,-2.2123573216958903e-05,0.0,0.0005508931935764,0.0,0.0,437.0014343261719,0.0,0.0,0.0,0.8647440075874329,4.0,0.0,1.0
640260,293.2629089355469,297.1499938964844,293.1499938964844,0.1176031902432441,-2596.92626953125,304.1575012207031,0.6350928544998169,0.1890235096216201,0.1756560206413269,293.3327331542969,297.1499938964844,293.1499938964844,0.0366649776697158,-1225.781494140625,304.1658630371094,0.4672050774097442,0.0805253013968467,0.0828550979495048,293.2308349609375,297.1499938964844,293.1499938964844,0.4017417728900909,-5375.23876953125,304.15460205078125,0.8785837292671204,0.5157900452613831,0.3636668622493744,293.2926025390625,297.1499938964844,293.1499938964844,0.578067421913147,-9702.0947265625,304.1251220703125,0.974985420703888,0.6919532418251038,0.6579795479774475,293.1761169433594,297.1499938964844,293.1499938964844,0.0262673012912273,-4925.525390625,304.1513061523437,0.4270566403865814,0.0681064948439598,0.3333301544189453,290.9218139648437,291.1499938964844,258.4441223144531,257.3022155761719,279.1834411621094,293.28228759765625,291.922119140625,1.0,0.4523033201694488,0.6116757988929749,0.6116757988929749,1.0,1.0,-1.936668038368225,0.7839120030403137,1.1527559757232666,0.3433533012866974,0.0,0.0,0.8518173098564148,164.01687622070312,174.0,2.3993287086486816,-24843.21484375,953.3028564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.068115234375,311.38189697265625,278.1499938964844,0.0,18000.0,314.75,35093.8515625,36000.0,0.0,0.0,0.5461814403533936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6116955280303955,1.611719250679016,-2.3710130335530263e-05,0.0,0.0005543047445826,0.0,0.0,498.47265625,0.0,0.0,0.0,0.9028233289718628,4.0,0.0,1.0
640320,293.2629089355469,297.1499938964844,293.1499938964844,0.1176031902432441,-2596.92626953125,304.1575012207031,0.6350928544998169,0.1890235096216201,0.1756560206413269,293.3327331542969,297.1499938964844,293.1499938964844,0.0366649776697158,-1225.781494140625,304.1658630371094,0.4672050774097442,0.0805253013968467,0.0828550979495048,293.2308349609375,297.1499938964844,293.1499938964844,0.4017417728900909,-5375.23876953125,304.15460205078125,0.8785837292671204,0.5157900452613831,0.3636668622493744,293.2926025390625,297.1499938964844,293.1499938964844,0.578067421913147,-9702.0947265625,304.1251220703125,0.974985420703888,0.6919532418251038,0.6579795479774475,293.1761169433594,297.1499938964844,293.1499938964844,0.0262673012912273,-4925.525390625,304.1513061523437,0.4270566403865814,0.0681064948439598,0.3333301544189453,290.9218139648437,291.1499938964844,258.4441223144531,257.3022155761719,279.1834411621094,293.28228759765625,291.922119140625,1.0,0.4523033201694488,0.6116757988929749,0.6116757988929749,1.0,1.0,-1.936668038368225,0.7839120030403137,1.1527559757232666,0.3433533012866974,0.0,0.0,0.8518173098564148,164.01687622070312,174.0,2.3993287086486816,-24843.21484375,953.3028564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.068115234375,311.38189697265625,278.1499938964844,0.0,18000.0,314.75,35093.8515625,36000.0,0.0,0.0,0.5461814403533936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6116955280303955,1.611719250679016,-2.3710130335530263e-05,0.0,0.0005543047445826,0.0,0.0,498.47265625,0.0,0.0,0.0,0.9028233289718628,4.0,0.0,1.0
