time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640380,293.2607116699219,297.1499938964844,293.1499938964844,0.1158414259552955,-2565.26220703125,304.1579284667969,0.6288550496101379,0.1866074204444885,0.1736802607774734,293.33087158203125,297.1499938964844,293.1499938964844,0.0333759263157844,-1168.16943359375,304.1660461425781,0.4496864676475525,0.0762742236256599,0.0790380463004112,293.2313842773437,297.1499938964844,293.1499938964844,0.3995446264743805,-5351.1884765625,304.15673828125,0.8715311288833618,0.5136309862136841,0.3623358309268951,293.29608154296875,297.1499938964844,293.1499938964844,0.5744109749794006,-9644.3291015625,304.1393737792969,0.9667434096336364,0.6876310706138611,0.653952419757843,293.1768493652344,297.1499938964844,293.1499938964844,0.0258014686405658,-4881.43896484375,304.1516418457031,0.4212904572486877,0.0672974735498428,0.3306658864021301,290.93359375,291.1499938964844,258.5235595703125,257.3672180175781,279.1845703125,293.2832336425781,291.93463134765625,1.0,0.4545236527919769,0.6151983737945557,0.6151983737945557,1.0,1.0,-1.9200769662857056,0.778942883014679,1.1411341428756714,0.3418146073818207,0.0,0.0,0.8799940943717957,169.3418731689453,177.0,14.998453140258787,-24672.4765625,955.5477294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6418151855469,311.13946533203125,278.1499938964844,0.0,18000.0,314.75,35203.41015625,36000.0,0.0,0.0,0.5500731468200684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684429168701172,1.684454321861267,-2.5190720407408666e-05,0.0,0.0005582543089985,0.0,0.0,558.2449951171875,0.0,0.0,0.0,0.9369401335716248,4.0,0.0,1.0
640440,293.2607116699219,297.1499938964844,293.1499938964844,0.1158414259552955,-2565.26220703125,304.1579284667969,0.6288550496101379,0.1866074204444885,0.1736802607774734,293.33087158203125,297.1499938964844,293.1499938964844,0.0333759263157844,-1168.16943359375,304.1660461425781,0.4496864676475525,0.0762742236256599,0.0790380463004112,293.2313842773437,297.1499938964844,293.1499938964844,0.3995446264743805,-5351.1884765625,304.15673828125,0.8715311288833618,0.5136309862136841,0.3623358309268951,293.29608154296875,297.1499938964844,293.1499938964844,0.5744109749794006,-9644.3291015625,304.1393737792969,0.9667434096336364,0.6876310706138611,0.653952419757843,293.1768493652344,297.1499938964844,293.1499938964844,0.0258014686405658,-4881.43896484375,304.1516418457031,0.4212904572486877,0.0672974735498428,0.3306658864021301,290.93359375,291.1499938964844,258.5235595703125,257.3672180175781,279.1845703125,293.2832336425781,291.93463134765625,1.0,0.4545236527919769,0.6151983737945557,0.6151983737945557,1.0,1.0,-1.9200769662857056,0.778942883014679,1.1411341428756714,0.3418146073818207,0.0,0.0,0.8799940943717957,169.3418731689453,177.0,14.998453140258787,-24672.4765625,955.5477294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6418151855469,311.13946533203125,278.1499938964844,0.0,18000.0,314.75,35203.41015625,36000.0,0.0,0.0,0.5500731468200684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684429168701172,1.684454321861267,-2.5190720407408666e-05,0.0,0.0005582543089985,0.0,0.0,558.2449951171875,0.0,0.0,0.0,0.9369401335716248,4.0,0.0,1.0
640500,293.259521484375,297.1499938964844,293.1499938964844,0.1149374023079872,-2548.918212890625,304.1581420898437,0.6261134743690491,0.1854400932788849,0.1727134585380554,293.3298034667969,297.1499938964844,293.1499938964844,0.031329870223999,-1138.7315673828125,304.1669006347656,0.4416651725769043,0.0741890668869018,0.0771486163139343,293.2315673828125,297.1499938964844,293.1499938964844,0.3982775807380676,-5337.3359375,304.1578063964844,0.8685410618782043,0.5125606656074524,0.3616645038127899,293.2967224121094,297.1499938964844,293.1499938964844,0.5724102854728699,-9614.25,304.1449279785156,0.9631147980690002,0.6856505870819092,0.6521565318107605,293.177001953125,297.1499938964844,293.1499938964844,0.0255678370594978,-4858.89404296875,304.1517639160156,0.4189000129699707,0.0669247657060623,0.3294075727462768,290.9435119628906,291.1499938964844,258.56256103515625,257.3991394042969,279.18475341796875,293.2831420898437,291.9449157714844,1.0,0.4553765058517456,0.6169524192810059,0.6169524192810059,1.0,1.0,-1.91217303276062,0.7765949368476868,1.1355780363082886,0.3411013185977936,0.0,0.0,0.8927755951881409,171.6010284423828,177.0,22.01555252075196,-24601.30859375,955.6707763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47979736328125,311.0520935058594,278.1499938964844,0.0,18000.0,314.2699890136719,35273.390625,36000.0,0.0,0.0,0.5472795963287354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7160428762435913,1.7160687446594238,-2.585934817034285e-05,0.0,0.0005554192466661,0.0,0.0,585.82470703125,0.0,0.0,0.0,0.951834797859192,4.0,0.0,1.0
640560,293.2582702636719,297.1499938964844,293.1499938964844,0.1140534058213234,-2532.9287109375,304.15826416015625,0.6235350370407104,0.18429796397686,0.1717628538608551,293.32867431640625,297.1499938964844,293.1499938964844,0.0301456470042467,-1110.729248046875,304.166015625,0.4341890215873718,0.0721350684762001,0.0752792507410049,293.2317199707031,297.1499938964844,293.1499938964844,0.397014856338501,-5323.60791015625,304.1586608886719,0.8657957315444946,0.5114961266517639,0.3609915971755981,293.29705810546875,297.1499938964844,293.1499938964844,0.570400595664978,-9584.7431640625,304.14947509765625,0.9596971869468688,0.6837286949157715,0.6504236459732056,293.1770935058594,297.1499938964844,293.1499938964844,0.0253446269780397,-4837.263671875,304.15185546875,0.416737288236618,0.0665686503052711,0.3281962871551513,290.95330810546875,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.28289794921875,291.95416259765625,1.0,0.4561125040054321,0.6187035441398621,0.6187035441398621,1.0,1.0,-1.9044430255889893,0.7743011116981506,1.1301418542861938,0.3404065668582916,0.0,0.0,0.9048737287521362,173.67649841308594,180.0,22.544736862182617,-24511.3671875,955.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3108825683594,310.9512023925781,278.1499938964844,0.0,18000.0,314.2699890136719,35344.57421875,36000.0,0.0,0.0,0.5487247705459595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7443256378173828,1.744352102279663,-2.646975190145895e-05,0.0,0.0005568858468905,0.0,0.0,611.3331298828125,0.0,0.0,0.0,0.9652099609375,4.0,0.0,1.0
640620,293.25567626953125,297.1499938964844,293.1499938964844,0.112346664071083,-2502.017333984375,304.1583557128906,0.6186952590942383,0.1820830553770065,0.1699107587337494,293.3261108398437,297.1499938964844,293.1499938964844,0.0271633919328451,-1054.586669921875,304.1656494140625,0.4207857847213745,0.0681298449635505,0.0716183185577392,293.2319030761719,297.1499938964844,293.1499938964844,0.3945261240005493,-5296.6845703125,304.1599426269531,0.8608382940292358,0.5093875527381897,0.3596479892730713,293.29705810546875,297.1499938964844,293.1499938964844,0.5663601756095886,-9526.91796875,304.1563415527344,0.953305184841156,0.6800026297569275,0.647071361541748,293.1770324707031,297.1499938964844,293.1499938964844,0.0249249152839183,-4796.3330078125,304.1519470214844,0.4129006564617157,0.0658944398164749,0.325888067483902,290.9706726074219,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.281982421875,291.9721069335937,1.0,0.4573445618152618,0.6221969127655029,0.6221969127655029,1.0,1.0,-1.889411687850952,0.7698359489440918,1.1195757389068604,0.3390525877475738,0.0,0.0,0.9277374148368835,177.4385528564453,183.0,26.346912384033203,-24364.720703125,953.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05859375,310.8114929199219,278.1499938964844,0.0,18000.0,314.2699890136719,35454.33984375,36000.0,0.0,0.0,0.5516256093978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7938711643218994,1.7938987016677856,-2.7559095542528667e-05,0.0,0.0005598298739641,0.0,0.0,657.8350830078125,0.0,0.0,0.0,0.988715887069702,4.0,0.0,1.0
640680,293.25567626953125,297.1499938964844,293.1499938964844,0.112346664071083,-2502.017333984375,304.1583557128906,0.6186952590942383,0.1820830553770065,0.1699107587337494,293.3261108398437,297.1499938964844,293.1499938964844,0.0271633919328451,-1054.586669921875,304.1656494140625,0.4207857847213745,0.0681298449635505,0.0716183185577392,293.2319030761719,297.1499938964844,293.1499938964844,0.3945261240005493,-5296.6845703125,304.1599426269531,0.8608382940292358,0.5093875527381897,0.3596479892730713,293.29705810546875,297.1499938964844,293.1499938964844,0.5663601756095886,-9526.91796875,304.1563415527344,0.953305184841156,0.6800026297569275,0.647071361541748,293.1770324707031,297.1499938964844,293.1499938964844,0.0249249152839183,-4796.3330078125,304.1519470214844,0.4129006564617157,0.0658944398164749,0.325888067483902,290.9706726074219,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.281982421875,291.9721069335937,1.0,0.4573445618152618,0.6221969127655029,0.6221969127655029,1.0,1.0,-1.889411687850952,0.7698359489440918,1.1195757389068604,0.3390525877475738,0.0,0.0,0.9277374148368835,177.4385528564453,183.0,26.346912384033203,-24364.720703125,953.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05859375,310.8114929199219,278.1499938964844,0.0,18000.0,314.2699890136719,35454.33984375,36000.0,0.0,0.0,0.5516256093978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7938711643218994,1.7938987016677856,-2.7559095542528667e-05,0.0,0.0005598298739641,0.0,0.0,657.8350830078125,0.0,0.0,0.0,0.988715887069702,4.0,0.0,1.0
640740,293.25299072265625,297.1499938964844,293.1499938964844,0.1106092408299446,-2470.3173828125,304.158447265625,0.6140745878219604,0.1799507141113281,0.1681218892335891,293.32293701171875,297.1499938964844,293.1499938964844,0.0244759712368249,-1001.1280517578124,304.1649169921875,0.4091357886791229,0.0643060654401779,0.0680978521704673,293.2320251464844,297.1499938964844,293.1499938964844,0.3917007744312286,-5266.04443359375,304.16131591796875,0.8563734292984009,0.5072917938232422,0.3583055436611175,293.2966003417969,297.1499938964844,293.1499938964844,0.561755895614624,-9462.533203125,304.1618347167969,0.9473087787628174,0.6763703227043152,0.6438080072402954,293.1767883300781,297.1499938964844,293.1499938964844,0.0244987681508064,-4753.765625,304.1520080566406,0.409505158662796,0.065257579088211,0.3236978650093078,290.99725341796875,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2807312011719,291.99835205078125,1.0,0.4583781957626343,0.6256778240203857,0.6256778240203857,1.0,1.0,-1.8748750686645508,0.7655022144317627,1.109372854232788,0.3377312123775482,0.0,0.0,0.9463287591934204,180.85826110839844,186.0,31.70941162109375,-24222.921875,951.4973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91094970703125,310.7323303222656,278.1499938964844,0.0,18000.0,314.75,35155.60546875,36000.0,0.0,0.0,0.5590786337852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8215157985687256,1.82154393196106,-2.809845864248928e-05,0.0,0.0005673937266692,0.0,0.0,683.4920654296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.25299072265625,297.1499938964844,293.1499938964844,0.1106092408299446,-2470.3173828125,304.158447265625,0.6140745878219604,0.1799507141113281,0.1681218892335891,293.32293701171875,297.1499938964844,293.1499938964844,0.0244759712368249,-1001.1280517578124,304.1649169921875,0.4091357886791229,0.0643060654401779,0.0680978521704673,293.2320251464844,297.1499938964844,293.1499938964844,0.3917007744312286,-5266.04443359375,304.16131591796875,0.8563734292984009,0.5072917938232422,0.3583055436611175,293.2966003417969,297.1499938964844,293.1499938964844,0.561755895614624,-9462.533203125,304.1618347167969,0.9473087787628174,0.6763703227043152,0.6438080072402954,293.1767883300781,297.1499938964844,293.1499938964844,0.0244987681508064,-4753.765625,304.1520080566406,0.409505158662796,0.065257579088211,0.3236978650093078,290.99725341796875,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2807312011719,291.99835205078125,1.0,0.4583781957626343,0.6256778240203857,0.6256778240203857,1.0,1.0,-1.8748750686645508,0.7655022144317627,1.109372854232788,0.3377312123775482,0.0,0.0,0.9463287591934204,180.85826110839844,186.0,31.70941162109375,-24222.921875,951.4973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91094970703125,310.7323303222656,278.1499938964844,0.0,18000.0,314.75,35155.60546875,36000.0,0.0,0.0,0.5590786337852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8215157985687256,1.82154393196106,-2.809845864248928e-05,0.0,0.0005673937266692,0.0,0.0,683.4920654296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.250244140625,297.1499938964844,293.1499938964844,0.1088956743478775,-2438.896484375,304.15850830078125,0.6095006465911865,0.1778932809829712,0.1663933843374252,293.31951904296875,297.1499938964844,293.1499938964844,0.0220157150179147,-949.3038330078124,304.1640625,0.3981806337833404,0.0606227852404117,0.0647371485829353,293.2320556640625,297.1499938964844,293.1499938964844,0.3887390494346618,-5233.92041015625,304.1625366210937,0.8522353768348694,0.5052071809768677,0.3569645583629608,293.2958374023437,297.1499938964844,293.1499938964844,0.5568941831588745,-9395.4931640625,304.1660461425781,0.9415670037269592,0.6728090643882751,0.6406059861183167,293.17645263671875,297.1499938964844,293.1499938964844,0.0240806341171264,-4711.28369140625,304.15203857421875,0.4063835740089416,0.0646476298570633,0.3215982913970947,291.0265197753906,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2792663574219,292.02935791015625,1.0,0.45931077003479,0.6291542053222656,0.6291542053222656,1.0,1.0,-1.860787272453308,0.761288046836853,1.099499225616455,0.3364365100860595,0.0,0.0,0.9612075686454772,184.076416015625,189.0,45.14185333251953,-24138.3515625,948.9657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94293212890625,310.7814025878906,278.1499938964844,0.0,18000.0,314.75,34275.09375,36000.0,0.0,0.0,0.5620821714401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8248755931854248,1.8249036073684688,-2.797372690110933e-05,0.0,0.0005704419454559,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.250244140625,297.1499938964844,293.1499938964844,0.1088956743478775,-2438.896484375,304.15850830078125,0.6095006465911865,0.1778932809829712,0.1663933843374252,293.31951904296875,297.1499938964844,293.1499938964844,0.0220157150179147,-949.3038330078124,304.1640625,0.3981806337833404,0.0606227852404117,0.0647371485829353,293.2320556640625,297.1499938964844,293.1499938964844,0.3887390494346618,-5233.92041015625,304.1625366210937,0.8522353768348694,0.5052071809768677,0.3569645583629608,293.2958374023437,297.1499938964844,293.1499938964844,0.5568941831588745,-9395.4931640625,304.1660461425781,0.9415670037269592,0.6728090643882751,0.6406059861183167,293.17645263671875,297.1499938964844,293.1499938964844,0.0240806341171264,-4711.28369140625,304.15203857421875,0.4063835740089416,0.0646476298570633,0.3215982913970947,291.0265197753906,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2792663574219,292.02935791015625,1.0,0.45931077003479,0.6291542053222656,0.6291542053222656,1.0,1.0,-1.860787272453308,0.761288046836853,1.099499225616455,0.3364365100860595,0.0,0.0,0.9612075686454772,184.076416015625,189.0,45.14185333251953,-24138.3515625,948.9657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94293212890625,310.7814025878906,278.1499938964844,0.0,18000.0,314.75,34275.09375,36000.0,0.0,0.0,0.5620821714401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8248755931854248,1.8249036073684688,-2.797372690110933e-05,0.0,0.0005704419454559,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.2475280761719,297.1499938964844,293.1499938964844,0.1070078760385513,-2403.808349609375,304.1588134765625,0.6049957275390625,0.1759048998355865,0.1647240072488784,293.3167419433594,297.1499938964844,293.1499938964844,0.0196719393134117,-895.761962890625,304.16326904296875,0.3850721418857574,0.0568935237824916,0.0613611303269863,293.23211669921875,297.1499938964844,293.1499938964844,0.3849213421344757,-5192.07421875,304.16473388671875,0.8483020663261414,0.5031158924102783,0.3556188941001892,293.2950134277344,297.1499938964844,293.1499938964844,0.5507910251617432,-9311.4404296875,304.1708679199219,0.9359728693962096,0.6692827343940735,0.6374403834342957,293.1760559082031,297.1499938964844,293.1499938964844,0.023603469133377,-4660.8583984375,304.15216064453125,0.4034110307693481,0.0640548095107078,0.3195676505565643,291.0796203613281,291.1499938964844,258.8921203613281,257.669189453125,279.1849670410156,293.2779235839844,292.0837097167969,1.0,0.4601880609989166,0.6326583623886108,0.6326583623886108,1.0,1.0,-1.8468732833862305,0.7570921182632446,1.0897811651229858,0.3351206481456756,0.0,0.0,0.9672428369522096,187.19590759277344,177.0,69.80175018310547,-24095.80859375,946.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04345703125,310.8902893066406,278.1499938964844,0.0,18000.0,314.75,33860.2734375,36000.0,0.0,0.0,0.5641198754310608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826453685760498,1.826481580734253,-2.7914904421777464e-05,0.0,0.0005725099472329,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.2475280761719,297.1499938964844,293.1499938964844,0.1070078760385513,-2403.808349609375,304.1588134765625,0.6049957275390625,0.1759048998355865,0.1647240072488784,293.3167419433594,297.1499938964844,293.1499938964844,0.0196719393134117,-895.761962890625,304.16326904296875,0.3850721418857574,0.0568935237824916,0.0613611303269863,293.23211669921875,297.1499938964844,293.1499938964844,0.3849213421344757,-5192.07421875,304.16473388671875,0.8483020663261414,0.5031158924102783,0.3556188941001892,293.2950134277344,297.1499938964844,293.1499938964844,0.5507910251617432,-9311.4404296875,304.1708679199219,0.9359728693962096,0.6692827343940735,0.6374403834342957,293.1760559082031,297.1499938964844,293.1499938964844,0.023603469133377,-4660.8583984375,304.15216064453125,0.4034110307693481,0.0640548095107078,0.3195676505565643,291.0796203613281,291.1499938964844,258.8921203613281,257.669189453125,279.1849670410156,293.2779235839844,292.0837097167969,1.0,0.4601880609989166,0.6326583623886108,0.6326583623886108,1.0,1.0,-1.8468732833862305,0.7570921182632446,1.0897811651229858,0.3351206481456756,0.0,0.0,0.9672428369522096,187.19590759277344,177.0,69.80175018310547,-24095.80859375,946.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04345703125,310.8902893066406,278.1499938964844,0.0,18000.0,314.75,33860.2734375,36000.0,0.0,0.0,0.5641198754310608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826453685760498,1.826481580734253,-2.7914904421777464e-05,0.0,0.0005725099472329,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1059617772698402,-2384.23486328125,304.1591186523437,0.6041190028190613,0.1749487966299057,0.1638336479663849,293.3155822753906,297.1499938964844,293.1499938964844,0.0184976048767566,-867.070068359375,304.1629943847656,0.3788053393363952,0.0550079867243766,0.0595623441040515,293.23211669921875,297.1499938964844,293.1499938964844,0.3826909065246582,-5167.52685546875,304.1661071777344,0.8481276035308838,0.5020772814750671,0.3548822700977325,293.2945251464844,297.1499938964844,293.1499938964844,0.5473020076751709,-9263.42578125,304.1734313964844,0.935549795627594,0.667538583278656,0.6357836127281189,293.1758117675781,297.1499938964844,293.1499938964844,0.0232926812022924,-4627.75634765625,304.1523132324219,0.4028951525688171,0.0637722238898277,0.3181770741939544,291.11285400390625,291.1499938964844,258.92681884765625,257.6974182128906,279.1854248046875,293.2772827148437,292.1176147460937,1.0,0.45862877368927,0.6344643235206604,0.6344643235206604,1.0,1.0,-1.8391019105911253,0.7546222805976868,1.0844796895980835,0.33427894115448,0.0,0.0,0.9664164185523988,186.54360961914065,177.0,82.4430160522461,-24076.203125,937.2269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1100769042969,310.95965576171875,278.1499938964844,0.0,18000.0,315.2300109863281,33833.5234375,36000.0,0.0,0.0,0.5696014761924744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8265553712844849,1.82658326625824,-2.7911110009881668e-05,0.0,0.000578073086217,0.0,0.0,683.5010375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1048346832394599,-2363.014892578125,304.1595153808594,0.6040967106819153,0.174036905169487,0.1629291623830795,293.3144836425781,297.1499938964844,293.1499938964844,0.0173361860215663,-837.1814575195312,304.1627502441406,0.3730051815509796,0.053123652935028,0.0577083341777324,293.23199462890625,297.1499938964844,293.1499938964844,0.3801496922969818,-5139.443359375,304.1678161621094,0.8490206599235535,0.5010566115379333,0.3541177213191986,293.2939758300781,297.1499938964844,293.1499938964844,0.5433816313743591,-9209.3681640625,304.1763000488281,0.936552882194519,0.6658172607421875,0.6340945959091187,293.17547607421875,297.1499938964844,293.1499938964844,0.0229386240243911,-4589.48876953125,304.1525573730469,0.4029923677444458,0.0635127499699592,0.3166271150112152,291.15350341796875,291.1499938964844,258.961181640625,257.72528076171875,279.1859436035156,293.2765808105469,292.1597900390625,1.0,0.4562689065933227,0.6362993717193604,0.6362993717193604,1.0,1.0,-1.830982446670532,0.7519949674606323,1.0789874792099,0.3333387076854706,0.0,0.0,0.9621790647506714,184.5794982910156,165.0,101.68684387207033,-24084.267578125,923.8589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22344970703125,311.0712890625,278.1499938964844,0.0,18000.0,315.2300109863281,33948.5234375,36000.0,0.0,0.0,0.5705966353416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826118230819702,1.826146125793457,-2.7927422706852667e-05,0.0,0.0005790830473415,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.2411193847656,297.1499938964844,293.1499938964844,0.1024099886417388,-2316.98583984375,304.1603698730469,0.6058180332183838,0.1723383963108062,0.1611429005861282,293.3124694824219,297.1499938964844,293.1499938964844,0.0151487411931157,-776.2788696289062,304.1535339355469,0.3626438677310943,0.050000000745058,0.0540313236415386,293.2315979003906,297.1499938964844,293.1499938964844,0.3742431104183197,-5073.95751953125,304.17169189453125,0.8529838919639587,0.4990606904029846,0.3525498807430267,293.29266357421875,297.1499938964844,293.1499938964844,0.5343718528747559,-9085.041015625,304.1825256347656,0.9413985013961792,0.6624318957328796,0.6306754350662231,293.17449951171875,297.1499938964844,293.1499938964844,0.0221609771251678,-4503.1552734375,304.1529846191406,0.4044981896877289,0.063064195215702,0.3133818507194519,291.2571716308594,291.1499938964844,259.0289611816406,257.7799987792969,279.18682861328125,293.27508544921875,292.2645568847656,1.0,0.4497251212596893,0.6400303244590759,0.6400303244590759,1.0,1.0,-1.814536690711975,0.7466235756874084,1.0679131746292114,0.3313676416873932,0.0,0.0,0.9411246180534364,178.18589782714844,153.0,135.44723510742188,-24099.267578125,889.6146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4652099609375,311.305419921875,278.1499938964844,0.0,18000.0,315.2300109863281,34819.74609375,36000.0,0.0,0.0,0.5717238783836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8227992057800293,1.8228272199630733,-2.8050904802512378e-05,0.0,0.0005802270025014,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641280,293.2411193847656,297.1499938964844,293.1499938964844,0.1024099886417388,-2316.98583984375,304.1603698730469,0.6058180332183838,0.1723383963108062,0.1611429005861282,293.3124694824219,297.1499938964844,293.1499938964844,0.0151487411931157,-776.2788696289062,304.1535339355469,0.3626438677310943,0.050000000745058,0.0540313236415386,293.2315979003906,297.1499938964844,293.1499938964844,0.3742431104183197,-5073.95751953125,304.17169189453125,0.8529838919639587,0.4990606904029846,0.3525498807430267,293.29266357421875,297.1499938964844,293.1499938964844,0.5343718528747559,-9085.041015625,304.1825256347656,0.9413985013961792,0.6624318957328796,0.6306754350662231,293.17449951171875,297.1499938964844,293.1499938964844,0.0221609771251678,-4503.1552734375,304.1529846191406,0.4044981896877289,0.063064195215702,0.3133818507194519,291.2571716308594,291.1499938964844,259.0289611816406,257.7799987792969,279.18682861328125,293.27508544921875,292.2645568847656,1.0,0.4497251212596893,0.6400303244590759,0.6400303244590759,1.0,1.0,-1.814536690711975,0.7466235756874084,1.0679131746292114,0.3313676416873932,0.0,0.0,0.9411246180534364,178.18589782714844,153.0,135.44723510742188,-24099.267578125,889.6146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4652099609375,311.305419921875,278.1499938964844,0.0,18000.0,315.2300109863281,34819.74609375,36000.0,0.0,0.0,0.5717238783836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8227992057800293,1.8228272199630733,-2.8050904802512378e-05,0.0,0.0005802270025014,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641340,293.2373962402344,297.1499938964844,293.1499938964844,0.1000220850110054,-2271.44970703125,304.160888671875,0.6095314621925354,0.1707853078842163,0.1593984365463256,293.313232421875,297.1499938964844,293.1499938964844,0.0143947387114167,-754.0396728515625,304.093505859375,0.3656387329101562,0.050000000745058,0.053263496607542,293.23095703125,297.1499938964844,293.1499938964844,0.368177205324173,-5006.875,304.1745300292969,0.8595274686813354,0.4971250891685486,0.3509498536586761,293.2911376953125,297.1499938964844,293.1499938964844,0.5251124501228333,-8957.9892578125,304.1870422363281,0.9493750929832458,0.6591319441795349,0.6272327899932861,293.1732788085937,297.1499938964844,293.1499938964844,0.0213875658810138,-4415.140625,304.1532897949219,0.4075217247009277,0.0626896917819976,0.3100309669971466,291.3643493652344,291.1499938964844,259.0954284667969,257.8334045410156,279.1866149902344,293.2740173339844,292.3704528808594,1.0,0.4416653215885162,0.6436808705329895,0.6436808705329895,1.0,1.0,-1.8014397621154783,0.7426577210426331,1.0587821006774902,0.3300725221633911,0.0,0.0,0.9052461981773376,169.3846893310547,141.0,139.6745147705078,-24096.080078125,851.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7076110839844,311.5144958496094,278.1499938964844,0.0,18000.0,315.7099914550781,36345.5859375,36000.0,0.0,0.0,0.5766721367835999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.803189754486084,1.8032176494598389,-2.796419721562416e-05,0.0,0.0005852489266544,0.0,0.0,670.069580078125,0.0,0.0,0.0,0.9918208122253418,4.0,0.0,1.0
641400,293.2373962402344,297.1499938964844,293.1499938964844,0.1000220850110054,-2271.44970703125,304.160888671875,0.6095314621925354,0.1707853078842163,0.1593984365463256,293.313232421875,297.1499938964844,293.1499938964844,0.0143947387114167,-754.0396728515625,304.093505859375,0.3656387329101562,0.050000000745058,0.053263496607542,293.23095703125,297.1499938964844,293.1499938964844,0.368177205324173,-5006.875,304.1745300292969,0.8595274686813354,0.4971250891685486,0.3509498536586761,293.2911376953125,297.1499938964844,293.1499938964844,0.5251124501228333,-8957.9892578125,304.1870422363281,0.9493750929832458,0.6591319441795349,0.6272327899932861,293.1732788085937,297.1499938964844,293.1499938964844,0.0213875658810138,-4415.140625,304.1532897949219,0.4075217247009277,0.0626896917819976,0.3100309669971466,291.3643493652344,291.1499938964844,259.0954284667969,257.8334045410156,279.1866149902344,293.2740173339844,292.3704528808594,1.0,0.4416653215885162,0.6436808705329895,0.6436808705329895,1.0,1.0,-1.8014397621154783,0.7426577210426331,1.0587821006774902,0.3300725221633911,0.0,0.0,0.9052461981773376,169.3846893310547,141.0,139.6745147705078,-24096.080078125,851.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7076110839844,311.5144958496094,278.1499938964844,0.0,18000.0,315.7099914550781,36345.5859375,36000.0,0.0,0.0,0.5766721367835999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.803189754486084,1.8032176494598389,-2.796419721562416e-05,0.0,0.0005852489266544,0.0,0.0,670.069580078125,0.0,0.0,0.0,0.9918208122253418,4.0,0.0,1.0
641460,293.2334289550781,297.1499938964844,293.1499938964844,0.0980655550956726,-2234.3740234375,304.1604919433594,0.6144957542419434,0.169371411204338,0.1577368080615997,293.3187866210937,297.1499938964844,293.1499938964844,0.0138983456417918,-739.4437866210938,304.02130126953125,0.3715180158615112,0.050000000745058,0.0528809241950511,293.2299194335937,297.1499938964844,293.1499938964844,0.3633919358253479,-4954.74951171875,304.1742553710937,0.8679371476173401,0.4952794313430786,0.3493727147579193,293.2890930175781,297.1499938964844,293.1499938964844,0.517619788646698,-8857.1064453125,304.18707275390625,0.9591628909111024,0.6559657454490662,0.623856782913208,293.17193603515625,297.1499938964844,293.1499938964844,0.0207491423934698,-4342.2568359375,304.1532287597656,0.4116510450839996,0.0623711645603179,0.3067332804203033,291.4354248046875,291.1499938964844,259.1605834960937,257.8855285644531,279.1867370605469,293.2738342285156,292.43896484375,1.0,0.4326447248458862,0.6473562121391296,0.6473562121391296,1.0,1.0,-1.789077877998352,0.738961398601532,1.0501165390014648,0.3289078176021576,0.0,0.0,0.8620969653129578,159.4232177734375,129.0,103.09278869628906,-23996.171875,810.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0487365722656,311.7288513183594,278.1499938964844,0.0,18000.0,315.7099914550781,36937.296875,36000.0,0.0,0.0,0.5766026377677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726756572723389,1.726783037185669,-2.645962376846001e-05,0.0,0.0005851783789694,0.0,0.0,601.1917114257812,0.0,0.0,0.0,0.9554458260536194,4.0,0.0,1.0
641520,293.2334289550781,297.1499938964844,293.1499938964844,0.0980655550956726,-2234.3740234375,304.1604919433594,0.6144957542419434,0.169371411204338,0.1577368080615997,293.3187866210937,297.1499938964844,293.1499938964844,0.0138983456417918,-739.4437866210938,304.02130126953125,0.3715180158615112,0.050000000745058,0.0528809241950511,293.2299194335937,297.1499938964844,293.1499938964844,0.3633919358253479,-4954.74951171875,304.1742553710937,0.8679371476173401,0.4952794313430786,0.3493727147579193,293.2890930175781,297.1499938964844,293.1499938964844,0.517619788646698,-8857.1064453125,304.18707275390625,0.9591628909111024,0.6559657454490662,0.623856782913208,293.17193603515625,297.1499938964844,293.1499938964844,0.0207491423934698,-4342.2568359375,304.1532287597656,0.4116510450839996,0.0623711645603179,0.3067332804203033,291.4354248046875,291.1499938964844,259.1605834960937,257.8855285644531,279.1867370605469,293.2738342285156,292.43896484375,1.0,0.4326447248458862,0.6473562121391296,0.6473562121391296,1.0,1.0,-1.789077877998352,0.738961398601532,1.0501165390014648,0.3289078176021576,0.0,0.0,0.8620969653129578,159.4232177734375,129.0,103.09278869628906,-23996.171875,810.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0487365722656,311.7288513183594,278.1499938964844,0.0,18000.0,315.7099914550781,36937.296875,36000.0,0.0,0.0,0.5766026377677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726756572723389,1.726783037185669,-2.645962376846001e-05,0.0,0.0005851783789694,0.0,0.0,601.1917114257812,0.0,0.0,0.0,0.9554458260536194,4.0,0.0,1.0
641580,293.2294006347656,297.1499938964844,293.1499938964844,0.0965578705072403,-2206.18798828125,304.15948486328125,0.6203175187110901,0.1680749505758285,0.1561609357595443,293.32733154296875,297.1499938964844,293.1499938964844,0.0134485196322202,-726.5899047851562,303.9398803710937,0.3784007728099823,0.050000000745058,0.0524731650948524,293.2286376953125,297.1499938964844,293.1499938964844,0.3600525557994842,-4919.25927734375,304.17169189453125,0.8780686259269714,0.4935192763805389,0.3478380441665649,293.2866516113281,297.1499938964844,293.1499938964844,0.5121634602546692,-8785.6025390625,304.1837463378906,0.9701127409934998,0.652937650680542,0.6205862164497375,293.17059326171875,297.1499938964844,293.1499938964844,0.0202422644942998,-4285.189453125,304.15301513671875,0.4168628752231598,0.0620864108204841,0.3034872114658355,291.466796875,291.1499938964844,259.2244567871094,257.9364013671875,279.1870422363281,293.2742614746094,292.4674377441406,1.0,0.4229559302330017,0.6510772705078125,0.6510772705078125,1.0,1.0,-1.7770285606384275,0.735359787940979,1.0416687726974487,0.327768474817276,0.0,0.0,0.8173102736473083,148.82363891601562,117.0,51.13948059082031,-23804.896484375,768.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4306030273437,311.9185485839844,278.1499938964844,0.0,18000.0,315.7099914550781,37249.0859375,36000.0,0.0,0.0,0.5746768712997437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6189861297607422,1.6190104484558103,-2.4340564777958207e-05,0.0,0.0005832239985466,0.0,0.0,511.3647766113281,0.0,0.0,0.0,0.9048051834106444,4.0,0.0,1.0
641640,293.2294006347656,297.1499938964844,293.1499938964844,0.0965578705072403,-2206.18798828125,304.15948486328125,0.6203175187110901,0.1680749505758285,0.1561609357595443,293.32733154296875,297.1499938964844,293.1499938964844,0.0134485196322202,-726.5899047851562,303.9398803710937,0.3784007728099823,0.050000000745058,0.0524731650948524,293.2286376953125,297.1499938964844,293.1499938964844,0.3600525557994842,-4919.25927734375,304.17169189453125,0.8780686259269714,0.4935192763805389,0.3478380441665649,293.2866516113281,297.1499938964844,293.1499938964844,0.5121634602546692,-8785.6025390625,304.1837463378906,0.9701127409934998,0.652937650680542,0.6205862164497375,293.17059326171875,297.1499938964844,293.1499938964844,0.0202422644942998,-4285.189453125,304.15301513671875,0.4168628752231598,0.0620864108204841,0.3034872114658355,291.466796875,291.1499938964844,259.2244567871094,257.9364013671875,279.1870422363281,293.2742614746094,292.4674377441406,1.0,0.4229559302330017,0.6510772705078125,0.6510772705078125,1.0,1.0,-1.7770285606384275,0.735359787940979,1.0416687726974487,0.327768474817276,0.0,0.0,0.8173102736473083,148.82363891601562,117.0,51.13948059082031,-23804.896484375,768.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4306030273437,311.9185485839844,278.1499938964844,0.0,18000.0,315.7099914550781,37249.0859375,36000.0,0.0,0.0,0.5746768712997437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6189861297607422,1.6190104484558103,-2.4340564777958207e-05,0.0,0.0005832239985466,0.0,0.0,511.3647766113281,0.0,0.0,0.0,0.9048051834106444,4.0,0.0,1.0
641700,293.2273864746094,297.1499938964844,293.1499938964844,0.0959713086485862,-2195.42626953125,304.1588439941406,0.6235479712486267,0.1674662083387375,0.1554038524627685,293.33233642578125,297.1499938964844,293.1499938964844,0.0132429944351315,-720.9047241210938,303.8962097167969,0.3822117149829864,0.050000000745058,0.0522633306682109,293.2279052734375,297.1499938964844,293.1499938964844,0.3589465022087097,-4907.9482421875,304.16973876953125,0.8837853670120239,0.492667019367218,0.3470865786075592,293.2853088378906,297.1499938964844,293.1499938964844,0.5102378129959106,-8761.271484375,304.1810913085937,0.9758667349815368,0.6514710187911987,0.6189908385276794,293.1699523925781,297.1499938964844,293.1499938964844,0.0200354903936386,-4262.55517578125,304.15283203125,0.4199265837669372,0.0619530826807022,0.3018805682659149,291.4670715332031,291.1499938964844,259.25592041015625,257.9613647460937,279.187255859375,293.2746887207031,292.4664001464844,1.0,0.4179167449474334,0.6529566645622253,0.6529566645622253,1.0,1.0,-1.771120309829712,0.7335951328277588,1.0375251770019531,0.3272091746330261,0.0,0.0,0.796095609664917,143.3764190673828,117.0,23.95999526977539,-23684.654296875,747.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63653564453125,312.00811767578125,278.1499938964844,0.0,18000.0,315.2300109863281,37318.30859375,36000.0,0.0,0.0,0.5681701302528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.559051275253296,1.5590744018554688,-2.3199560018838383e-05,0.0,0.0005766204558312,0.0,0.0,465.5210876464844,0.0,0.0,0.0,0.8770049810409546,4.0,0.0,1.0
641760,293.2253723144531,297.1499938964844,293.1499938964844,0.0955057814717292,-2187.08935546875,304.1580810546875,0.6270202994346619,0.1668819785118103,0.1546667367219925,293.337646484375,297.1499938964844,293.1499938964844,0.0130524262785911,-715.8182373046875,303.85064697265625,0.3862721621990204,0.050000000745058,0.0520508475601673,293.22711181640625,297.1499938964844,293.1499938964844,0.3582608997821808,-4901.44091796875,304.1673889160156,0.8899486660957336,0.4918307960033417,0.3463447690010071,293.2839050292969,297.1499938964844,293.1499938964844,0.5089117884635925,-8745.462890625,304.1778564453125,0.98172926902771,0.650032639503479,0.6174200773239136,293.1693115234375,297.1499938964844,293.1499938964844,0.0198616702109575,-4244.263671875,304.1526184082031,0.4233419895172119,0.061824657022953,0.3002850115299225,291.45611572265625,291.1499938964844,259.2870483398437,257.9859924316406,279.1875,293.27520751953125,292.453369140625,1.0,0.4127672016620636,0.6548492908477783,0.6548492908477783,1.0,1.0,-1.7652875185012815,0.7318538427352905,1.0334336757659912,0.3266566097736358,0.0,0.0,0.7767022848129272,137.86444091796875,105.0,-7.794416427612305,-23530.4921875,726.5711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8125,312.0624389648437,278.1499938964844,0.0,18000.0,315.2300109863281,37323.85546875,36000.0,0.0,0.0,0.565420925617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4986281394958496,1.4986501932144165,-2.207889519922901e-05,0.0,0.0005738303880207,0.0,0.0,422.1970520019531,0.0,0.0,0.0,0.849275529384613,4.0,0.0,1.0
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.0948496907949447,-2175.88623046875,304.156494140625,0.6348518133163452,0.1657841354608535,0.1532519459724426,293.34893798828125,297.1499938964844,293.1499938964844,0.0127020943909883,-706.874267578125,303.7541809082031,0.3947666585445404,0.050000000745058,0.0516204461455345,293.2255249023437,297.1499938964844,293.1499938964844,0.3578506708145141,-4899.1923828125,304.1623229980469,0.903690218925476,0.4902012348175049,0.3448889851570129,293.2809753417969,297.1499938964844,293.1499938964844,0.5076534152030945,-8733.142578125,304.1706848144531,0.9935694336891174,0.6472340226173401,0.6143501996994019,293.1681213378906,297.1499938964844,293.1499938964844,0.019584996625781,-4217.1435546875,304.1522216796875,0.4314216077327728,0.061580616980791,0.2971289455890655,291.4075012207031,291.1499938964844,259.3483581542969,258.0343933105469,279.1880187988281,293.27655029296875,292.4037475585937,1.0,0.4021709263324737,0.6586755514144897,0.6586755514144897,1.0,1.0,-1.7538483142852783,0.7284421920776367,1.0254061222076416,0.325572520494461,0.0,0.0,0.7454795837402344,126.70941162109376,93.0,-53.158477783203125,-23241.994140625,684.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1734619140625,312.18194580078125,278.1499938964844,0.0,18000.0,315.2300109863281,37126.84765625,36000.0,0.0,0.0,0.558757483959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3907564878463743,1.3907766342163086,-2.014165147556924e-05,0.0,0.0005670678219757,0.0,0.0,351.6376953125,0.0,0.0,0.0,0.8004370331764221,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.0948496907949447,-2175.88623046875,304.156494140625,0.6348518133163452,0.1657841354608535,0.1532519459724426,293.34893798828125,297.1499938964844,293.1499938964844,0.0127020943909883,-706.874267578125,303.7541809082031,0.3947666585445404,0.050000000745058,0.0516204461455345,293.2255249023437,297.1499938964844,293.1499938964844,0.3578506708145141,-4899.1923828125,304.1623229980469,0.903690218925476,0.4902012348175049,0.3448889851570129,293.2809753417969,297.1499938964844,293.1499938964844,0.5076534152030945,-8733.142578125,304.1706848144531,0.9935694336891174,0.6472340226173401,0.6143501996994019,293.1681213378906,297.1499938964844,293.1499938964844,0.019584996625781,-4217.1435546875,304.1522216796875,0.4314216077327728,0.061580616980791,0.2971289455890655,291.4075012207031,291.1499938964844,259.3483581542969,258.0343933105469,279.1880187988281,293.27655029296875,292.4037475585937,1.0,0.4021709263324737,0.6586755514144897,0.6586755514144897,1.0,1.0,-1.7538483142852783,0.7284421920776367,1.0254061222076416,0.325572520494461,0.0,0.0,0.7454795837402344,126.70941162109376,93.0,-53.158477783203125,-23241.994140625,684.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1734619140625,312.18194580078125,278.1499938964844,0.0,18000.0,315.2300109863281,37126.84765625,36000.0,0.0,0.0,0.558757483959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3907564878463743,1.3907766342163086,-2.014165147556924e-05,0.0,0.0005670678219757,0.0,0.0,351.6376953125,0.0,0.0,0.0,0.8004370331764221,4.0,0.0,1.0
641940,293.2173156738281,297.1499938964844,293.1499938964844,0.0942514464259147,-2165.603515625,304.15533447265625,0.6429044604301453,0.1647989600896835,0.1519739925861358,293.360595703125,297.1499938964844,293.1499938964844,0.0123655619099736,-698.0103759765625,303.6524963378906,0.4021729230880737,0.050000000745058,0.0512370057404041,293.223876953125,297.1499938964844,293.1499938964844,0.3574469685554504,-4896.36474609375,304.1589660644531,0.9184829592704772,0.4886237382888794,0.3435026705265045,293.2736511230469,297.1499938964844,293.1499938964844,0.4974733293056488,-8588.451171875,304.1822814941406,0.9990000128746032,0.6453619599342346,0.6013250946998596,293.16680908203125,297.1499938964844,293.1499938964844,0.0193411149084568,-4193.03173828125,304.1518859863281,0.4402105212211609,0.0613853260874748,0.2943373620510101,291.3623962402344,291.1499938964844,259.40838623046875,258.0816345214844,279.1927795410156,293.2767028808594,292.3612060546875,1.0,0.390827864408493,0.6630935668945312,0.6630935668945312,1.0,1.0,-1.7311745882034302,0.7200420498847961,1.0111324787139893,0.3220435380935669,0.0,0.0,0.7205145359039307,116.5061492919922,81.0,-49.74308013916016,-22899.916015625,637.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5264892578125,312.3309631347656,278.1499938964844,0.0,18000.0,314.75,36903.44140625,36000.0,0.0,0.0,0.5459452867507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303857922554016,1.3038766384124756,-1.866920683823992e-05,0.0,0.0005540650454349,0.0,0.0,301.1723327636719,0.0,0.0,0.0,0.7615830302238464,4.0,0.0,1.0
642000,293.2173156738281,297.1499938964844,293.1499938964844,0.0942514464259147,-2165.603515625,304.15533447265625,0.6429044604301453,0.1647989600896835,0.1519739925861358,293.360595703125,297.1499938964844,293.1499938964844,0.0123655619099736,-698.0103759765625,303.6524963378906,0.4021729230880737,0.050000000745058,0.0512370057404041,293.223876953125,297.1499938964844,293.1499938964844,0.3574469685554504,-4896.36474609375,304.1589660644531,0.9184829592704772,0.4886237382888794,0.3435026705265045,293.2736511230469,297.1499938964844,293.1499938964844,0.4974733293056488,-8588.451171875,304.1822814941406,0.9990000128746032,0.6453619599342346,0.6013250946998596,293.16680908203125,297.1499938964844,293.1499938964844,0.0193411149084568,-4193.03173828125,304.1518859863281,0.4402105212211609,0.0613853260874748,0.2943373620510101,291.3623962402344,291.1499938964844,259.40838623046875,258.0816345214844,279.1927795410156,293.2767028808594,292.3612060546875,1.0,0.390827864408493,0.6630935668945312,0.6630935668945312,1.0,1.0,-1.7311745882034302,0.7200420498847961,1.0111324787139893,0.3220435380935669,0.0,0.0,0.7205145359039307,116.5061492919922,81.0,-49.74308013916016,-22899.916015625,637.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5264892578125,312.3309631347656,278.1499938964844,0.0,18000.0,314.75,36903.44140625,36000.0,0.0,0.0,0.5459452867507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303857922554016,1.3038766384124756,-1.866920683823992e-05,0.0,0.0005540650454349,0.0,0.0,301.1723327636719,0.0,0.0,0.0,0.7615830302238464,4.0,0.0,1.0
642060,293.2134704589844,297.1499938964844,293.1499938964844,0.0934445858001709,-2150.8388671875,304.1549072265625,0.6511951088905334,0.1638718992471695,0.1508154273033142,293.3724975585937,297.1499938964844,293.1499938964844,0.012006850913167,-687.470703125,303.5473937988281,0.4092338383197784,0.050000000745058,0.0508970990777015,293.2225646972656,297.1499938964844,293.1499938964844,0.3560052514076233,-4881.03271484375,304.15838623046875,0.9338772892951964,0.4870196282863617,0.3421539962291717,293.2401733398437,297.1499938964844,293.1499938964844,0.4721814692020416,-8225.3115234375,304.2135009765625,0.9990000128746032,0.6489661931991577,0.5738843083381653,293.16522216796875,297.1499938964844,293.1499938964844,0.0190920196473598,-4165.54541015625,304.15167236328125,0.4498426020145416,0.0612819008529186,0.2921654284000397,291.3522033691406,291.1499938964844,259.4671630859375,258.127685546875,279.1988525390625,293.26806640625,292.3511962890625,1.0,0.3780948221683502,0.6683056950569153,0.6683056950569153,1.0,1.0,-1.6922417879104614,0.7045144438743591,0.9877272844314576,0.3145985305309295,0.0,0.0,0.6941705346107483,107.06046295166016,69.0,-25.93180084228516,-22372.880859375,583.4502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8247985839844,312.44268798828125,278.1499938964844,0.0,18000.0,314.75,36887.19921875,36000.0,0.0,0.0,0.5352669954299927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2195329666137695,1.219550371170044,-1.737340062391013e-05,0.0,0.0005432279431261,0.0,0.0,257.94287109375,0.0,0.0,0.0,0.7245463728904724,4.0,0.0,1.0
