time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642120,293.2134704589844,297.1499938964844,293.1499938964844,0.0934445858001709,-2150.8388671875,304.1549072265625,0.6511951088905334,0.1638718992471695,0.1508154273033142,293.3724975585937,297.1499938964844,293.1499938964844,0.012006850913167,-687.470703125,303.5473937988281,0.4092338383197784,0.050000000745058,0.0508970990777015,293.2225646972656,297.1499938964844,293.1499938964844,0.3560052514076233,-4881.03271484375,304.15838623046875,0.9338772892951964,0.4870196282863617,0.3421539962291717,293.2401733398437,297.1499938964844,293.1499938964844,0.4721814692020416,-8225.3115234375,304.2135009765625,0.9990000128746032,0.6489661931991577,0.5738843083381653,293.16522216796875,297.1499938964844,293.1499938964844,0.0190920196473598,-4165.54541015625,304.15167236328125,0.4498426020145416,0.0612819008529186,0.2921654284000397,291.3522033691406,291.1499938964844,259.4671630859375,258.127685546875,279.1988525390625,293.26806640625,292.3511962890625,1.0,0.3780948221683502,0.6683056950569153,0.6683056950569153,1.0,1.0,-1.6922417879104614,0.7045144438743591,0.9877272844314576,0.3145985305309295,0.0,0.0,0.6941705346107483,107.06046295166016,69.0,-25.93180084228516,-22372.880859375,583.4502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8247985839844,312.44268798828125,278.1499938964844,0.0,18000.0,314.75,36887.19921875,36000.0,0.0,0.0,0.5352669954299927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2195329666137695,1.219550371170044,-1.737340062391013e-05,0.0,0.0005432279431261,0.0,0.0,257.94287109375,0.0,0.0,0.0,0.7245463728904724,4.0,0.0,1.0
642180,293.2098388671875,297.1499938964844,293.1499938964844,0.0926299691200256,-2135.853759765625,304.1546325683594,0.6615007519721985,0.1629989296197891,0.1496807038784027,293.38458251953125,297.1499938964844,293.1499938964844,0.0116448104381561,-676.365478515625,303.43780517578125,0.4178633093833923,0.050000000745058,0.0505422912538051,293.22149658203125,297.1499938964844,293.1499938964844,0.3544294834136963,-4864.05078125,304.1582336425781,0.9516609907150269,0.4853940606117248,0.3407688438892364,293.1855773925781,297.1499938964844,293.1499938964844,0.4435096383094787,-7815.52099609375,304.239990234375,0.9990000128746032,0.6577123403549194,0.543764591217041,293.1633605957031,297.1499938964844,293.1499938964844,0.0188816059380769,-4142.0009765625,304.1514587402344,0.4622987508773803,0.0612747520208358,0.2903495728969574,291.3450012207031,291.1499938964844,259.524658203125,258.172607421875,279.2046813964844,293.2599792480469,292.3445739746094,1.0,0.3643237650394439,0.6740492582321167,0.6740492582321167,1.0,1.0,-1.650448441505432,0.6877803802490234,0.9626681208610536,0.3064963519573211,0.0,0.0,0.6687462329864502,97.2008056640625,87.0,-12.79945182800293,-21816.6328125,528.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1482849121094,312.56561279296875,278.1499938964844,0.0,18000.0,314.75,36842.59375,36000.0,0.0,0.0,0.523088812828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1371023654937744,1.137118577957153,-1.6183676052605733e-05,0.0,0.0005308686522766,0.0,0.0,220.2205352783203,0.0,0.0,0.0,0.6892077326774597,4.0,0.0,1.0
642240,293.2098388671875,297.1499938964844,293.1499938964844,0.0926299691200256,-2135.853759765625,304.1546325683594,0.6615007519721985,0.1629989296197891,0.1496807038784027,293.38458251953125,297.1499938964844,293.1499938964844,0.0116448104381561,-676.365478515625,303.43780517578125,0.4178633093833923,0.050000000745058,0.0505422912538051,293.22149658203125,297.1499938964844,293.1499938964844,0.3544294834136963,-4864.05078125,304.1582336425781,0.9516609907150269,0.4853940606117248,0.3407688438892364,293.1855773925781,297.1499938964844,293.1499938964844,0.4435096383094787,-7815.52099609375,304.239990234375,0.9990000128746032,0.6577123403549194,0.543764591217041,293.1633605957031,297.1499938964844,293.1499938964844,0.0188816059380769,-4142.0009765625,304.1514587402344,0.4622987508773803,0.0612747520208358,0.2903495728969574,291.3450012207031,291.1499938964844,259.524658203125,258.172607421875,279.2046813964844,293.2599792480469,292.3445739746094,1.0,0.3643237650394439,0.6740492582321167,0.6740492582321167,1.0,1.0,-1.650448441505432,0.6877803802490234,0.9626681208610536,0.3064963519573211,0.0,0.0,0.6687462329864502,97.2008056640625,87.0,-12.79945182800293,-21816.6328125,528.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1482849121094,312.56561279296875,278.1499938964844,0.0,18000.0,314.75,36842.59375,36000.0,0.0,0.0,0.523088812828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1371023654937744,1.137118577957153,-1.6183676052605733e-05,0.0,0.0005308686522766,0.0,0.0,220.2205352783203,0.0,0.0,0.0,0.6892077326774597,4.0,0.0,1.0
642300,293.2082824707031,297.1499938964844,293.1499938964844,0.0923349186778068,-2130.53857421875,304.1543273925781,0.663841724395752,0.1625476032495498,0.1492118686437606,293.390869140625,297.1499938964844,293.1499938964844,0.011502687819302,-672.2127075195312,303.3805847167969,0.4201396703720093,0.050000000745058,0.0504600778222084,293.2212219238281,297.1499938964844,293.1499938964844,0.353855550289154,-4858.0693359375,304.1577453613281,0.9556357264518738,0.4845451712608337,0.3401348292827606,293.15484619140625,297.1499938964844,293.1499938964844,0.4360820651054382,-7714.41845703125,304.23687744140625,0.9990000128746032,0.663298487663269,0.5365398526191711,293.1626281738281,297.1499938964844,293.1499938964844,0.0188470408320426,-4138.65673828125,304.1512756347656,0.4654350280761719,0.0612458474934101,0.2899254560470581,291.338134765625,291.1499938964844,259.55291748046875,258.1946716308594,279.2038269042969,293.2606811523437,292.3352355957031,1.0,0.3616414964199066,0.6766883730888367,0.6766883730888367,1.0,1.0,-1.639824628829956,0.6840169429779053,0.9558077454566956,0.3046933114528656,0.0,0.0,0.6567962765693665,94.8938217163086,87.0,-25.015533447265625,-21611.677734375,515.1380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.30987548828125,312.6038818359375,278.1499938964844,0.0,18000.0,314.2699890136719,36813.015625,36000.0,0.0,0.0,0.511712372303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096732258796692,1.096747875213623,-1.5629369954694994e-05,0.0,0.0005193229881115,0.0,0.0,203.298583984375,0.0,0.0,0.0,0.6722913384437561,4.0,0.0,1.0
642360,293.2069396972656,297.1499938964844,293.1499938964844,0.0922692939639091,-2129.87841796875,304.1536560058594,0.6638312339782715,0.1620740592479705,0.1487795710563659,293.3973388671875,297.1499938964844,293.1499938964844,0.0114063210785388,-670.14453125,303.32012939453125,0.4206338822841644,0.050000000745058,0.0504428297281265,293.2210388183594,297.1499938964844,293.1499938964844,0.3540818095207214,-4861.4677734375,304.1559143066406,0.9559996128082277,0.48367640376091,0.3395258486270904,293.1302185058594,297.1499938964844,293.1499938964844,0.4347709119319916,-7703.81005859375,304.2233581542969,0.9990000128746032,0.6680828928947449,0.5350098013877869,293.162109375,297.1499938964844,293.1499938964844,0.0188865233212709,-4145.58642578125,304.1509704589844,0.4659159183502197,0.0611910782754421,0.2896499037742615,291.3083190917969,291.1499938964844,259.5809020996094,258.2164306640625,279.2016906738281,293.2649230957031,292.3022155761719,1.0,0.3610302805900574,0.6791159510612488,0.6791159510612488,1.0,1.0,-1.6363794803619385,0.6833840608596802,0.9529954195022584,0.3046580255031585,0.0,0.0,0.6491036415100098,94.38341522216795,105.0,-60.59897994995117,-21456.783203125,511.5849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.41241455078125,312.59228515625,278.1499938964844,0.0,18000.0,314.2699890136719,36670.92578125,36000.0,0.0,0.0,0.5044974684715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063268542289734,1.0632838010787964,-1.5158306268858723e-05,0.0,0.0005120007554069,0.0,0.0,189.763412475586,0.0,0.0,0.0,0.6585712432861328,4.0,0.0,1.0
642420,293.2046813964844,297.1499938964844,293.1499938964844,0.0924227833747863,-2134.229248046875,304.1521911621094,0.6588011384010315,0.1610885113477707,0.1480050832033157,293.4107666015625,297.1499938964844,293.1499938964844,0.0112806688994169,-668.9594116210938,303.1917419433594,0.4177504181861877,0.050000000745058,0.050546646118164,293.22088623046875,297.1499938964844,293.1499938964844,0.3555077314376831,-4879.271484375,304.151611328125,0.9489705562591552,0.48191037774086,0.3383856117725372,293.1072082519531,297.1499938964844,293.1499938964844,0.4447121024131775,-7865.56494140625,304.1820068359375,0.9990000128746032,0.6733260154724121,0.5441313982009888,293.1615295410156,297.1499938964844,293.1499938964844,0.0190677493810653,-4172.97265625,304.1503295898437,0.4612690210342407,0.0610002800822258,0.2894333004951477,291.2209167480469,291.1499938964844,259.6358642578125,258.2591857910156,279.193115234375,293.27423095703125,292.2142944335937,1.0,0.3650355935096741,0.6830467581748962,0.6830467581748962,1.0,1.0,-1.6448860168457031,0.6887503862380981,0.9561356902122498,0.3080607056617737,0.0,0.0,0.6454218029975891,97.1805419921875,123.0,-105.0753936767578,-21395.935546875,524.6862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4882507324219,312.5434265136719,278.1499938964844,0.0,18000.0,314.2699890136719,36221.08984375,36000.0,0.0,0.0,0.4909502863883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0339810848236084,1.0339957475662231,-1.4683585504826624e-05,0.0,0.0004982521058991,0.0,0.0,177.7798614501953,0.0,0.0,0.0,0.6463863849639893,4.0,0.0,1.0
642480,293.2046813964844,297.1499938964844,293.1499938964844,0.0924227833747863,-2134.229248046875,304.1521911621094,0.6588011384010315,0.1610885113477707,0.1480050832033157,293.4107666015625,297.1499938964844,293.1499938964844,0.0112806688994169,-668.9594116210938,303.1917419433594,0.4177504181861877,0.050000000745058,0.050546646118164,293.22088623046875,297.1499938964844,293.1499938964844,0.3555077314376831,-4879.271484375,304.151611328125,0.9489705562591552,0.48191037774086,0.3383856117725372,293.1072082519531,297.1499938964844,293.1499938964844,0.4447121024131775,-7865.56494140625,304.1820068359375,0.9990000128746032,0.6733260154724121,0.5441313982009888,293.1615295410156,297.1499938964844,293.1499938964844,0.0190677493810653,-4172.97265625,304.1503295898437,0.4612690210342407,0.0610002800822258,0.2894333004951477,291.2209167480469,291.1499938964844,259.6358642578125,258.2591857910156,279.193115234375,293.27423095703125,292.2142944335937,1.0,0.3650355935096741,0.6830467581748962,0.6830467581748962,1.0,1.0,-1.6448860168457031,0.6887503862380981,0.9561356902122498,0.3080607056617737,0.0,0.0,0.6454218029975891,97.1805419921875,123.0,-105.0753936767578,-21395.935546875,524.6862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4882507324219,312.5434265136719,278.1499938964844,0.0,18000.0,314.2699890136719,36221.08984375,36000.0,0.0,0.0,0.4909502863883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0339810848236084,1.0339957475662231,-1.4683585504826624e-05,0.0,0.0004982521058991,0.0,0.0,177.7798614501953,0.0,0.0,0.0,0.6463863849639893,4.0,0.0,1.0
642540,293.20294189453125,297.1499938964844,293.1499938964844,0.0926907658576965,-2140.738037109375,304.1510314941406,0.6491944193840027,0.1600584238767624,0.1473317295312881,293.4248352050781,297.1499938964844,293.1499938964844,0.011197299696505,-669.51904296875,303.0549621582031,0.411419928073883,0.050000000745058,0.0508008114993572,293.2210693359375,297.1499938964844,293.1499938964844,0.3572334051132202,-4900.04931640625,304.1482238769531,0.9338237047195436,0.4800758063793182,0.3373139798641205,293.12225341796875,297.1499938964844,293.1499938964844,0.4674952924251556,-8209.2734375,304.13330078125,0.9990000128746032,0.6714379787445068,0.565850019454956,293.1622009277344,297.1499938964844,293.1499938964844,0.0192418806254863,-4199.69677734375,304.1499328613281,0.4507080316543579,0.0605784505605697,0.2890606522560119,291.1287841796875,291.1499938964844,259.6896057128906,258.3009033203125,279.1804504394531,293.2771911621094,292.1220703125,1.0,0.3744013011455536,0.6854742169380188,0.6854742169380188,1.0,1.0,-1.6687171459197998,0.7005578875541687,0.9681592583656312,0.3147554695606231,0.0,0.0,0.6543559432029724,104.10490417480467,141.0,-122.2058334350586,-21559.537109375,559.4468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3310852050781,312.4020080566406,278.1499938964844,0.0,18000.0,313.7900085449219,35823.96875,36000.0,0.0,0.0,0.4750812351703644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045688509941101,1.0457032918930054,-1.4741626728209669e-05,0.0,0.0004821470647584,0.0,0.0,181.26785278320312,0.0,0.0,0.0,0.6510164737701416,4.0,0.0,1.0
642600,293.20294189453125,297.1499938964844,293.1499938964844,0.0926907658576965,-2140.738037109375,304.1510314941406,0.6491944193840027,0.1600584238767624,0.1473317295312881,293.4248352050781,297.1499938964844,293.1499938964844,0.011197299696505,-669.51904296875,303.0549621582031,0.411419928073883,0.050000000745058,0.0508008114993572,293.2210693359375,297.1499938964844,293.1499938964844,0.3572334051132202,-4900.04931640625,304.1482238769531,0.9338237047195436,0.4800758063793182,0.3373139798641205,293.12225341796875,297.1499938964844,293.1499938964844,0.4674952924251556,-8209.2734375,304.13330078125,0.9990000128746032,0.6714379787445068,0.565850019454956,293.1622009277344,297.1499938964844,293.1499938964844,0.0192418806254863,-4199.69677734375,304.1499328613281,0.4507080316543579,0.0605784505605697,0.2890606522560119,291.1287841796875,291.1499938964844,259.6896057128906,258.3009033203125,279.1804504394531,293.2771911621094,292.1220703125,1.0,0.3744013011455536,0.6854742169380188,0.6854742169380188,1.0,1.0,-1.6687171459197998,0.7005578875541687,0.9681592583656312,0.3147554695606231,0.0,0.0,0.6543559432029724,104.10490417480467,141.0,-122.2058334350586,-21559.537109375,559.4468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3310852050781,312.4020080566406,278.1499938964844,0.0,18000.0,313.7900085449219,35823.96875,36000.0,0.0,0.0,0.4750812351703644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045688509941101,1.0457032918930054,-1.4741626728209669e-05,0.0,0.0004821470647584,0.0,0.0,181.26785278320312,0.0,0.0,0.0,0.6510164737701416,4.0,0.0,1.0
642660,293.2015991210937,297.1499938964844,293.1499938964844,0.0930772498250007,-2149.53564453125,304.1500244140625,0.6373656392097473,0.1589868813753128,0.1467353701591491,293.4395446777344,297.1499938964844,293.1499938964844,0.0111452527344226,-671.5162963867188,302.90899658203125,0.4033838510513305,0.050000000745058,0.0511764734983444,293.2216796875,297.1499938964844,293.1499938964844,0.3592831492424011,-4924.20068359375,304.1454162597656,0.9138551950454712,0.4781541228294372,0.3362728953361511,293.1720275878906,297.1499938964844,293.1499938964844,0.5004045963287354,-8690.2587890625,304.0840759277344,0.9990000128746032,0.6621177196502686,0.5965045690536499,293.1642761230469,297.1499938964844,293.1499938964844,0.0193353611975908,-4217.70068359375,304.1498107910156,0.4369369149208069,0.0598506703972816,0.2879205644130707,291.0295715332031,291.1499938964844,259.7420959472656,258.3415832519531,279.1689453125,293.28045654296875,292.0224914550781,1.0,0.3875288963317871,0.6867570877075195,0.6867570877075195,1.0,1.0,-1.702633261680603,0.7165967226028442,0.9860365390777588,0.323589026927948,0.0,0.0,0.6768981218338013,114.32947540283205,144.0,-134.7359161376953,-21835.38671875,611.5193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8384094238281,312.0816345214844,278.1499938964844,0.0,18000.0,313.7900085449219,35402.28125,36000.0,0.0,0.0,0.4667418003082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097964644432068,1.09798002243042,-1.5326757420552894e-05,0.0,0.0004736835835501,0.0,0.0,200.62315368652344,0.0,0.0,0.0,0.6726932525634766,4.0,0.0,1.0
642720,293.2015991210937,297.1499938964844,293.1499938964844,0.0930772498250007,-2149.53564453125,304.1500244140625,0.6373656392097473,0.1589868813753128,0.1467353701591491,293.4395446777344,297.1499938964844,293.1499938964844,0.0111452527344226,-671.5162963867188,302.90899658203125,0.4033838510513305,0.050000000745058,0.0511764734983444,293.2216796875,297.1499938964844,293.1499938964844,0.3592831492424011,-4924.20068359375,304.1454162597656,0.9138551950454712,0.4781541228294372,0.3362728953361511,293.1720275878906,297.1499938964844,293.1499938964844,0.5004045963287354,-8690.2587890625,304.0840759277344,0.9990000128746032,0.6621177196502686,0.5965045690536499,293.1642761230469,297.1499938964844,293.1499938964844,0.0193353611975908,-4217.70068359375,304.1498107910156,0.4369369149208069,0.0598506703972816,0.2879205644130707,291.0295715332031,291.1499938964844,259.7420959472656,258.3415832519531,279.1689453125,293.28045654296875,292.0224914550781,1.0,0.3875288963317871,0.6867570877075195,0.6867570877075195,1.0,1.0,-1.702633261680603,0.7165967226028442,0.9860365390777588,0.323589026927948,0.0,0.0,0.6768981218338013,114.32947540283205,144.0,-134.7359161376953,-21835.38671875,611.5193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8384094238281,312.0816345214844,278.1499938964844,0.0,18000.0,313.7900085449219,35402.28125,36000.0,0.0,0.0,0.4667418003082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097964644432068,1.09798002243042,-1.5326757420552894e-05,0.0,0.0004736835835501,0.0,0.0,200.62315368652344,0.0,0.0,0.0,0.6726932525634766,4.0,0.0,1.0
642780,293.2001953125,297.1499938964844,293.1499938964844,0.0932581201195716,-2154.083984375,304.1497497558594,0.6277353763580322,0.1579655259847641,0.1461226344108581,293.4544677734375,297.1499938964844,293.1499938964844,0.0110496869310736,-671.4318237304688,302.75750732421875,0.396626204252243,0.050000000745058,0.0515239238739013,293.2223205566406,297.1499938964844,293.1499938964844,0.3605714440345764,-4939.07958984375,304.1448669433594,0.89845210313797,0.4762095510959625,0.3351762890815735,293.240966796875,297.1499938964844,293.1499938964844,0.525564432144165,-9041.63671875,304.0657958984375,0.9977079629898072,0.6475889682769775,0.6174989938735962,293.1668701171875,297.1499938964844,293.1499938964844,0.0192314684391021,-4211.68017578125,304.1500549316406,0.425527423620224,0.0589637793600559,0.2856922149658203,290.9511413574219,291.1499938964844,259.7933654785156,258.3813171386719,279.17169189453125,293.29833984375,291.9473876953125,1.0,0.3974913358688354,0.6888808012008667,0.6888808012008667,1.0,1.0,-1.7236897945404053,0.7269145250320435,0.996775209903717,0.3298510611057281,0.0,0.0,0.7091872692108154,123.59187316894533,147.0,-104.6904754638672,-22051.33984375,653.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1260986328125,311.68487548828125,278.1499938964844,0.0,18000.0,313.7900085449219,35040.65234375,36000.0,0.0,0.0,0.4630428850650787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881520748138428,1.1881685256958008,-1.64969933393877e-05,0.0,0.0004699296841863,0.0,0.0,238.6053009033203,0.0,0.0,0.0,0.7110158205032349,4.0,0.0,1.0
642840,293.2001953125,297.1499938964844,293.1499938964844,0.0932581201195716,-2154.083984375,304.1497497558594,0.6277353763580322,0.1579655259847641,0.1461226344108581,293.4544677734375,297.1499938964844,293.1499938964844,0.0110496869310736,-671.4318237304688,302.75750732421875,0.396626204252243,0.050000000745058,0.0515239238739013,293.2223205566406,297.1499938964844,293.1499938964844,0.3605714440345764,-4939.07958984375,304.1448669433594,0.89845210313797,0.4762095510959625,0.3351762890815735,293.240966796875,297.1499938964844,293.1499938964844,0.525564432144165,-9041.63671875,304.0657958984375,0.9977079629898072,0.6475889682769775,0.6174989938735962,293.1668701171875,297.1499938964844,293.1499938964844,0.0192314684391021,-4211.68017578125,304.1500549316406,0.425527423620224,0.0589637793600559,0.2856922149658203,290.9511413574219,291.1499938964844,259.7933654785156,258.3813171386719,279.17169189453125,293.29833984375,291.9473876953125,1.0,0.3974913358688354,0.6888808012008667,0.6888808012008667,1.0,1.0,-1.7236897945404053,0.7269145250320435,0.996775209903717,0.3298510611057281,0.0,0.0,0.7091872692108154,123.59187316894533,147.0,-104.6904754638672,-22051.33984375,653.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1260986328125,311.68487548828125,278.1499938964844,0.0,18000.0,313.7900085449219,35040.65234375,36000.0,0.0,0.0,0.4630428850650787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881520748138428,1.1881685256958008,-1.64969933393877e-05,0.0,0.0004699296841863,0.0,0.0,238.6053009033203,0.0,0.0,0.0,0.7110158205032349,4.0,0.0,1.0
642900,293.1993103027344,297.1499938964844,293.1499938964844,0.0931526198983192,-2152.186279296875,304.1499938964844,0.6223216652870178,0.1575057804584503,0.1459105163812637,293.4617614746094,297.1499938964844,293.1499938964844,0.0109839746728539,-670.0921630859375,302.6830749511719,0.3923853039741516,0.050000000745058,0.0517438575625419,293.2225646972656,297.1499938964844,293.1499938964844,0.3602425456047058,-4935.05322265625,304.1464538574219,0.8899754881858826,0.4752466976642608,0.3346754908561706,293.2639465332031,297.1499938964844,293.1499938964844,0.5215028524398804,-8973.435546875,304.0884094238281,0.9885618090629578,0.6419072151184082,0.611427903175354,293.1681213378906,297.1499938964844,293.1499938964844,0.0191196128726005,-4199.46142578125,304.1502380371094,0.4195781648159027,0.0585006140172481,0.2847017347812652,290.9423522949219,291.1499938964844,259.81854248046875,258.4007873535156,279.1805419921875,293.3093566894531,291.9431457519531,1.0,0.4010302126407623,0.6910897493362427,0.6910897493362427,1.0,1.0,-1.7144914865493774,0.7234688401222229,0.9910225868225098,0.3282540440559387,0.0,0.0,0.7241060733795166,128.96141052246094,147.0,-55.24723052978516,-21989.0859375,662.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74322509765625,311.4930725097656,278.1499938964844,0.0,18000.0,313.3099975585937,34990.94921875,36000.0,0.0,0.0,0.4577847123146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378897666931152,1.2379070520401,-1.7218495486304164e-05,0.0,0.0004645932931452,0.0,0.0,262.1159362792969,0.0,0.0,0.0,0.7325021028518677,4.0,0.0,1.0
642960,293.1985778808594,297.1499938964844,293.1499938964844,0.0929405093193054,-2148.168212890625,304.150390625,0.6178681254386902,0.1570217460393905,0.1456574648618698,293.4692077636719,297.1499938964844,293.1499938964844,0.0108936782926321,-667.5966186523438,302.6081848144531,0.3887673020362854,0.050000000745058,0.0519261285662651,293.2230529785156,297.1499938964844,293.1499938964844,0.3595427870750427,-4926.84423828125,304.1483459472656,0.8832094073295593,0.4742295145988464,0.3341219425201416,293.2763366699219,297.1499938964844,293.1499938964844,0.5184422135353088,-8921.8046875,304.1050720214844,0.9808642864227296,0.6380276679992676,0.6071850061416626,293.16949462890625,297.1499938964844,293.1499938964844,0.0189463142305612,-4179.515625,304.1505126953125,0.4147727787494659,0.0580017492175102,0.2833895981311798,290.94500732421875,291.1499938964844,259.8434143066406,258.4200439453125,279.1861877441406,293.3175048828125,291.9442138671875,1.0,0.4039670825004577,0.6933310627937317,0.6933310627937317,1.0,1.0,-1.7070703506469729,0.7208288908004761,0.9862415194511414,0.3271089494228363,0.0,0.0,0.7374446988105774,133.41600036621094,150.0,-32.522579193115234,-21882.740234375,670.0311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.336181640625,311.25250244140625,278.1499938964844,0.0,18000.0,313.3099975585937,35055.90234375,36000.0,0.0,0.0,0.4573972821235657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819703817367554,1.2819883823394775,-1.7907699657371268e-05,0.0,0.0004642001003958,0.0,0.0,284.6317138671875,0.0,0.0,0.0,0.7519320845603943,4.0,0.0,1.0
643020,293.1971740722656,297.1499938964844,293.1499938964844,0.0926224514842033,-2142.446533203125,304.1507873535156,0.6105855703353882,0.1560761779546737,0.1450722813606262,293.484130859375,297.1499938964844,293.1499938964844,0.0107017774134874,-662.3931884765625,302.4516906738281,0.3831481635570526,0.050000000745058,0.0522141866385936,293.22412109375,297.1499938964844,293.1499938964844,0.3586127758026123,-4916.25732421875,304.1504211425781,0.8728877902030945,0.4721598029136657,0.3329054713249206,293.2864990234375,297.1499938964844,293.1499938964844,0.5154541730880737,-8869.4287109375,304.12469482421875,0.9687644243240356,0.6327404379844666,0.6018542051315308,293.171875,297.1499938964844,293.1499938964844,0.0185928530991077,-4139.95166015625,304.15093994140625,0.4072277545928955,0.0570271387696266,0.2803258895874023,290.928955078125,291.1499938964844,259.8922119140625,258.4578552246094,279.1922302246094,293.3287353515625,291.92791748046875,1.0,0.4085391163825989,0.6978957056999207,0.6978957056999207,1.0,1.0,-1.6951724290847778,0.7168757915496826,0.9782965779304504,0.3255486190319061,0.0,0.0,0.7679792642593384,140.45419311523438,153.0,-24.27215576171875,-21702.25390625,681.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58624267578125,310.8028869628906,278.1499938964844,0.0,18000.0,313.3099975585937,35008.15234375,36000.0,0.0,0.0,0.458327442407608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3722046613693235,1.372223973274231,-1.935124601004645e-05,0.0,0.0004651440831366,0.0,0.0,334.5604553222656,0.0,0.0,0.0,0.7925220727920532,4.0,0.0,1.0
643080,293.1971740722656,297.1499938964844,293.1499938964844,0.0926224514842033,-2142.446533203125,304.1507873535156,0.6105855703353882,0.1560761779546737,0.1450722813606262,293.484130859375,297.1499938964844,293.1499938964844,0.0107017774134874,-662.3931884765625,302.4516906738281,0.3831481635570526,0.050000000745058,0.0522141866385936,293.22412109375,297.1499938964844,293.1499938964844,0.3586127758026123,-4916.25732421875,304.1504211425781,0.8728877902030945,0.4721598029136657,0.3329054713249206,293.2864990234375,297.1499938964844,293.1499938964844,0.5154541730880737,-8869.4287109375,304.12469482421875,0.9687644243240356,0.6327404379844666,0.6018542051315308,293.171875,297.1499938964844,293.1499938964844,0.0185928530991077,-4139.95166015625,304.15093994140625,0.4072277545928955,0.0570271387696266,0.2803258895874023,290.928955078125,291.1499938964844,259.8922119140625,258.4578552246094,279.1922302246094,293.3287353515625,291.92791748046875,1.0,0.4085391163825989,0.6978957056999207,0.6978957056999207,1.0,1.0,-1.6951724290847778,0.7168757915496826,0.9782965779304504,0.3255486190319061,0.0,0.0,0.7679792642593384,140.45419311523438,153.0,-24.27215576171875,-21702.25390625,681.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58624267578125,310.8028869628906,278.1499938964844,0.0,18000.0,313.3099975585937,35008.15234375,36000.0,0.0,0.0,0.458327442407608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3722046613693235,1.372223973274231,-1.935124601004645e-05,0.0,0.0004651440831366,0.0,0.0,334.5604553222656,0.0,0.0,0.0,0.7925220727920532,4.0,0.0,1.0
643140,293.1955261230469,297.1499938964844,293.1499938964844,0.0922586098313331,-2135.798095703125,304.151123046875,0.6047419309616089,0.1552142202854156,0.1444909423589706,293.498779296875,297.1499938964844,293.1499938964844,0.0104820728302001,-655.7201538085938,302.2911682128906,0.3790435791015625,0.050000000745058,0.0524380542337894,293.2250061035156,297.1499938964844,293.1499938964844,0.3574037253856659,-4902.6640625,304.1522827148437,0.8651357889175415,0.4701043665409088,0.3316427171230316,293.2894897460937,297.1499938964844,293.1499938964844,0.5131089091300964,-8830.3173828125,304.13690185546875,0.9592279195785522,0.6286702156066895,0.5980777740478516,293.17352294921875,297.1499938964844,293.1499938964844,0.0182339400053024,-4098.7705078125,304.1512145996094,0.4012872576713562,0.0561350882053375,0.2772874236106872,290.9179992675781,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.33709716796875,291.9173889160156,1.0,0.4119498133659363,0.7025778889656067,0.7025778889656067,1.0,1.0,-1.6850441694259644,0.7137050628662109,0.9713390469551086,0.3244112432003021,0.0,0.0,0.7997021675109863,145.90664672851562,156.0,-16.151073455810547,-21561.3125,690.0515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9386901855469,310.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,34980.6015625,35280.0,0.0,0.0,0.4594365060329437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654202461242676,1.4654412269592283,-2.095125455525704e-05,0.0,0.0004662696446757,0.0,0.0,392.6226806640625,0.0,0.0,0.0,0.8250075578689575,4.0,0.0,1.0
643200,293.1955261230469,297.1499938964844,293.1499938964844,0.0922586098313331,-2135.798095703125,304.151123046875,0.6047419309616089,0.1552142202854156,0.1444909423589706,293.498779296875,297.1499938964844,293.1499938964844,0.0104820728302001,-655.7201538085938,302.2911682128906,0.3790435791015625,0.050000000745058,0.0524380542337894,293.2250061035156,297.1499938964844,293.1499938964844,0.3574037253856659,-4902.6640625,304.1522827148437,0.8651357889175415,0.4701043665409088,0.3316427171230316,293.2894897460937,297.1499938964844,293.1499938964844,0.5131089091300964,-8830.3173828125,304.13690185546875,0.9592279195785522,0.6286702156066895,0.5980777740478516,293.17352294921875,297.1499938964844,293.1499938964844,0.0182339400053024,-4098.7705078125,304.1512145996094,0.4012872576713562,0.0561350882053375,0.2772874236106872,290.9179992675781,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.33709716796875,291.9173889160156,1.0,0.4119498133659363,0.7025778889656067,0.7025778889656067,1.0,1.0,-1.6850441694259644,0.7137050628662109,0.9713390469551086,0.3244112432003021,0.0,0.0,0.7997021675109863,145.90664672851562,156.0,-16.151073455810547,-21561.3125,690.0515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9386901855469,310.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,34980.6015625,35280.0,0.0,0.0,0.4594365060329437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654202461242676,1.4654412269592283,-2.095125455525704e-05,0.0,0.0004662696446757,0.0,0.0,392.6226806640625,0.0,0.0,0.0,0.8250075578689575,4.0,0.0,1.0
643260,293.19366455078125,297.1499938964844,293.1499938964844,0.0920006930828094,-2131.28662109375,304.15118408203125,0.5998902320861816,0.1544397175312042,0.1439530700445175,293.51287841796875,297.1499938964844,293.1499938964844,0.0102569768205285,-648.72509765625,302.1253356933594,0.3757970929145813,0.050000000745058,0.0526240244507789,293.22564697265625,297.1499938964844,293.1499938964844,0.3564326465129852,-4892.0595703125,304.1531677246094,0.8588509559631348,0.4680764377117157,0.3303694427013397,293.2901916503906,297.1499938964844,293.1499938964844,0.5112470388412476,-8800.7333984375,304.14434814453125,0.9510785341262816,0.624991774559021,0.5947546362876892,293.1746520996094,297.1499938964844,293.1499938964844,0.0179165713489055,-4062.62255859375,304.1513366699219,0.3960599303245544,0.0553098581731319,0.2743972241878509,290.8982238769531,291.1499938964844,259.9861755371094,258.53082275390625,279.1969909667969,293.344482421875,291.8977966308594,1.0,0.4146440625190735,0.7073726058006287,0.7073726058006287,1.0,1.0,-1.6756325960159302,0.7108312249183655,0.9648013710975648,0.3234235048294067,0.0,0.0,0.8347135186195374,150.41622924804688,159.0,-19.867881774902344,-21405.078125,696.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905334472656,310.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,34288.47265625,35280.0,0.0,0.0,0.462897926568985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5455478429794312,1.5455701351165771,-2.225979005743284e-05,0.0,0.0004697825643233,0.0,0.0,445.9692687988281,0.0,0.0,0.0,0.8705713748931885,4.0,0.0,1.0
643320,293.19366455078125,297.1499938964844,293.1499938964844,0.0920006930828094,-2131.28662109375,304.15118408203125,0.5998902320861816,0.1544397175312042,0.1439530700445175,293.51287841796875,297.1499938964844,293.1499938964844,0.0102569768205285,-648.72509765625,302.1253356933594,0.3757970929145813,0.050000000745058,0.0526240244507789,293.22564697265625,297.1499938964844,293.1499938964844,0.3564326465129852,-4892.0595703125,304.1531677246094,0.8588509559631348,0.4680764377117157,0.3303694427013397,293.2901916503906,297.1499938964844,293.1499938964844,0.5112470388412476,-8800.7333984375,304.14434814453125,0.9510785341262816,0.624991774559021,0.5947546362876892,293.1746520996094,297.1499938964844,293.1499938964844,0.0179165713489055,-4062.62255859375,304.1513366699219,0.3960599303245544,0.0553098581731319,0.2743972241878509,290.8982238769531,291.1499938964844,259.9861755371094,258.53082275390625,279.1969909667969,293.344482421875,291.8977966308594,1.0,0.4146440625190735,0.7073726058006287,0.7073726058006287,1.0,1.0,-1.6756325960159302,0.7108312249183655,0.9648013710975648,0.3234235048294067,0.0,0.0,0.8347135186195374,150.41622924804688,159.0,-19.867881774902344,-21405.078125,696.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905334472656,310.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,34288.47265625,35280.0,0.0,0.0,0.462897926568985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5455478429794312,1.5455701351165771,-2.225979005743284e-05,0.0,0.0004697825643233,0.0,0.0,445.9692687988281,0.0,0.0,0.0,0.8705713748931885,4.0,0.0,1.0
643380,293.191650390625,297.1499938964844,293.1499938964844,0.0916042625904083,-2123.859375,304.1514587402344,0.5956770777702332,0.1537407487630844,0.1434641927480697,293.52642822265625,297.1499938964844,293.1499938964844,0.0100087644532322,-640.03076171875,301.958984375,0.3730684220790863,0.050000000745058,0.0527869425714015,293.22613525390625,297.1499938964844,293.1499938964844,0.3547531366348266,-4873.26904296875,304.1549072265625,0.8534549474716187,0.4660573303699493,0.3290900886058807,293.29010009765625,297.1499938964844,293.1499938964844,0.508357584476471,-8757.634765625,304.1510009765625,0.9437519907951356,0.6214585900306702,0.591586709022522,293.1754455566406,297.1499938964844,293.1499938964844,0.0175712965428829,-4020.982177734375,304.1514587402344,0.3909902274608612,0.0545262657105922,0.271612137556076,290.8992004394531,291.1499938964844,260.0313415527344,258.5660400390625,279.1983337402344,293.3514709472656,291.8996276855469,1.0,0.4168936014175415,0.7122739553451538,0.7122739553451538,1.0,1.0,-1.6665576696395874,0.7080766558647156,0.9584810137748718,0.3224852383136749,0.0,0.0,0.8682119250297546,154.35044860839844,162.0,-2.149796962738037,-21314.33203125,700.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,309.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,34327.875,35280.0,0.0,0.0,0.467186838388443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6323479413986206,1.6323717832565308,-2.3943744963617064e-05,0.0,0.000474135245895,0.0,0.0,512.289794921875,0.0,0.0,0.0,0.911064863204956,4.0,0.0,1.0
643440,293.191650390625,297.1499938964844,293.1499938964844,0.0916042625904083,-2123.859375,304.1514587402344,0.5956770777702332,0.1537407487630844,0.1434641927480697,293.52642822265625,297.1499938964844,293.1499938964844,0.0100087644532322,-640.03076171875,301.958984375,0.3730684220790863,0.050000000745058,0.0527869425714015,293.22613525390625,297.1499938964844,293.1499938964844,0.3547531366348266,-4873.26904296875,304.1549072265625,0.8534549474716187,0.4660573303699493,0.3290900886058807,293.29010009765625,297.1499938964844,293.1499938964844,0.508357584476471,-8757.634765625,304.1510009765625,0.9437519907951356,0.6214585900306702,0.591586709022522,293.1754455566406,297.1499938964844,293.1499938964844,0.0175712965428829,-4020.982177734375,304.1514587402344,0.3909902274608612,0.0545262657105922,0.271612137556076,290.8992004394531,291.1499938964844,260.0313415527344,258.5660400390625,279.1983337402344,293.3514709472656,291.8996276855469,1.0,0.4168936014175415,0.7122739553451538,0.7122739553451538,1.0,1.0,-1.6665576696395874,0.7080766558647156,0.9584810137748718,0.3224852383136749,0.0,0.0,0.8682119250297546,154.35044860839844,162.0,-2.149796962738037,-21314.33203125,700.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,309.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,34327.875,35280.0,0.0,0.0,0.467186838388443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6323479413986206,1.6323717832565308,-2.3943744963617064e-05,0.0,0.000474135245895,0.0,0.0,512.289794921875,0.0,0.0,0.0,0.911064863204956,4.0,0.0,1.0
643500,293.19061279296875,297.1499938964844,293.1499938964844,0.0913875997066497,-2119.74609375,304.1515808105469,0.593739926815033,0.153416246175766,0.1432374715805053,293.53302001953125,297.1499938964844,293.1499938964844,0.0098804188892245,-635.2972412109375,301.87518310546875,0.3718349933624267,0.050000000745058,0.0528626926243305,293.22637939453125,297.1499938964844,293.1499938964844,0.3537728488445282,-4862.29931640625,304.1557922363281,0.8509809970855713,0.4650476276874542,0.3284461796283722,293.2898864746094,297.1499938964844,293.1499938964844,0.5066920518875122,-8733.375,304.1538391113281,0.940297544002533,0.6197208166122437,0.5900282263755798,293.1757507324219,297.1499938964844,293.1499938964844,0.0173955652862787,-3999.256103515625,304.1515197753906,0.3883900940418243,0.0541440807282924,0.2702427804470062,290.9035339355469,291.1499938964844,260.0534973144531,258.5833435058594,279.19891357421875,293.3548889160156,291.9043273925781,1.0,0.417907565832138,0.7147643566131592,0.7147643566131592,1.0,1.0,-1.6620880365371704,0.7067168951034546,0.955371081829071,0.3220192492008209,0.0,0.0,0.884221076965332,156.1748046875,162.0,5.668649673461914,-21275.3046875,702.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823181152344,309.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,34384.79296875,34200.0,0.0,0.0,0.4694930016994476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671625733375549,1.671650528907776,-2.4744662368902937e-05,0.0,0.0004764757177326,0.0,0.0,544.6333618164062,0.0,0.0,0.0,0.9145346879959106,4.0,0.0,1.0
643560,293.1895751953125,297.1499938964844,293.1499938964844,0.091252863407135,-2117.31201171875,304.1515197753906,0.591892659664154,0.1531088650226593,0.1430228948593139,293.5395202636719,297.1499938964844,293.1499938964844,0.009757824242115,-630.9039916992188,301.7891540527344,0.3706674575805664,0.050000000745058,0.0529356561601161,293.2265625,297.1499938964844,293.1499938964844,0.3530603349208832,-4854.54638671875,304.1560363769531,0.8486210107803345,0.4640402197837829,0.3278005421161651,293.2896423339844,297.1499938964844,293.1499938964844,0.5053856372833252,-8714.7548828125,304.1554870605469,0.9369533658027648,0.6180019974708557,0.5884831547737122,293.1759948730469,297.1499938964844,293.1499938964844,0.0172401405870914,-3980.54248046875,304.1515197753906,0.3858086466789245,0.0537661388516426,0.2688827812671661,290.89990234375,291.1499938964844,260.0753173828125,258.6004333496094,279.1994934082031,293.3583068847656,291.89923095703125,1.0,0.4188679754734039,0.7172806262969971,0.7172806262969971,1.0,1.0,-1.657654881477356,0.7053645849227905,0.9522902369499208,0.3215527236461639,0.0,0.0,0.9011530876159668,157.92970275878906,150.0,-4.106376647949219,-21193.365234375,704.1244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6443786621094,309.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,33597.30859375,34200.0,0.0,0.0,0.47175133228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6874885559082031,1.6875134706497192,-2.489014696038793e-05,0.0,0.0004787676443811,0.0,0.0,555.2935791015625,0.0,0.0,0.0,0.9350706934928894,4.0,0.0,1.0
643620,293.1871337890625,297.1499938964844,293.1499938964844,0.0906623676419258,-2105.996826171875,304.1520080566406,0.5924709439277649,0.1525976210832595,0.1424620598554611,293.552001953125,297.1499938964844,293.1499938964844,0.0094451447948813,-618.1383666992188,301.6195373535156,0.3718040883541107,0.050000000745058,0.0528647638857364,293.22674560546875,297.1499938964844,293.1499938964844,0.3506144285202026,-4827.09228515625,304.1581420898437,0.8491946458816528,0.4620655477046966,0.3263692557811737,293.28875732421875,297.1499938964844,293.1499938964844,0.5013830661773682,-8657.5107421875,304.1603698730469,0.9372996091842652,0.6146402955055237,0.5852434635162354,293.1762390136719,297.1499938964844,293.1499938964844,0.0167766138911247,-3921.50927734375,304.1517944335937,0.3842587172985077,0.0530573911964893,0.265278697013855,290.91650390625,291.1499938964844,260.1181030273437,258.634033203125,279.2013244628906,293.3648986816406,291.9188537597656,1.0,0.4157602787017822,0.7225044369697571,0.7225044369697571,1.0,1.0,-1.6469626426696775,0.7018126845359802,0.9451498985290528,0.3201671838760376,0.0,0.0,0.9316164255142212,155.9130401611328,138.0,23.77071189880371,-21135.6640625,690.6172485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4498596191406,309.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,33537.3984375,34200.0,0.0,0.0,0.4761419296264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.748725652694702,1.748751878738403,-2.6154393708566204e-05,0.0,0.0004832235281355,0.0,0.0,608.8527221679688,0.0,0.0,0.0,0.9638954997062684,4.0,0.0,1.0
643680,293.1871337890625,297.1499938964844,293.1499938964844,0.0906623676419258,-2105.996826171875,304.1520080566406,0.5924709439277649,0.1525976210832595,0.1424620598554611,293.552001953125,297.1499938964844,293.1499938964844,0.0094451447948813,-618.1383666992188,301.6195373535156,0.3718040883541107,0.050000000745058,0.0528647638857364,293.22674560546875,297.1499938964844,293.1499938964844,0.3506144285202026,-4827.09228515625,304.1581420898437,0.8491946458816528,0.4620655477046966,0.3263692557811737,293.28875732421875,297.1499938964844,293.1499938964844,0.5013830661773682,-8657.5107421875,304.1603698730469,0.9372996091842652,0.6146402955055237,0.5852434635162354,293.1762390136719,297.1499938964844,293.1499938964844,0.0167766138911247,-3921.50927734375,304.1517944335937,0.3842587172985077,0.0530573911964893,0.265278697013855,290.91650390625,291.1499938964844,260.1181030273437,258.634033203125,279.2013244628906,293.3648986816406,291.9188537597656,1.0,0.4157602787017822,0.7225044369697571,0.7225044369697571,1.0,1.0,-1.6469626426696775,0.7018126845359802,0.9451498985290528,0.3201671838760376,0.0,0.0,0.9316164255142212,155.9130401611328,138.0,23.77071189880371,-21135.6640625,690.6172485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4498596191406,309.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,33537.3984375,34200.0,0.0,0.0,0.4761419296264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.748725652694702,1.748751878738403,-2.6154393708566204e-05,0.0,0.0004832235281355,0.0,0.0,608.8527221679688,0.0,0.0,0.0,0.9638954997062684,4.0,0.0,1.0
643740,293.1842041015625,297.1499938964844,293.1499938964844,0.0898906290531158,-2090.97802734375,304.1526184082031,0.5962446928024292,0.152246743440628,0.1419031918048858,293.5637512207031,297.1499938964844,293.1499938964844,0.0090908035635948,-602.4066162109375,301.4527587890625,0.375452309846878,0.050000000745058,0.0526446811854839,293.2265930175781,297.1499938964844,293.1499938964844,0.3473497331142425,-4790.2724609375,304.1608581542969,0.8536090850830078,0.4601519703865051,0.3248695433139801,293.2875671386719,297.1499938964844,293.1499938964844,0.4962147176265716,-8584.119140625,304.16552734375,0.942688763141632,0.6113682389259338,0.5819403529167175,293.1759948730469,297.1499938964844,293.1499938964844,0.0162473283708095,-3851.060546875,304.1520690917969,0.3855348825454712,0.052441082894802,0.261362075805664,290.9559936523437,291.1499938964844,260.1596984863281,258.6669006347656,279.2031555175781,293.37115478515625,291.95947265625,1.0,0.40974161028862,0.7279140949249268,0.7279140949249268,1.0,1.0,-1.635558843612671,0.6979141235351562,0.9376447796821594,0.3185657560825348,0.0,0.0,0.954998254776001,150.10523986816406,126.0,49.84575653076172,-21088.541015625,666.1830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.350830078125,309.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,33692.625,35280.0,0.0,0.0,0.480159729719162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7959436178207395,1.795970797538757,-2.720586053328589e-05,0.0,0.0004873010911978,0.0,0.0,653.3298950195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643800,293.1842041015625,297.1499938964844,293.1499938964844,0.0898906290531158,-2090.97802734375,304.1526184082031,0.5962446928024292,0.152246743440628,0.1419031918048858,293.5637512207031,297.1499938964844,293.1499938964844,0.0090908035635948,-602.4066162109375,301.4527587890625,0.375452309846878,0.050000000745058,0.0526446811854839,293.2265930175781,297.1499938964844,293.1499938964844,0.3473497331142425,-4790.2724609375,304.1608581542969,0.8536090850830078,0.4601519703865051,0.3248695433139801,293.2875671386719,297.1499938964844,293.1499938964844,0.4962147176265716,-8584.119140625,304.16552734375,0.942688763141632,0.6113682389259338,0.5819403529167175,293.1759948730469,297.1499938964844,293.1499938964844,0.0162473283708095,-3851.060546875,304.1520690917969,0.3855348825454712,0.052441082894802,0.261362075805664,290.9559936523437,291.1499938964844,260.1596984863281,258.6669006347656,279.2031555175781,293.37115478515625,291.95947265625,1.0,0.40974161028862,0.7279140949249268,0.7279140949249268,1.0,1.0,-1.635558843612671,0.6979141235351562,0.9376447796821594,0.3185657560825348,0.0,0.0,0.954998254776001,150.10523986816406,126.0,49.84575653076172,-21088.541015625,666.1830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.350830078125,309.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,33692.625,35280.0,0.0,0.0,0.480159729719162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7959436178207395,1.795970797538757,-2.720586053328589e-05,0.0,0.0004873010911978,0.0,0.0,653.3298950195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
