time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0889997109770774,-2073.484130859375,304.1532287597656,0.602206826210022,0.1520281732082367,0.1413864642381668,293.5747985839844,297.1499938964844,293.1499938964844,0.0087186768651008,-584.7806396484375,301.2889099121094,0.3808812797069549,0.050000000745058,0.0523370318114757,293.2261962890625,297.1499938964844,293.1499938964844,0.3434321880340576,-4746.03662109375,304.1636962890625,0.8608112931251526,0.4582898020744324,0.3233425617218017,293.2861022949219,297.1499938964844,293.1499938964844,0.4901041984558105,-8497.80859375,304.17041015625,0.9514028429985046,0.6081762313842773,0.5786264538764954,293.1753845214844,297.1499938964844,293.1499938964844,0.0156986285001039,-3774.862548828125,304.1522827148437,0.3888807892799377,0.051908154040575,0.2574192583560943,291.0145568847656,291.1499938964844,260.2001037597656,258.69903564453125,279.2048034667969,293.3770751953125,292.0177001953125,1.0,0.4018290638923645,0.7334797978401184,0.7334797978401184,1.0,1.0,-1.6240233182907104,0.693922758102417,0.9301006197929382,0.3168938457965851,0.0,0.0,0.9688950777053832,142.0792999267578,114.0,67.2101058959961,-21043.583984375,635.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3271179199219,309.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,33903.37890625,35280.0,0.0,0.0,0.4836717844009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262901306152344,1.8263180255889893,-2.79210253211204e-05,0.0,0.0004908653791062,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0889997109770774,-2073.484130859375,304.1532287597656,0.602206826210022,0.1520281732082367,0.1413864642381668,293.5747985839844,297.1499938964844,293.1499938964844,0.0087186768651008,-584.7806396484375,301.2889099121094,0.3808812797069549,0.050000000745058,0.0523370318114757,293.2261962890625,297.1499938964844,293.1499938964844,0.3434321880340576,-4746.03662109375,304.1636962890625,0.8608112931251526,0.4582898020744324,0.3233425617218017,293.2861022949219,297.1499938964844,293.1499938964844,0.4901041984558105,-8497.80859375,304.17041015625,0.9514028429985046,0.6081762313842773,0.5786264538764954,293.1753845214844,297.1499938964844,293.1499938964844,0.0156986285001039,-3774.862548828125,304.1522827148437,0.3888807892799377,0.051908154040575,0.2574192583560943,291.0145568847656,291.1499938964844,260.2001037597656,258.69903564453125,279.2048034667969,293.3770751953125,292.0177001953125,1.0,0.4018290638923645,0.7334797978401184,0.7334797978401184,1.0,1.0,-1.6240233182907104,0.693922758102417,0.9301006197929382,0.3168938457965851,0.0,0.0,0.9688950777053832,142.0792999267578,114.0,67.2101058959961,-21043.583984375,635.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3271179199219,309.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,33903.37890625,35280.0,0.0,0.0,0.4836717844009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262901306152344,1.8263180255889893,-2.79210253211204e-05,0.0,0.0004908653791062,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0882352292537689,-2058.546142578125,304.1534118652344,0.6098265647888184,0.1519190222024917,0.1409227401018142,293.5852355957031,297.1499938964844,293.1499938964844,0.0083598587661981,-567.2830810546875,301.1219482421875,0.3877739012241363,0.050000000745058,0.0519765876233577,293.2255554199219,297.1499938964844,293.1499938964844,0.3398180902004242,-4705.5478515625,304.1651611328125,0.8704319596290588,0.4564875960350036,0.3218166828155517,293.28436279296875,297.1499938964844,293.1499938964844,0.4844013452529907,-8418.1826171875,304.1731262207031,0.9624248743057252,0.605084240436554,0.5753486752510071,293.17449951171875,297.1499938964844,293.1499938964844,0.0151939904317259,-3703.4384765625,304.1523742675781,0.3936518728733063,0.0514435023069381,0.2535499036312103,291.0621032714844,291.1499938964844,260.23931884765625,258.7304992675781,279.2062683105469,293.3826904296875,292.06622314453125,1.0,0.3926548957824707,0.7391788959503174,0.7391788959503174,1.0,1.0,-1.6126209497451782,0.6899538636207581,0.9226670861244202,0.3152128458023071,0.0,0.0,0.9775763154029846,132.72119140625,102.0,70.3514404296875,-20986.685546875,602.2877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3871765136719,309.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,33418.921875,35280.0,0.0,0.0,0.4862646758556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828129529953003,1.8281574249267576,-2.7852283892570995e-05,0.0,0.0004934968310408,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0882352292537689,-2058.546142578125,304.1534118652344,0.6098265647888184,0.1519190222024917,0.1409227401018142,293.5852355957031,297.1499938964844,293.1499938964844,0.0083598587661981,-567.2830810546875,301.1219482421875,0.3877739012241363,0.050000000745058,0.0519765876233577,293.2255554199219,297.1499938964844,293.1499938964844,0.3398180902004242,-4705.5478515625,304.1651611328125,0.8704319596290588,0.4564875960350036,0.3218166828155517,293.28436279296875,297.1499938964844,293.1499938964844,0.4844013452529907,-8418.1826171875,304.1731262207031,0.9624248743057252,0.605084240436554,0.5753486752510071,293.17449951171875,297.1499938964844,293.1499938964844,0.0151939904317259,-3703.4384765625,304.1523742675781,0.3936518728733063,0.0514435023069381,0.2535499036312103,291.0621032714844,291.1499938964844,260.23931884765625,258.7304992675781,279.2062683105469,293.3826904296875,292.06622314453125,1.0,0.3926548957824707,0.7391788959503174,0.7391788959503174,1.0,1.0,-1.6126209497451782,0.6899538636207581,0.9226670861244202,0.3152128458023071,0.0,0.0,0.9775763154029846,132.72119140625,102.0,70.3514404296875,-20986.685546875,602.2877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3871765136719,309.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,33418.921875,35280.0,0.0,0.0,0.4862646758556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828129529953003,1.8281574249267576,-2.7852283892570995e-05,0.0,0.0004934968310408,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644100,293.1759948730469,297.1499938964844,293.1499938964844,0.0878283753991127,-2050.54736328125,304.1535339355469,0.6141122579574585,0.1518989354372024,0.1407114714384079,293.5902709960937,297.1499938964844,293.1499938964844,0.0081805363297462,-558.1888427734375,301.03924560546875,0.3916279971599579,0.050000000745058,0.0517836809158325,293.2251892089844,297.1499938964844,293.1499938964844,0.3378574848175049,-4683.5048828125,304.1659545898437,0.8761142492294312,0.4556027948856354,0.3210574388504028,293.2834167480469,297.1499938964844,293.1499938964844,0.4813354313373565,-8375.3095703125,304.1744689941406,0.9685401320457458,0.6035679578781128,0.5737281441688538,293.1739807128906,297.1499938964844,293.1499938964844,0.0149438129737973,-3666.95751953125,304.15240478515625,0.3963716328144073,0.05123221129179,0.2516558468341827,291.09088134765625,291.1499938964844,260.25848388671875,258.7459716796875,279.2069091796875,293.3854064941406,292.09552001953125,1.0,0.3877182602882385,0.7420751452445984,0.7420751452445984,1.0,1.0,-1.6070045232772827,0.6879928708076477,0.9190117120742798,0.3143772184848785,0.0,0.0,0.9786455035209656,127.72333526611328,102.0,76.55768585205078,-20970.994140625,584.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4386901855469,309.697509765625,278.1499938964844,0.0,18000.0,313.3099975585937,33319.85546875,36000.0,0.0,0.0,0.4888248145580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828505277633667,1.8285330533981323,-2.7838223104481585e-05,0.0,0.000496095046401,0.0,0.0,683.4959716796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644160,293.17431640625,297.1499938964844,293.1499938964844,0.087399810552597,-2042.08740234375,304.1536865234375,0.6185805797576904,0.1518989950418472,0.1405136883258819,293.5952453613281,297.1499938964844,293.1499938964844,0.0080019570887088,-548.8881225585938,300.9571838378906,0.3954803049564361,0.050000000745058,0.0515849366784095,293.2248229980469,297.1499938964844,293.1499938964844,0.3357753455638885,-4660.0302734375,304.1668395996094,0.8823813796043396,0.4547256529331207,0.3202999234199524,293.2824401855469,297.1499938964844,293.1499938964844,0.4781000912189483,-8329.984375,304.1759033203125,0.9749309420585632,0.6020671725273132,0.5721175074577332,293.1734619140625,297.1499938964844,293.1499938964844,0.0146944317966699,-3629.818603515625,304.15240478515625,0.3992940485477447,0.0510324500501155,0.2497900575399398,291.12353515625,291.1499938964844,260.2773742675781,258.7612609863281,279.20758056640625,293.3881225585937,292.12896728515625,1.0,0.3825919032096863,0.7450029850006104,0.7450029850006104,1.0,1.0,-1.601445198059082,0.6860477328300476,0.9153974652290344,0.3135451078414917,0.0,0.0,0.9771711826324464,122.57931518554688,90.0,85.8930435180664,-20969.20703125,567.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5130920410156,309.77215576171875,278.1499938964844,0.0,18000.0,313.3099975585937,33325.5078125,36000.0,0.0,0.0,0.4897505640983581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828483819961548,1.8285115957260127,-2.783902527880855e-05,0.0,0.0004970345762558,0.0,0.0,683.49609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644220,293.1710205078125,297.1499938964844,293.1499938964844,0.0864773914217948,-2023.7906494140625,304.15399169921875,0.6283032298088074,0.151953712105751,0.140157476067543,293.6051025390625,297.1499938964844,293.1499938964844,0.0076474915258586,-529.713134765625,300.79522705078125,0.4034299552440643,0.050000000745058,0.0511752478778362,293.2240295410156,297.1499938964844,293.1499938964844,0.3312497437000274,-4608.8271484375,304.16876220703125,0.8967382907867432,0.4529885351657867,0.3187890946865082,293.280517578125,297.1499938964844,293.1499938964844,0.4711252450942993,-8232.037109375,304.17889404296875,0.9881927967071532,0.5991039872169495,0.5689223408699036,293.17236328125,297.1499938964844,293.1499938964844,0.0141986282542347,-3553.621826171875,304.1524353027344,0.4058637619018554,0.0506611391901969,0.2461380809545517,291.2008972167969,291.1499938964844,260.31427001953125,258.7914123535156,279.2088928222656,293.3935241699219,292.20721435546875,1.0,0.3718530535697937,0.7509559988975525,0.7509559988975525,1.0,1.0,-1.5904911756515503,0.6822023987770081,0.9082887172698976,0.3118902742862701,0.0,0.0,0.965325653553009,111.98682403564452,78.0,104.3553695678711,-20974.109375,531.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803894042969,309.93658447265625,278.1499938964844,0.0,18000.0,313.3099975585937,33725.4375,36000.0,0.0,0.0,0.4909347891807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8269660472869875,1.8269939422607424,-2.789577774819918e-05,0.0,0.0004982363898307,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644280,293.1710205078125,297.1499938964844,293.1499938964844,0.0864773914217948,-2023.7906494140625,304.15399169921875,0.6283032298088074,0.151953712105751,0.140157476067543,293.6051025390625,297.1499938964844,293.1499938964844,0.0076474915258586,-529.713134765625,300.79522705078125,0.4034299552440643,0.050000000745058,0.0511752478778362,293.2240295410156,297.1499938964844,293.1499938964844,0.3312497437000274,-4608.8271484375,304.16876220703125,0.8967382907867432,0.4529885351657867,0.3187890946865082,293.280517578125,297.1499938964844,293.1499938964844,0.4711252450942993,-8232.037109375,304.17889404296875,0.9881927967071532,0.5991039872169495,0.5689223408699036,293.17236328125,297.1499938964844,293.1499938964844,0.0141986282542347,-3553.621826171875,304.1524353027344,0.4058637619018554,0.0506611391901969,0.2461380809545517,291.2008972167969,291.1499938964844,260.31427001953125,258.7914123535156,279.2088928222656,293.3935241699219,292.20721435546875,1.0,0.3718530535697937,0.7509559988975525,0.7509559988975525,1.0,1.0,-1.5904911756515503,0.6822023987770081,0.9082887172698976,0.3118902742862701,0.0,0.0,0.965325653553009,111.98682403564452,78.0,104.3553695678711,-20974.109375,531.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803894042969,309.93658447265625,278.1499938964844,0.0,18000.0,313.3099975585937,33725.4375,36000.0,0.0,0.0,0.4909347891807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8269660472869875,1.8269939422607424,-2.789577774819918e-05,0.0,0.0004982363898307,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644340,293.1676940917969,297.1499938964844,293.1499938964844,0.085544116795063,-2005.208251953125,304.1542053222656,0.6393212676048279,0.1520930230617523,0.1398709118366241,293.6146545410156,297.1499938964844,293.1499938964844,0.0073064132593572,-510.4752807617188,300.63494873046875,0.4121734201908111,0.050000000745058,0.0507693998515605,293.2231750488281,297.1499938964844,293.1499938964844,0.3265060782432556,-4555.05029296875,304.17041015625,0.9136675000190736,0.4512838721275329,0.3172982335090637,293.2779846191406,297.1499938964844,293.1499938964844,0.4614281952381134,-8093.2138671875,304.18603515625,0.9990000128746032,0.5963056087493896,0.5629727840423584,293.17120361328125,297.1499938964844,293.1499938964844,0.0137255871668457,-3478.19970703125,304.15240478515625,0.4135533273220062,0.0503280982375144,0.2426550239324569,291.2862243652344,291.1499938964844,260.3500061035156,258.82098388671875,279.21197509765625,293.39898681640625,292.29327392578125,1.0,0.3604685068130493,0.7572386860847473,0.7572386860847473,1.0,1.0,-1.5766152143478394,0.6769621968269348,0.8996530771255493,0.3095844686031341,0.0,0.0,0.9415258765220642,101.44046020507812,66.0,117.92961120605467,-20951.447265625,494.5805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582458496094,310.1111755371094,278.1499938964844,0.0,18000.0,313.7900085449219,34774.0703125,36000.0,0.0,0.0,0.4961204528808594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8229734897613523,1.8230016231536863,-2.8044434657203965e-05,0.0,0.0005034991772845,0.0,0.0,683.4981689453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644400,293.1676940917969,297.1499938964844,293.1499938964844,0.085544116795063,-2005.208251953125,304.1542053222656,0.6393212676048279,0.1520930230617523,0.1398709118366241,293.6146545410156,297.1499938964844,293.1499938964844,0.0073064132593572,-510.4752807617188,300.63494873046875,0.4121734201908111,0.050000000745058,0.0507693998515605,293.2231750488281,297.1499938964844,293.1499938964844,0.3265060782432556,-4555.05029296875,304.17041015625,0.9136675000190736,0.4512838721275329,0.3172982335090637,293.2779846191406,297.1499938964844,293.1499938964844,0.4614281952381134,-8093.2138671875,304.18603515625,0.9990000128746032,0.5963056087493896,0.5629727840423584,293.17120361328125,297.1499938964844,293.1499938964844,0.0137255871668457,-3478.19970703125,304.15240478515625,0.4135533273220062,0.0503280982375144,0.2426550239324569,291.2862243652344,291.1499938964844,260.3500061035156,258.82098388671875,279.21197509765625,293.39898681640625,292.29327392578125,1.0,0.3604685068130493,0.7572386860847473,0.7572386860847473,1.0,1.0,-1.5766152143478394,0.6769621968269348,0.8996530771255493,0.3095844686031341,0.0,0.0,0.9415258765220642,101.44046020507812,66.0,117.92961120605467,-20951.447265625,494.5805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582458496094,310.1111755371094,278.1499938964844,0.0,18000.0,313.7900085449219,34774.0703125,36000.0,0.0,0.0,0.4961204528808594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8229734897613523,1.8230016231536863,-2.8044434657203965e-05,0.0,0.0005034991772845,0.0,0.0,683.4981689453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644460,293.1640014648437,297.1499938964844,293.1499938964844,0.0843625664710998,-1981.259521484375,304.15478515625,0.6499285101890564,0.1523936837911605,0.1398044973611831,293.6226806640625,297.1499938964844,293.1499938964844,0.006975941825658,-490.3455200195313,300.4920959472656,0.420604258775711,0.050000000745058,0.0504447743296623,293.2221984863281,297.1499938964844,293.1499938964844,0.320356011390686,-4484.31640625,304.1739501953125,0.9303117990493774,0.4496302306652069,0.3159123361110687,293.25250244140625,297.1499938964844,293.1499938964844,0.4297678470611572,-7630.240234375,304.2267150878906,0.9990000128746032,0.598157525062561,0.5351112484931946,293.1695861816406,297.1499938964844,293.1499938964844,0.0132773919031023,-3400.70166015625,304.15234375,0.421204537153244,0.050119262188673,0.2400159686803817,291.4205017089844,291.1499938964844,260.38360595703125,258.8489685058594,279.2242431640625,293.4017944335937,292.4327697753906,1.0,0.347529798746109,0.7652976512908936,0.7652976512908936,1.0,1.0,-1.5378108024597168,0.6604790091514587,0.8773317933082581,0.3010412752628326,0.0,0.0,0.8973762392997742,92.47461700439452,54.0,181.7869110107422,-20731.619140625,448.3961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,310.41162109375,278.1499938964844,0.0,18000.0,313.7900085449219,36474.2890625,36000.0,0.0,0.0,0.496164470911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7974236011505127,1.7974514961242676,-2.7867226890521124e-05,0.0,0.0005035438807681,0.0,0.0,664.9912719726562,0.0,0.0,0.0,0.9887520670890808,4.0,0.0,1.0
644520,293.1640014648437,297.1499938964844,293.1499938964844,0.0843625664710998,-1981.259521484375,304.15478515625,0.6499285101890564,0.1523936837911605,0.1398044973611831,293.6226806640625,297.1499938964844,293.1499938964844,0.006975941825658,-490.3455200195313,300.4920959472656,0.420604258775711,0.050000000745058,0.0504447743296623,293.2221984863281,297.1499938964844,293.1499938964844,0.320356011390686,-4484.31640625,304.1739501953125,0.9303117990493774,0.4496302306652069,0.3159123361110687,293.25250244140625,297.1499938964844,293.1499938964844,0.4297678470611572,-7630.240234375,304.2267150878906,0.9990000128746032,0.598157525062561,0.5351112484931946,293.1695861816406,297.1499938964844,293.1499938964844,0.0132773919031023,-3400.70166015625,304.15234375,0.421204537153244,0.050119262188673,0.2400159686803817,291.4205017089844,291.1499938964844,260.38360595703125,258.8489685058594,279.2242431640625,293.4017944335937,292.4327697753906,1.0,0.347529798746109,0.7652976512908936,0.7652976512908936,1.0,1.0,-1.5378108024597168,0.6604790091514587,0.8773317933082581,0.3010412752628326,0.0,0.0,0.8973762392997742,92.47461700439452,54.0,181.7869110107422,-20731.619140625,448.3961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,310.41162109375,278.1499938964844,0.0,18000.0,313.7900085449219,36474.2890625,36000.0,0.0,0.0,0.496164470911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7974236011505127,1.7974514961242676,-2.7867226890521124e-05,0.0,0.0005035438807681,0.0,0.0,664.9912719726562,0.0,0.0,0.0,0.9887520670890808,4.0,0.0,1.0
644580,293.1605529785156,297.1499938964844,293.1499938964844,0.0831957086920738,-1957.645263671875,304.1551208496094,0.663284420967102,0.152738407254219,0.1397789865732193,293.6298828125,297.1499938964844,293.1499938964844,0.0066549791954457,-470.2166748046875,300.3539428710937,0.4317447245121002,0.050000000745058,0.0501023605465889,293.221435546875,297.1499938964844,293.1499938964844,0.3141228556632995,-4412.705078125,304.17626953125,0.9502761363983154,0.4479577243328094,0.314499944448471,293.2000732421875,297.1499938964844,293.1499938964844,0.3948731422424316,-7119.9853515625,304.259033203125,0.9990000128746032,0.6061371564865112,0.5038430690765381,293.16729736328125,297.1499938964844,293.1499938964844,0.0129016730934381,-3332.580810546875,304.1521911621094,0.4320682883262634,0.0500833429396152,0.238012433052063,291.5595092773437,291.1499938964844,260.4143371582031,258.87457275390625,279.2380676269531,293.41082763671875,292.5694274902344,1.0,0.3333586156368255,0.7747465372085571,0.7747465372085571,1.0,1.0,-1.495730996131897,0.6426252722740173,0.8531057834625244,0.2917470037937164,0.0,0.0,0.8331586122512817,83.01893615722656,72.0,183.3869781494141,-20330.287109375,401.2075805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5816650390625,310.69537353515625,278.1499938964844,0.0,18000.0,313.7900085449219,37459.109375,36000.0,0.0,0.0,0.4937241971492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6824225187301636,1.682448148727417,-2.5659819584689103e-05,0.0,0.0005010672612115,0.0,0.0,564.321044921875,0.0,0.0,0.0,0.9338392615318298,4.0,0.0,1.0
644640,293.1605529785156,297.1499938964844,293.1499938964844,0.0831957086920738,-1957.645263671875,304.1551208496094,0.663284420967102,0.152738407254219,0.1397789865732193,293.6298828125,297.1499938964844,293.1499938964844,0.0066549791954457,-470.2166748046875,300.3539428710937,0.4317447245121002,0.050000000745058,0.0501023605465889,293.221435546875,297.1499938964844,293.1499938964844,0.3141228556632995,-4412.705078125,304.17626953125,0.9502761363983154,0.4479577243328094,0.314499944448471,293.2000732421875,297.1499938964844,293.1499938964844,0.3948731422424316,-7119.9853515625,304.259033203125,0.9990000128746032,0.6061371564865112,0.5038430690765381,293.16729736328125,297.1499938964844,293.1499938964844,0.0129016730934381,-3332.580810546875,304.1521911621094,0.4320682883262634,0.0500833429396152,0.238012433052063,291.5595092773437,291.1499938964844,260.4143371582031,258.87457275390625,279.2380676269531,293.41082763671875,292.5694274902344,1.0,0.3333586156368255,0.7747465372085571,0.7747465372085571,1.0,1.0,-1.495730996131897,0.6426252722740173,0.8531057834625244,0.2917470037937164,0.0,0.0,0.8331586122512817,83.01893615722656,72.0,183.3869781494141,-20330.287109375,401.2075805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5816650390625,310.69537353515625,278.1499938964844,0.0,18000.0,313.7900085449219,37459.109375,36000.0,0.0,0.0,0.4937241971492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6824225187301636,1.682448148727417,-2.5659819584689103e-05,0.0,0.0005010672612115,0.0,0.0,564.321044921875,0.0,0.0,0.0,0.9338392615318298,4.0,0.0,1.0
644700,293.1590881347656,297.1499938964844,293.1499938964844,0.0828253105282783,-1950.1087646484373,304.15484619140625,0.6670613288879395,0.1528905183076858,0.1398515552282333,293.6335144042969,297.1499938964844,293.1499938964844,0.0065199718810617,-461.8011474609375,300.2799987792969,0.4349156022071838,0.050000000745058,0.0500189736485481,293.22119140625,297.1499938964844,293.1499938964844,0.3116353452205658,-4384.4521484375,304.1759948730469,0.955053985118866,0.4471020996570587,0.3138548731803894,293.1689453125,297.1499938964844,293.1499938964844,0.3847856819629669,-6976.50048828125,304.2572937011719,0.9990000128746032,0.6116200685501099,0.4959259927272796,293.1661682128906,297.1499938964844,293.1499938964844,0.0128011284396052,-3313.12109375,304.1519775390625,0.4352899193763733,0.0500885136425495,0.2376595437526703,291.6116638183594,291.1499938964844,260.4286499023437,258.88653564453125,279.2417297363281,293.4229431152344,292.6174011230469,1.0,0.3304748833179474,0.7796245217323303,0.7796245217323303,1.0,1.0,-1.484999418258667,0.6384721994400024,0.8465271592140198,0.289582759141922,0.0,0.0,0.7970274090766907,80.70604705810547,72.0,151.33201599121094,-20163.380859375,389.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8274841308594,310.8104553222656,278.1499938964844,0.0,18000.0,313.3099975585937,37878.2421875,36000.0,0.0,0.0,0.4866389334201813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5956650972366333,1.595689058303833,-2.4027598556131124e-05,0.0,0.0004938766360282,0.0,0.0,495.1261596679688,0.0,0.0,0.0,0.8931397199630737,4.0,0.0,1.0
644760,293.15789794921875,297.1499938964844,293.1499938964844,0.0827879160642623,-1949.3389892578125,304.1540222167969,0.6682479381561279,0.153013989329338,0.1399532407522201,293.63720703125,297.1499938964844,293.1499938964844,0.0064097070135176,-455.4107055664063,300.19439697265625,0.435807317495346,0.050000000745058,0.0499964654445648,293.2209777832031,297.1499938964844,293.1499938964844,0.310325413942337,-4370.38330078125,304.1736145019531,0.955878496170044,0.4462385773658752,0.3132408857345581,293.1431579589844,297.1499938964844,293.1499938964844,0.3811792135238647,-6930.95556640625,304.24420166015625,0.9990000128746032,0.616449773311615,0.4937660098075866,293.1651306152344,297.1499938964844,293.1499938964844,0.0127752088010311,-3308.182373046875,304.15167236328125,0.436192125082016,0.0500890277326107,0.2375604808330536,291.6270751953125,291.1499938964844,260.4423217773437,258.89794921875,279.24273681640625,293.4372253417969,292.62554931640625,1.0,0.3297083079814911,0.784348726272583,0.784348726272583,1.0,1.0,-1.481639385223389,0.637624979019165,0.8440144062042236,0.2893463969230652,0.0,0.0,0.7634419202804565,80.07304382324219,90.0,78.94341278076172,-19990.052734375,386.4723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04296875,310.853271484375,278.1499938964844,0.0,18000.0,313.3099975585937,38130.78515625,36000.0,0.0,0.0,0.4832326471805572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4959585666656494,1.4959808588027954,-2.221283648395911e-05,0.0,0.0004904196830466,0.0,0.0,422.8268432617188,0.0,0.0,0.0,0.8474224805831909,4.0,0.0,1.0
644820,293.156005859375,297.1499938964844,293.1499938964844,0.083694964647293,-1967.7227783203125,304.1511535644531,0.6648560166358948,0.1531955450773239,0.1402176469564438,293.6446533203125,297.1499938964844,293.1499938964844,0.0062577901408076,-448.4151916503906,299.9834899902344,0.4324769377708435,0.050000000745058,0.050082728266716,293.22052001953125,297.1499938964844,293.1499938964844,0.3112777173519134,-4384.8984375,304.1640625,0.9489073157310486,0.4445355534553528,0.3121170699596405,293.11700439453125,297.1499938964844,293.1499938964844,0.3894459009170532,-7072.7998046875,304.1985168457031,0.9990000128746032,0.6220026612281799,0.501981258392334,293.1635131835937,297.1499938964844,293.1499938964844,0.0129196485504508,-3337.590087890625,304.15087890625,0.4327265322208404,0.050031628459692,0.2378377914428711,291.5421447753906,291.1499938964844,260.4678039550781,258.9192810058594,279.2333374023437,293.45574951171875,292.5305480957031,1.0,0.3335899710655212,0.792346715927124,0.792346715927124,1.0,1.0,-1.4908965826034546,0.6430107951164246,0.8478857278823853,0.2927553057670593,0.0,0.0,0.7154317498207092,82.42329406738281,108.0,-92.58979034423828,-19748.033203125,397.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4643249511719,310.8800354003906,278.1499938964844,0.0,18000.0,313.3099975585937,37795.40625,36000.0,0.0,0.0,0.4752306044101715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3151209354400637,1.315139889717102,-1.9050046830670908e-05,0.0,0.0004822986666113,0.0,0.0,309.7231750488281,0.0,0.0,0.0,0.7668726444244385,4.0,0.0,1.0
644880,293.156005859375,297.1499938964844,293.1499938964844,0.083694964647293,-1967.7227783203125,304.1511535644531,0.6648560166358948,0.1531955450773239,0.1402176469564438,293.6446533203125,297.1499938964844,293.1499938964844,0.0062577901408076,-448.4151916503906,299.9834899902344,0.4324769377708435,0.050000000745058,0.050082728266716,293.22052001953125,297.1499938964844,293.1499938964844,0.3112777173519134,-4384.8984375,304.1640625,0.9489073157310486,0.4445355534553528,0.3121170699596405,293.11700439453125,297.1499938964844,293.1499938964844,0.3894459009170532,-7072.7998046875,304.1985168457031,0.9990000128746032,0.6220026612281799,0.501981258392334,293.1635131835937,297.1499938964844,293.1499938964844,0.0129196485504508,-3337.590087890625,304.15087890625,0.4327265322208404,0.050031628459692,0.2378377914428711,291.5421447753906,291.1499938964844,260.4678039550781,258.9192810058594,279.2333374023437,293.45574951171875,292.5305480957031,1.0,0.3335899710655212,0.792346715927124,0.792346715927124,1.0,1.0,-1.4908965826034546,0.6430107951164246,0.8478857278823853,0.2927553057670593,0.0,0.0,0.7154317498207092,82.42329406738281,108.0,-92.58979034423828,-19748.033203125,397.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4643249511719,310.8800354003906,278.1499938964844,0.0,18000.0,313.3099975585937,37795.40625,36000.0,0.0,0.0,0.4752306044101715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3151209354400637,1.315139889717102,-1.9050046830670908e-05,0.0,0.0004822986666113,0.0,0.0,309.7231750488281,0.0,0.0,0.0,0.7668726444244385,4.0,0.0,1.0
644940,293.1547546386719,297.1499938964844,293.1499938964844,0.0852834731340408,-1999.8763427734373,304.14813232421875,0.6559956669807434,0.1532965749502182,0.1405445635318756,293.65234375,297.1499938964844,293.1499938964844,0.0061557865701615,-445.50823974609375,299.73956298828125,0.4245934188365936,0.050000000745058,0.0503123849630355,293.2201232910156,297.1499938964844,293.1499938964844,0.3147724866867065,-4428.9287109375,304.1535949707031,0.9328927397727966,0.4428294897079468,0.3111068606376648,293.1292724609375,297.1499938964844,293.1499938964844,0.4131873846054077,-7441.4228515625,304.1427001953125,0.9990000128746032,0.6204314231872559,0.5232303738594055,293.1635131835937,297.1499938964844,293.1499938964844,0.0132084554061293,-3395.1767578125,304.14599609375,0.4245950281620025,0.050000000745058,0.2386621385812759,291.37811279296875,291.1499938964844,260.49102783203125,258.938720703125,279.2093505859375,293.4512634277344,292.36407470703125,1.0,0.3431383371353149,0.7971777319908142,0.7971777319908142,1.0,1.0,-1.516843318939209,0.6556409001350403,0.8612024188041687,0.3000555634498596,0.0,0.0,0.6955862641334534,88.71621704101562,126.0,-197.3931427001953,-19772.765625,427.0649719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79034423828125,310.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,36908.5234375,35280.0,0.0,0.0,0.4650494754314422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2130000591278076,1.2130173444747925,-1.728171991999261e-05,0.0,0.0004719661083072,0.0,0.0,254.85275268554688,0.0,0.0,0.0,0.712378203868866,4.0,0.0,1.0
645000,293.1547546386719,297.1499938964844,293.1499938964844,0.0852834731340408,-1999.8763427734373,304.14813232421875,0.6559956669807434,0.1532965749502182,0.1405445635318756,293.65234375,297.1499938964844,293.1499938964844,0.0061557865701615,-445.50823974609375,299.73956298828125,0.4245934188365936,0.050000000745058,0.0503123849630355,293.2201232910156,297.1499938964844,293.1499938964844,0.3147724866867065,-4428.9287109375,304.1535949707031,0.9328927397727966,0.4428294897079468,0.3111068606376648,293.1292724609375,297.1499938964844,293.1499938964844,0.4131873846054077,-7441.4228515625,304.1427001953125,0.9990000128746032,0.6204314231872559,0.5232303738594055,293.1635131835937,297.1499938964844,293.1499938964844,0.0132084554061293,-3395.1767578125,304.14599609375,0.4245950281620025,0.050000000745058,0.2386621385812759,291.37811279296875,291.1499938964844,260.49102783203125,258.938720703125,279.2093505859375,293.4512634277344,292.36407470703125,1.0,0.3431383371353149,0.7971777319908142,0.7971777319908142,1.0,1.0,-1.516843318939209,0.6556409001350403,0.8612024188041687,0.3000555634498596,0.0,0.0,0.6955862641334534,88.71621704101562,126.0,-197.3931427001953,-19772.765625,427.0649719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79034423828125,310.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,36908.5234375,35280.0,0.0,0.0,0.4650494754314422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2130000591278076,1.2130173444747925,-1.728171991999261e-05,0.0,0.0004719661083072,0.0,0.0,254.85275268554688,0.0,0.0,0.0,0.712378203868866,4.0,0.0,1.0
645060,293.15411376953125,297.1499938964844,293.1499938964844,0.0870436653494834,-2035.4403076171875,304.1458740234375,0.6443350911140442,0.1533083468675613,0.1409055739641189,293.6607666015625,297.1499938964844,293.1499938964844,0.0060697845183312,-443.7269287109375,299.4798278808594,0.414874255657196,0.050000000745058,0.0506585091352462,293.2201843261719,297.1499938964844,293.1499938964844,0.3189539313316345,-4479.97119140625,304.14556884765625,0.9116342067718506,0.4410434067249298,0.3101392388343811,293.17755126953125,297.1499938964844,293.1499938964844,0.4477314054965973,-7959.37109375,304.0877380371094,0.9990000128746032,0.6112410426139832,0.5537179112434387,293.166015625,297.1499938964844,293.1499938964844,0.0135841816663742,-3467.06689453125,304.1338195800781,0.414874255657196,0.050000000745058,0.2403021454811096,291.1964416503906,291.1499938964844,260.5121765136719,258.9564819335937,279.17974853515625,293.4349060058594,292.1842956542969,1.0,0.3568158149719238,0.7986688017845154,0.7986688017845154,1.0,1.0,-1.555094838142395,0.673559844493866,0.881534993648529,0.3101549446582794,0.0,0.0,0.7017787098884583,98.20404815673828,129.0,-228.5365447998047,-20040.498046875,473.3292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8935546875,310.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35344.734375,35280.0,0.0,0.0,0.4571638107299804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187222242355347,1.1872388124465942,-1.655235064390581e-05,0.0,0.0004639631370082,0.0,0.0,238.9190673828125,0.0,0.0,0.0,0.7091694474220276,4.0,0.0,1.0
645120,293.15411376953125,297.1499938964844,293.1499938964844,0.0870436653494834,-2035.4403076171875,304.1458740234375,0.6443350911140442,0.1533083468675613,0.1409055739641189,293.6607666015625,297.1499938964844,293.1499938964844,0.0060697845183312,-443.7269287109375,299.4798278808594,0.414874255657196,0.050000000745058,0.0506585091352462,293.2201843261719,297.1499938964844,293.1499938964844,0.3189539313316345,-4479.97119140625,304.14556884765625,0.9116342067718506,0.4410434067249298,0.3101392388343811,293.17755126953125,297.1499938964844,293.1499938964844,0.4477314054965973,-7959.37109375,304.0877380371094,0.9990000128746032,0.6112410426139832,0.5537179112434387,293.166015625,297.1499938964844,293.1499938964844,0.0135841816663742,-3467.06689453125,304.1338195800781,0.414874255657196,0.050000000745058,0.2403021454811096,291.1964416503906,291.1499938964844,260.5121765136719,258.9564819335937,279.17974853515625,293.4349060058594,292.1842956542969,1.0,0.3568158149719238,0.7986688017845154,0.7986688017845154,1.0,1.0,-1.555094838142395,0.673559844493866,0.881534993648529,0.3101549446582794,0.0,0.0,0.7017787098884583,98.20404815673828,129.0,-228.5365447998047,-20040.498046875,473.3292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8935546875,310.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35344.734375,35280.0,0.0,0.0,0.4571638107299804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187222242355347,1.1872388124465942,-1.655235064390581e-05,0.0,0.0004639631370082,0.0,0.0,238.9190673828125,0.0,0.0,0.0,0.7091694474220276,4.0,0.0,1.0
645180,293.1537780761719,297.1499938964844,293.1499938964844,0.0882509425282478,-2059.656494140625,304.145263671875,0.6342839598655701,0.1532726883888244,0.1412046104669571,293.669921875,297.1499938964844,293.1499938964844,0.0059564709663391,-439.0592041015625,299.2327575683594,0.4068626761436462,0.050000000745058,0.0510081686079502,293.22052001953125,297.1499938964844,293.1499938964844,0.3213084638118744,-4508.13671875,304.1432800292969,0.8942720890045166,0.4391964673995971,0.3091168105602264,293.2447509765625,297.1499938964844,293.1499938964844,0.4689812064170837,-8260.09765625,304.07568359375,0.9943222403526306,0.5969085693359375,0.5693643689155579,293.1703186035156,297.1499938964844,293.1499938964844,0.0138665102422237,-3519.80224609375,304.1158142089844,0.4068626761436462,0.050000000745058,0.2419607937335968,291.0760803222656,291.1499938964844,260.5314636230469,258.9727478027344,279.1709899902344,293.4324645996094,292.0710754394531,1.0,0.3674023747444153,0.7999677062034607,0.7999677062034607,1.0,1.0,-1.5758509635925293,0.6832618117332458,0.8925891518592834,0.3160125017166137,0.0,0.0,0.7205760478973389,107.4715576171875,132.0,-159.8913116455078,-20301.947265625,510.1839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.742431640625,310.79595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,34788.06640625,35280.0,0.0,0.0,0.4519323706626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302454710006714,1.2302626371383667,-1.7058044250006787e-05,0.0,0.000458653899841,0.0,0.0,257.86480712890625,0.0,0.0,0.0,0.7275123000144958,4.0,0.0,1.0
645240,293.1537780761719,297.1499938964844,293.1499938964844,0.0882509425282478,-2059.656494140625,304.145263671875,0.6342839598655701,0.1532726883888244,0.1412046104669571,293.669921875,297.1499938964844,293.1499938964844,0.0059564709663391,-439.0592041015625,299.2327575683594,0.4068626761436462,0.050000000745058,0.0510081686079502,293.22052001953125,297.1499938964844,293.1499938964844,0.3213084638118744,-4508.13671875,304.1432800292969,0.8942720890045166,0.4391964673995971,0.3091168105602264,293.2447509765625,297.1499938964844,293.1499938964844,0.4689812064170837,-8260.09765625,304.07568359375,0.9943222403526306,0.5969085693359375,0.5693643689155579,293.1703186035156,297.1499938964844,293.1499938964844,0.0138665102422237,-3519.80224609375,304.1158142089844,0.4068626761436462,0.050000000745058,0.2419607937335968,291.0760803222656,291.1499938964844,260.5314636230469,258.9727478027344,279.1709899902344,293.4324645996094,292.0710754394531,1.0,0.3674023747444153,0.7999677062034607,0.7999677062034607,1.0,1.0,-1.5758509635925293,0.6832618117332458,0.8925891518592834,0.3160125017166137,0.0,0.0,0.7205760478973389,107.4715576171875,132.0,-159.8913116455078,-20301.947265625,510.1839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.742431640625,310.79595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,34788.06640625,35280.0,0.0,0.0,0.4519323706626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302454710006714,1.2302626371383667,-1.7058044250006787e-05,0.0,0.000458653899841,0.0,0.0,257.86480712890625,0.0,0.0,0.0,0.7275123000144958,4.0,0.0,1.0
645300,293.1537475585937,297.1499938964844,293.1499938964844,0.0884757488965988,-2063.91357421875,304.1457214355469,0.6290672421455383,0.1532316654920578,0.1413792073726654,293.6747741699219,297.1499938964844,293.1499938964844,0.005884394980967,-434.902099609375,299.1244812011719,0.4027104377746582,0.050000000745058,0.051211554557085,293.2208251953125,297.1499938964844,293.1499938964844,0.3210731446743011,-4505.11083984375,304.1449584960937,0.8853681087493896,0.4382416605949402,0.3086221516132355,293.26446533203125,297.1499938964844,293.1499938964844,0.4650867581367492,-8196.8251953125,304.0961608886719,0.9843838810920716,0.5918276906013489,0.5637801885604858,293.1728515625,297.1499938964844,293.1499938964844,0.0139470594003796,-3533.481689453125,304.1053771972656,0.4027104377746582,0.050000000745058,0.2429255694150924,291.0641174316406,291.1499938964844,260.5404968261719,258.9803466796875,279.1778869628906,293.43902587890625,292.0641784667969,1.0,0.3713373243808746,0.8018927574157715,0.8018927574157715,1.0,1.0,-1.569764494895935,0.6806632280349731,0.8891012668609619,0.3147085011005401,0.0,0.0,0.7276869416236877,112.50464630126952,132.0,-89.85762023925781,-20288.1875,520.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6185913085937,310.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,34752.64453125,34200.0,0.0,0.0,0.4501078128814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2571399211883545,1.2571574449539185,-1.7456262867199257e-05,0.0,0.000456802197732,0.0,0.0,271.0950012207031,0.0,0.0,0.0,0.7240260243415833,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0886792540550232,-2067.853515625,304.1461181640625,0.6249122023582458,0.1531533300876617,0.1414843648672104,293.679931640625,297.1499938964844,293.1499938964844,0.0058026695623993,-430.14544677734375,299.0140686035156,0.3993965983390808,0.050000000745058,0.0513812750577926,293.22137451171875,297.1499938964844,293.1499938964844,0.3208611607551574,-4502.54052734375,304.146240234375,0.8782402276992798,0.4372358918190002,0.3080652356147766,293.275146484375,297.1499938964844,293.1499938964844,0.4629199802875519,-8159.31103515625,304.1098022460937,0.9760225415229796,0.588272750377655,0.5599366426467896,293.1755676269531,297.1499938964844,293.1499938964844,0.01401590090245,-3545.83203125,304.0940856933594,0.3993965983390808,0.050000000745058,0.2437306493520736,291.0517272949219,291.1499938964844,260.5491027832031,258.9876708984375,279.1829833984375,293.4458312988281,292.0490417480469,1.0,0.3747173249721527,0.8039310574531555,0.8039310574531555,1.0,1.0,-1.5657765865325928,0.6790573000907898,0.8867192268371582,0.3139495551586151,0.0,0.0,0.7353200912475586,116.7256088256836,135.0,-70.5436782836914,-20204.158203125,528.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4944763183594,310.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,33904.32421875,34200.0,0.0,0.0,0.4485359489917755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2625725269317627,1.262589931488037,-1.7347540051559918e-05,0.0,0.000455206958577,0.0,0.0,271.65008544921875,0.0,0.0,0.0,0.7389997243881226,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0888448730111122,-2070.910888671875,304.14715576171875,0.6184446811676025,0.1529916524887085,0.141598030924797,293.6907958984375,297.1499938964844,293.1499938964844,0.0056275315582752,-419.3478088378906,298.79522705078125,0.3941305577754974,0.050000000745058,0.051655501127243,293.2225646972656,297.1499938964844,293.1499938964844,0.3196927905082702,-4488.66552734375,304.1494445800781,0.867229700088501,0.4351852536201477,0.3068526983261108,293.2841796875,297.1499938964844,293.1499938964844,0.459654688835144,-8103.6943359375,304.12841796875,0.9625890254974364,0.5832514762878418,0.5549395680427551,293.18072509765625,297.1499938964844,293.1499938964844,0.0140917403623461,-3559.96044921875,304.0707702636719,0.3941305577754974,0.050000000745058,0.2450314462184906,291.04327392578125,291.1499938964844,260.5653076171875,259.0014038085937,279.1901550292969,293.4586486816406,292.0434265136719,1.0,0.3802229464054107,0.8083299398422241,0.8083299398422241,1.0,1.0,-1.5603477954864502,0.6770471930503845,0.8833006024360657,0.3131406903266907,0.0,0.0,0.7505182027816772,123.5667724609375,138.0,-20.777387619018555,-20175.5703125,543.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.228271484375,310.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,33734.90625,34200.0,0.0,0.0,0.4463447332382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076435327529907,1.307661533355713,-1.8012677173828706e-05,0.0,0.0004529831639956,0.0,0.0,294.7343444824219,0.0,0.0,0.0,0.7588215470314026,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0888448730111122,-2070.910888671875,304.14715576171875,0.6184446811676025,0.1529916524887085,0.141598030924797,293.6907958984375,297.1499938964844,293.1499938964844,0.0056275315582752,-419.3478088378906,298.79522705078125,0.3941305577754974,0.050000000745058,0.051655501127243,293.2225646972656,297.1499938964844,293.1499938964844,0.3196927905082702,-4488.66552734375,304.1494445800781,0.867229700088501,0.4351852536201477,0.3068526983261108,293.2841796875,297.1499938964844,293.1499938964844,0.459654688835144,-8103.6943359375,304.12841796875,0.9625890254974364,0.5832514762878418,0.5549395680427551,293.18072509765625,297.1499938964844,293.1499938964844,0.0140917403623461,-3559.96044921875,304.0707702636719,0.3941305577754974,0.050000000745058,0.2450314462184906,291.04327392578125,291.1499938964844,260.5653076171875,259.0014038085937,279.1901550292969,293.4586486816406,292.0434265136719,1.0,0.3802229464054107,0.8083299398422241,0.8083299398422241,1.0,1.0,-1.5603477954864502,0.6770471930503845,0.8833006024360657,0.3131406903266907,0.0,0.0,0.7505182027816772,123.5667724609375,138.0,-20.777387619018555,-20175.5703125,543.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.228271484375,310.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,33734.90625,34200.0,0.0,0.0,0.4463447332382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076435327529907,1.307661533355713,-1.8012677173828706e-05,0.0,0.0004529831639956,0.0,0.0,294.7343444824219,0.0,0.0,0.0,0.7588215470314026,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.0889144390821456,-2072.075927734375,304.1479797363281,0.6134224534034729,0.1528773754835128,0.1416907757520675,293.7018737792969,297.1499938964844,293.1499938964844,0.0054388749413192,-407.2579040527344,298.5760803222656,0.3898413777351379,0.050000000745058,0.0518743470311164,293.2236022949219,297.1499938964844,293.1499938964844,0.31813445687294,-4470.5009765625,304.1522216796875,0.8588406443595886,0.43313929438591,0.3055905401706695,293.2870178222656,297.1499938964844,293.1499938964844,0.456733763217926,-8056.55859375,304.14031982421875,0.9517702460289,0.5792672038078308,0.5512595772743225,293.185302734375,297.1499938964844,293.1499938964844,0.014127155765891,-3567.521728515625,304.04736328125,0.3898413777351379,0.050000000745058,0.2460695654153823,291.0451965332031,291.1499938964844,260.5802917480469,259.01416015625,279.1985168457031,293.4709777832031,292.0454406738281,1.0,0.3845540285110473,0.8113730549812317,0.8113730549812317,1.0,1.0,-1.5560346841812134,0.6753959059715271,0.8806387782096863,0.3124823570251465,0.0,0.0,0.7643588185310364,129.0280303955078,141.0,-2.69586443901062,-20127.345703125,555.4988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95184326171875,310.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,33746.39453125,33120.0,0.0,0.0,0.4453535377979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3497780561447144,1.3497967720031738,-1.86952074727742e-05,0.0,0.0004519772191997,0.0,0.0,318.0724792480469,0.0,0.0,0.0,0.7628042101860046,4.0,0.0,1.0
