time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.0889144390821456,-2072.075927734375,304.1479797363281,0.6134224534034729,0.1528773754835128,0.1416907757520675,293.7018737792969,297.1499938964844,293.1499938964844,0.0054388749413192,-407.2579040527344,298.5760803222656,0.3898413777351379,0.050000000745058,0.0518743470311164,293.2236022949219,297.1499938964844,293.1499938964844,0.31813445687294,-4470.5009765625,304.1522216796875,0.8588406443595886,0.43313929438591,0.3055905401706695,293.2870178222656,297.1499938964844,293.1499938964844,0.456733763217926,-8056.55859375,304.14031982421875,0.9517702460289,0.5792672038078308,0.5512595772743225,293.185302734375,297.1499938964844,293.1499938964844,0.014127155765891,-3567.521728515625,304.04736328125,0.3898413777351379,0.050000000745058,0.2460695654153823,291.0451965332031,291.1499938964844,260.5802917480469,259.01416015625,279.1985168457031,293.4709777832031,292.0454406738281,1.0,0.3845540285110473,0.8113730549812317,0.8113730549812317,1.0,1.0,-1.5560346841812134,0.6753959059715271,0.8806387782096863,0.3124823570251465,0.0,0.0,0.7643588185310364,129.0280303955078,141.0,-2.69586443901062,-20127.345703125,555.4988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95184326171875,310.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,33746.39453125,33120.0,0.0,0.0,0.4453535377979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3497780561447144,1.3497967720031738,-1.86952074727742e-05,0.0,0.0004519772191997,0.0,0.0,318.0724792480469,0.0,0.0,0.0,0.7628042101860046,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0891081392765045,-2075.80859375,304.1483459472656,0.6092429161071777,0.1528191715478897,0.1418012678623199,293.7127990722656,297.1499938964844,293.1499938964844,0.0052496441639959,-395.06341552734375,298.34735107421875,0.3861574232578277,0.050000000745058,0.0520589724183082,293.2241516113281,297.1499938964844,293.1499938964844,0.3169527053833008,-4457.1142578125,304.1534729003906,0.8520298004150391,0.4311634302139282,0.3043422996997833,293.28778076171875,297.1499938964844,293.1499938964844,0.4544583261013031,-8021.22900390625,304.1473083496094,0.9424870014190674,0.5756414532661438,0.5479832887649536,293.1893310546875,297.1499938964844,293.1499938964844,0.0141664529219269,-3576.755126953125,304.02374267578125,0.3861574232578277,0.050000000745058,0.2469453513622284,291.0330810546875,291.1499938964844,260.5942687988281,259.026123046875,279.216796875,293.48321533203125,292.0336608886719,1.0,0.3881218135356903,0.8105646371841431,0.8105646371841431,1.0,1.0,-1.5520085096359253,0.6734036207199097,0.8786048889160156,0.3114341199398041,0.0,0.0,0.7809168100357056,133.62864685058594,144.0,-6.153641700744629,-20029.734375,565.1107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,310.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32695.634765625,33120.0,0.0,0.0,0.4450832903385162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751718997955322,1.3751908540725708,-1.887777580122929e-05,0.0,0.0004517029738053,0.0,0.0,329.7891845703125,0.0,0.0,0.0,0.7868499159812927,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0891081392765045,-2075.80859375,304.1483459472656,0.6092429161071777,0.1528191715478897,0.1418012678623199,293.7127990722656,297.1499938964844,293.1499938964844,0.0052496441639959,-395.06341552734375,298.34735107421875,0.3861574232578277,0.050000000745058,0.0520589724183082,293.2241516113281,297.1499938964844,293.1499938964844,0.3169527053833008,-4457.1142578125,304.1534729003906,0.8520298004150391,0.4311634302139282,0.3043422996997833,293.28778076171875,297.1499938964844,293.1499938964844,0.4544583261013031,-8021.22900390625,304.1473083496094,0.9424870014190674,0.5756414532661438,0.5479832887649536,293.1893310546875,297.1499938964844,293.1499938964844,0.0141664529219269,-3576.755126953125,304.02374267578125,0.3861574232578277,0.050000000745058,0.2469453513622284,291.0330810546875,291.1499938964844,260.5942687988281,259.026123046875,279.216796875,293.48321533203125,292.0336608886719,1.0,0.3881218135356903,0.8105646371841431,0.8105646371841431,1.0,1.0,-1.5520085096359253,0.6734036207199097,0.8786048889160156,0.3114341199398041,0.0,0.0,0.7809168100357056,133.62864685058594,144.0,-6.153641700744629,-20029.734375,565.1107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,310.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32695.634765625,33120.0,0.0,0.0,0.4450832903385162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751718997955322,1.3751908540725708,-1.887777580122929e-05,0.0,0.0004517029738053,0.0,0.0,329.7891845703125,0.0,0.0,0.0,0.7868499159812927,4.0,0.0,1.0
645780,293.153564453125,297.1499938964844,293.1499938964844,0.0891189128160476,-2075.760986328125,304.1488647460937,0.6056959629058838,0.1528086066246032,0.1419359147548675,293.7235412597656,297.1499938964844,293.1499938964844,0.005050309933722,-381.5539245605469,298.1260070800781,0.3830394148826599,0.050000000745058,0.0522214844822883,293.2244567871094,297.1499938964844,293.1499938964844,0.3150619268417358,-4435.32861328125,304.15545654296875,0.846222996711731,0.4292242527008056,0.3031128346920013,293.2877197265625,297.1499938964844,293.1499938964844,0.4511427879333496,-7971.57763671875,304.1536865234375,0.9342198967933656,0.5721613168716431,0.5448594689369202,293.1929016113281,297.1499938964844,293.1499938964844,0.0141582274809479,-3577.206787109375,304.0002746582031,0.3830394148826599,0.050000000745058,0.2477162480354309,291.0451965332031,291.1499938964844,260.6074523925781,259.03741455078125,279.23468017578125,293.49542236328125,292.0462341308594,1.0,0.3911903500556946,0.8097562193870544,0.8097562193870544,1.0,1.0,-1.548064351081848,0.6714487075805664,0.8766156435012817,0.3104124665260315,0.0,0.0,0.7941352128982544,137.6712646484375,132.0,11.342572212219238,-19988.166015625,573.2506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,310.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32698.69140625,33120.0,0.0,0.0,0.445543885231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4151575565338137,1.4151771068572998,-1.955599509528838e-05,0.0,0.0004521703813225,0.0,0.0,353.814453125,0.0,0.0,0.0,0.8050028085708618,4.0,0.0,1.0
645840,293.153564453125,297.1499938964844,293.1499938964844,0.0891189128160476,-2075.760986328125,304.1488647460937,0.6056959629058838,0.1528086066246032,0.1419359147548675,293.7235412597656,297.1499938964844,293.1499938964844,0.005050309933722,-381.5539245605469,298.1260070800781,0.3830394148826599,0.050000000745058,0.0522214844822883,293.2244567871094,297.1499938964844,293.1499938964844,0.3150619268417358,-4435.32861328125,304.15545654296875,0.846222996711731,0.4292242527008056,0.3031128346920013,293.2877197265625,297.1499938964844,293.1499938964844,0.4511427879333496,-7971.57763671875,304.1536865234375,0.9342198967933656,0.5721613168716431,0.5448594689369202,293.1929016113281,297.1499938964844,293.1499938964844,0.0141582274809479,-3577.206787109375,304.0002746582031,0.3830394148826599,0.050000000745058,0.2477162480354309,291.0451965332031,291.1499938964844,260.6074523925781,259.03741455078125,279.23468017578125,293.49542236328125,292.0462341308594,1.0,0.3911903500556946,0.8097562193870544,0.8097562193870544,1.0,1.0,-1.548064351081848,0.6714487075805664,0.8766156435012817,0.3104124665260315,0.0,0.0,0.7941352128982544,137.6712646484375,132.0,11.342572212219238,-19988.166015625,573.2506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,310.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32698.69140625,33120.0,0.0,0.0,0.445543885231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4151575565338137,1.4151771068572998,-1.955599509528838e-05,0.0,0.0004521703813225,0.0,0.0,353.814453125,0.0,0.0,0.0,0.8050028085708618,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0890677794814109,-2074.663818359375,304.149169921875,0.6057337522506714,0.1528301686048507,0.1419428288936615,293.72882080078125,297.1499938964844,293.1499938964844,0.0049419803544878,-374.0727233886719,298.014892578125,0.3830618560314178,0.050000000745058,0.0522203184664249,293.2244873046875,297.1499938964844,293.1499938964844,0.3140082955360412,-4423.2236328125,304.1563720703125,0.8456606864929199,0.4282706677913666,0.3024446368217468,293.2874755859375,297.1499938964844,293.1499938964844,0.4493375420570373,-7944.986328125,304.1562805175781,0.933195173740387,0.5704633593559265,0.5432525277137756,293.19451904296875,297.1499938964844,293.1499938964844,0.0141140576452016,-3571.48193359375,303.9886169433594,0.3830618560314178,0.050000000745058,0.2477107048034668,291.0523986816406,291.1499938964844,260.6138000488281,259.0428771972656,279.2440185546875,293.50152587890625,292.0536804199219,1.0,0.3905274569988251,0.8093520402908325,0.8093520402908325,1.0,1.0,-1.5453343391418457,0.6701163053512573,0.8752180337905884,0.3097156882286072,0.0,0.0,0.799927294254303,137.5914306640625,132.0,16.43082618713379,-19957.75,571.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847351074219,310.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32727.689453125,32040.0,0.0,0.0,0.4459721446037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4327654838562012,1.4327853918075562,-1.986706229217816e-05,0.0,0.0004526050470303,0.0,0.0,364.8667907714844,0.0,0.0,0.0,0.7980860471725464,4.0,0.0,1.0
645960,293.1527099609375,297.1499938964844,293.1499938964844,0.0890845134854316,-2075.008544921875,304.1492919921875,0.6069024205207825,0.1528872549533844,0.141928493976593,293.7340087890625,297.1499938964844,293.1499938964844,0.0048303175717592,-366.42718505859375,297.8988342285156,0.38404580950737,0.050000000745058,0.0521683953702449,293.22442626953125,297.1499938964844,293.1499938964844,0.3132151663303375,-4414.34130859375,304.1566467285156,0.8465128540992737,0.4273430109024048,0.3017531037330627,293.2870483398437,297.1499938964844,293.1499938964844,0.4478965103626251,-7924.19873046875,304.1577453613281,0.9340817928314208,0.5688048601150513,0.5416274070739746,293.1959533691406,297.1499938964844,293.1499938964844,0.0140621867030859,-3565.407958984375,303.97705078125,0.38404580950737,0.050000000745058,0.2474644035100937,291.05029296875,291.1499938964844,260.6200561523437,259.0482788085937,279.2535705566406,293.50762939453125,292.04949951171875,1.0,0.3889138102531433,0.8089542388916016,0.8089542388916016,1.0,1.0,-1.5421782732009888,0.6685891151428223,0.8735892176628113,0.3089023530483246,0.0,0.0,0.8066633939743042,136.21815490722656,120.0,2.11013412475586,-19872.32421875,565.6622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,309.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,31881.341796875,32040.0,0.0,0.0,0.4463863670825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43038809299469,1.4304077625274658,-1.963432805496268e-05,0.0,0.0004530254227574,0.0,0.0,360.8900451660156,0.0,0.0,0.0,0.809796929359436,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0889289006590843,-2071.8037109375,304.1497802734375,0.6115961670875549,0.1531017869710922,0.1418984085321426,293.7440185546875,297.1499938964844,293.1499938964844,0.0045996876433491,-350.0708312988281,297.6744384765625,0.3880154192447662,0.050000000745058,0.051965270191431,293.2239074707031,297.1499938964844,293.1499938964844,0.3109496235847473,-4388.3720703125,304.1582336425781,0.8512098789215088,0.4255605936050415,0.3003506660461426,293.2857360839844,297.1499938964844,293.1499938964844,0.4440582990646362,-7868.4853515625,304.1615905761719,0.9398170113563538,0.565597414970398,0.5383877158164978,293.1982727050781,297.1499938964844,293.1499938964844,0.0138830225914716,-3540.0830078125,303.9550170898437,0.3880154192447662,0.050000000745058,0.2465008646249771,291.0655517578125,291.1499938964844,260.6322631835937,259.0588073730469,279.2729187011719,293.5196228027344,292.0677185058594,1.0,0.3834562003612518,0.8081586956977844,0.8081586956977844,1.0,1.0,-1.535169005393982,0.6652131080627441,0.869955837726593,0.307093471288681,0.0,0.0,0.8173035979270935,130.94479370117188,108.0,23.335071563720703,-19818.435546875,547.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,309.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,31745.390625,32040.0,0.0,0.0,0.4473001062870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4595766067504885,1.4595967531204224,-2.011582000704948e-05,0.0,0.0004539527290035,0.0,0.0,379.0975036621094,0.0,0.0,0.0,0.8229765892028809,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0889289006590843,-2071.8037109375,304.1497802734375,0.6115961670875549,0.1531017869710922,0.1418984085321426,293.7440185546875,297.1499938964844,293.1499938964844,0.0045996876433491,-350.0708312988281,297.6744384765625,0.3880154192447662,0.050000000745058,0.051965270191431,293.2239074707031,297.1499938964844,293.1499938964844,0.3109496235847473,-4388.3720703125,304.1582336425781,0.8512098789215088,0.4255605936050415,0.3003506660461426,293.2857360839844,297.1499938964844,293.1499938964844,0.4440582990646362,-7868.4853515625,304.1615905761719,0.9398170113563538,0.565597414970398,0.5383877158164978,293.1982727050781,297.1499938964844,293.1499938964844,0.0138830225914716,-3540.0830078125,303.9550170898437,0.3880154192447662,0.050000000745058,0.2465008646249771,291.0655517578125,291.1499938964844,260.6322631835937,259.0588073730469,279.2729187011719,293.5196228027344,292.0677185058594,1.0,0.3834562003612518,0.8081586956977844,0.8081586956977844,1.0,1.0,-1.535169005393982,0.6652131080627441,0.869955837726593,0.307093471288681,0.0,0.0,0.8173035979270935,130.94479370117188,108.0,23.335071563720703,-19818.435546875,547.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,309.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,31745.390625,32040.0,0.0,0.0,0.4473001062870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4595766067504885,1.4595967531204224,-2.011582000704948e-05,0.0,0.0004539527290035,0.0,0.0,379.0975036621094,0.0,0.0,0.0,0.8229765892028809,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.0886792987585067,-2066.667236328125,304.1502685546875,0.6184614300727844,0.1534281224012375,0.1418892294168472,293.753662109375,297.1499938964844,293.1499938964844,0.0043587051331996,-332.5267333984375,297.4554138183594,0.3938087522983551,0.050000000745058,0.0516724660992622,293.2231140136719,297.1499938964844,293.1499938964844,0.3082726001739502,-4357.58740234375,304.1599426269531,0.8591835498809814,0.4238491952419281,0.2989347577095032,293.2840576171875,297.1499938964844,293.1499938964844,0.4396277666091919,-7804.50341796875,304.1650695800781,0.9495379328727722,0.5625010132789612,0.5351677536964417,293.199951171875,297.1499938964844,293.1499938964844,0.0136503968387842,-3505.25146484375,303.9342956542969,0.3938087522983551,0.050000000745058,0.2451119273900985,291.0950927734375,291.1499938964844,260.6443176269531,259.0692749023437,279.2924194335937,293.53131103515625,292.0975952148437,1.0,0.3758790791034698,0.8073631525039673,0.8073631525039673,1.0,1.0,-1.5275737047195437,0.6615683436393738,0.8660054206848145,0.3051308691501617,0.0,0.0,0.822695255279541,123.39009857177734,96.0,37.19905853271485,-19751.642578125,523.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,309.9005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31846.16015625,30960.0,0.0,0.0,0.4482253193855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479017734527588,1.479038119316101,-2.0485525965341367e-05,0.0,0.0004548917058855,0.0,0.0,392.1730346679688,0.0,0.0,0.0,0.8169211745262146,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.0886792987585067,-2066.667236328125,304.1502685546875,0.6184614300727844,0.1534281224012375,0.1418892294168472,293.753662109375,297.1499938964844,293.1499938964844,0.0043587051331996,-332.5267333984375,297.4554138183594,0.3938087522983551,0.050000000745058,0.0516724660992622,293.2231140136719,297.1499938964844,293.1499938964844,0.3082726001739502,-4357.58740234375,304.1599426269531,0.8591835498809814,0.4238491952419281,0.2989347577095032,293.2840576171875,297.1499938964844,293.1499938964844,0.4396277666091919,-7804.50341796875,304.1650695800781,0.9495379328727722,0.5625010132789612,0.5351677536964417,293.199951171875,297.1499938964844,293.1499938964844,0.0136503968387842,-3505.25146484375,303.9342956542969,0.3938087522983551,0.050000000745058,0.2451119273900985,291.0950927734375,291.1499938964844,260.6443176269531,259.0692749023437,279.2924194335937,293.53131103515625,292.0975952148437,1.0,0.3758790791034698,0.8073631525039673,0.8073631525039673,1.0,1.0,-1.5275737047195437,0.6615683436393738,0.8660054206848145,0.3051308691501617,0.0,0.0,0.822695255279541,123.39009857177734,96.0,37.19905853271485,-19751.642578125,523.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,309.9005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31846.16015625,30960.0,0.0,0.0,0.4482253193855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479017734527588,1.479038119316101,-2.0485525965341367e-05,0.0,0.0004548917058855,0.0,0.0,392.1730346679688,0.0,0.0,0.0,0.8169211745262146,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0886464342474937,-2065.98681640625,304.1502685546875,0.6233513951301575,0.1536688357591629,0.1418993324041366,293.75927734375,297.1499938964844,293.1499938964844,0.0042162141762673,-322.1893615722656,297.3170471191406,0.3977248072624206,0.050000000745058,0.0514686219394207,293.2225036621094,297.1499938964844,293.1499938964844,0.3070243000984192,-4343.53076171875,304.1600341796875,0.8653908967971802,0.4228574931621551,0.2980876863002777,293.2828369140625,297.1499938964844,293.1499938964844,0.4374657869338989,-7773.9365234375,304.1656799316406,0.9568048119544984,0.5607007145881653,0.5332585573196411,293.20068359375,297.1499938964844,293.1499938964844,0.0135196521878242,-3486.404541015625,303.92205810546875,0.3977248072624206,0.050000000745058,0.2441449910402298,291.1007385253906,291.1499938964844,260.65155029296875,259.0755310058594,279.3040466308594,293.53814697265625,292.1015319824219,1.0,0.370602548122406,0.8069187998771667,0.8069187998771667,1.0,1.0,-1.522871494293213,0.6593195199966431,0.863551914691925,0.303918182849884,0.0,0.0,0.8259642124176025,118.1418914794922,96.0,22.13104248046875,-19656.9765625,506.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730895996094,309.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,30998.091796875,30960.0,0.0,0.0,0.4485878646373749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4661136865615845,1.466133713722229,-2.006295653700363e-05,0.0,0.0004552596656139,0.0,0.0,381.1114807128906,0.0,0.0,0.0,0.8237574100494385,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0885862708091735,-2064.730224609375,304.1503295898437,0.626936674118042,0.15384541451931,0.1419136673212051,293.7629699707031,297.1499938964844,293.1499938964844,0.004121680278331,-315.2145080566406,297.22662353515625,0.4005065262317657,0.050000000745058,0.0513243600726127,293.2220458984375,297.1499938964844,293.1499938964844,0.3060486614704132,-4332.392578125,304.16033935546875,0.8701157569885254,0.4222111403942108,0.2975278198719024,293.281982421875,297.1499938964844,293.1499938964844,0.4358273148536682,-7750.54052734375,304.1664123535156,0.9621148705482484,0.5595253705978394,0.5320020914077759,293.2010498046875,297.1499938964844,293.1499938964844,0.0134227816015481,-3471.80126953125,303.9141845703125,0.4005065262317657,0.050000000745058,0.2434606701135635,291.1086730957031,291.1499938964844,260.65643310546875,259.07977294921875,279.3117980957031,293.54266357421875,292.1109313964844,1.0,0.3668445348739624,0.8066225051879883,0.8066225051879883,1.0,1.0,-1.5197134017944336,0.6578104496002197,0.8619029521942139,0.3031033873558044,0.0,0.0,0.827355682849884,114.43085479736328,84.0,28.29429817199707,-19633.349609375,495.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,309.8748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,30913.88671875,30960.0,0.0,0.0,0.4487600922584533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694260358810425,1.469446063041687,-2.010295975196641e-05,0.0,0.0004554344341158,0.0,0.0,383.02435302734375,0.0,0.0,0.0,0.8251358866691589,4.0,0.0,1.0
646380,293.1454467773437,297.1499938964844,293.1499938964844,0.0883537232875824,-2059.87646484375,304.1506042480469,0.6372389197349548,0.1543333977460861,0.1419744789600372,293.7720031738281,297.1499938964844,293.1499938964844,0.0038824947550892,-297.27911376953125,297.0067138671875,0.4082742631435394,0.050000000745058,0.0509427711367607,293.2208557128906,297.1499938964844,293.1499938964844,0.3032753467559814,-4300.52685546875,304.1615295410156,0.884030818939209,0.4206285178661346,0.2961394786834717,293.2796936035156,297.1499938964844,293.1499938964844,0.4312675595283508,-7685.189453125,304.16851806640625,0.9765505790710448,0.556646466255188,0.5289028882980347,293.2017822265625,297.1499938964844,293.1499938964844,0.0131600117310881,-3430.6572265625,303.895263671875,0.4082742631435394,0.050000000745058,0.2416505664587021,291.14215087890625,291.1499938964844,260.6687927246094,259.0904846191406,279.3311767578125,293.55377197265625,292.1449584960937,1.0,0.3567567467689514,0.8058818578720093,0.8058818578720093,1.0,1.0,-1.511767864227295,0.6540170907974243,0.8577508330345154,0.3010514378547668,0.0,0.0,0.8262320756912231,104.6229019165039,72.0,42.54949569702149,-19568.4765625,465.2355346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,309.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30962.958984375,30960.0,0.0,0.0,0.4489741623401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716839790344238,1.471704125404358,-2.015438440139405e-05,0.0,0.0004556516942102,0.0,0.0,384.6540222167969,0.0,0.0,0.0,0.8259966969490051,4.0,0.0,1.0
646440,293.1454467773437,297.1499938964844,293.1499938964844,0.0883537232875824,-2059.87646484375,304.1506042480469,0.6372389197349548,0.1543333977460861,0.1419744789600372,293.7720031738281,297.1499938964844,293.1499938964844,0.0038824947550892,-297.27911376953125,297.0067138671875,0.4082742631435394,0.050000000745058,0.0509427711367607,293.2208557128906,297.1499938964844,293.1499938964844,0.3032753467559814,-4300.52685546875,304.1615295410156,0.884030818939209,0.4206285178661346,0.2961394786834717,293.2796936035156,297.1499938964844,293.1499938964844,0.4312675595283508,-7685.189453125,304.16851806640625,0.9765505790710448,0.556646466255188,0.5289028882980347,293.2017822265625,297.1499938964844,293.1499938964844,0.0131600117310881,-3430.6572265625,303.895263671875,0.4082742631435394,0.050000000745058,0.2416505664587021,291.14215087890625,291.1499938964844,260.6687927246094,259.0904846191406,279.3311767578125,293.55377197265625,292.1449584960937,1.0,0.3567567467689514,0.8058818578720093,0.8058818578720093,1.0,1.0,-1.511767864227295,0.6540170907974243,0.8577508330345154,0.3010514378547668,0.0,0.0,0.8262320756912231,104.6229019165039,72.0,42.54949569702149,-19568.4765625,465.2355346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,309.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30962.958984375,30960.0,0.0,0.0,0.4489741623401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716839790344238,1.471704125404358,-2.015438440139405e-05,0.0,0.0004556516942102,0.0,0.0,384.6540222167969,0.0,0.0,0.0,0.8259966969490051,4.0,0.0,1.0
646500,293.1443786621094,297.1499938964844,293.1499938964844,0.0882420390844345,-2057.532958984375,304.15069580078125,0.6432647705078125,0.154598668217659,0.1420175582170486,293.7764587402344,297.1499938964844,293.1499938964844,0.003763364162296,-288.2715148925781,296.8966064453125,0.4127928018569946,0.050000000745058,0.0507439412176609,293.22021484375,297.1499938964844,293.1499938964844,0.3018782138824463,-4284.486328125,304.1619567871094,0.8921709060668945,0.4198547303676605,0.2954514920711517,293.2784729003906,297.1499938964844,293.1499938964844,0.428974986076355,-7652.412109375,304.1693115234375,0.984158992767334,0.5552389025688171,0.5273748636245728,293.2019958496094,297.1499938964844,293.1499938964844,0.0130273438990116,-3409.545166015625,303.8860778808594,0.4127928018569946,0.050000000745058,0.2407073974609375,291.1595764160156,291.1499938964844,260.6751403808594,259.09600830078125,279.3409118652344,293.55926513671875,292.162353515625,1.0,0.3513975441455841,0.805511474609375,0.805511474609375,1.0,1.0,-1.5077883005142212,0.6521188020706177,0.8556695580482483,0.3000223934650421,0.0,0.0,0.8238462209701538,99.51558685302734,72.0,45.259185791015625,-19530.19921875,449.8753051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,309.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31021.765625,29880.0,0.0,0.0,0.4489376842975616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4685649871826172,1.4685850143432615,-2.011199467233382e-05,0.0,0.0004556146741379,0.0,0.0,382.7852478027344,0.0,0.0,0.0,0.8095081448554993,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.088238701224327,-2057.416259765625,304.15057373046875,0.6500100493431091,0.1548764109611511,0.1420688033103943,293.78082275390625,297.1499938964844,293.1499938964844,0.0036461094859987,-279.4990539550781,296.77978515625,0.4179273843765259,0.050000000745058,0.050541378557682,293.2195739746094,297.1499938964844,293.1499938964844,0.3008325099945068,-4272.7509765625,304.16168212890625,0.9011569619178772,0.4190951287746429,0.2947693765163421,293.2772521972656,297.1499938964844,293.1499938964844,0.4271743297576904,-7627.21728515625,304.1690673828125,0.9918696284294128,0.553856372833252,0.5258641242980957,293.2021789550781,297.1499938964844,293.1499938964844,0.0129109686240553,-3391.802978515625,303.87677001953125,0.4179273843765259,0.050000000745058,0.2397465407848358,291.1656799316406,291.1499938964844,260.681640625,259.1016540527344,279.3506164550781,293.5647277832031,292.16583251953125,1.0,0.3458560109138489,0.8051583170890808,0.8051583170890808,1.0,1.0,-1.503820538520813,0.6502289772033691,0.8535916209220886,0.2989972829818725,0.0,0.0,0.8220533728599548,94.31420135498048,60.0,26.386688232421875,-19436.859375,434.3581848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,309.90875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30213.857421875,29880.0,0.0,0.0,0.4486984014511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4433650970458984,1.4433845281600952,-1.9483684809529223e-05,0.0,0.0004553718608804,0.0,0.0,364.1486206054688,0.0,0.0,0.0,0.8106096982955933,4.0,0.0,1.0
646620,293.1410827636719,297.1499938964844,293.1499938964844,0.088125854730606,-2054.851318359375,304.15057373046875,0.6639928221702576,0.1554979234933853,0.1422599852085113,293.789306640625,297.1499938964844,293.1499938964844,0.0034205531701445,-262.2901306152344,296.5546264648437,0.4289300739765167,0.050000000745058,0.0501813143491745,293.218017578125,297.1499938964844,293.1499938964844,0.298258900642395,-4243.22412109375,304.1621398925781,0.9202492833137512,0.4176427721977234,0.2934798002243042,293.269287109375,297.1499938964844,293.1499938964844,0.4124198853969574,-7408.13623046875,304.18902587890625,0.9990000128746032,0.55219966173172,0.5112059116363525,293.2021789550781,297.1499938964844,293.1499938964844,0.0126769328489899,-3353.83251953125,303.8593444824219,0.4289300739765167,0.050000000745058,0.2380385398864746,291.1942749023437,291.1499938964844,260.6951599121094,259.1133728027344,279.3815612792969,293.5795593261719,292.19989013671875,1.0,0.3338773846626282,0.8044519424438477,0.8044519424438477,1.0,1.0,-1.4824427366256714,0.6402074694633484,0.8422352075576782,0.2936038374900818,0.0,0.0,0.8148592114448547,84.81199645996094,48.0,54.78829574584961,-19247.041015625,398.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,309.9967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30089.044921875,29880.0,0.0,0.0,0.4477021992206573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4275554418563845,1.427574634552002,-1.9179840819560923e-05,0.0,0.0004543608229141,0.0,0.0,353.8743896484375,0.0,0.0,0.0,0.8029020428657532,4.0,0.0,1.0
646680,293.1410827636719,297.1499938964844,293.1499938964844,0.088125854730606,-2054.851318359375,304.15057373046875,0.6639928221702576,0.1554979234933853,0.1422599852085113,293.789306640625,297.1499938964844,293.1499938964844,0.0034205531701445,-262.2901306152344,296.5546264648437,0.4289300739765167,0.050000000745058,0.0501813143491745,293.218017578125,297.1499938964844,293.1499938964844,0.298258900642395,-4243.22412109375,304.1621398925781,0.9202492833137512,0.4176427721977234,0.2934798002243042,293.269287109375,297.1499938964844,293.1499938964844,0.4124198853969574,-7408.13623046875,304.18902587890625,0.9990000128746032,0.55219966173172,0.5112059116363525,293.2021789550781,297.1499938964844,293.1499938964844,0.0126769328489899,-3353.83251953125,303.8593444824219,0.4289300739765167,0.050000000745058,0.2380385398864746,291.1942749023437,291.1499938964844,260.6951599121094,259.1133728027344,279.3815612792969,293.5795593261719,292.19989013671875,1.0,0.3338773846626282,0.8044519424438477,0.8044519424438477,1.0,1.0,-1.4824427366256714,0.6402074694633484,0.8422352075576782,0.2936038374900818,0.0,0.0,0.8148592114448547,84.81199645996094,48.0,54.78829574584961,-19247.041015625,398.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,309.9967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30089.044921875,29880.0,0.0,0.0,0.4477021992206573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4275554418563845,1.427574634552002,-1.9179840819560923e-05,0.0,0.0004543608229141,0.0,0.0,353.8743896484375,0.0,0.0,0.0,0.8029020428657532,4.0,0.0,1.0
646740,293.1383972167969,297.1499938964844,293.1499938964844,0.0876059755682945,-2043.710693359375,304.1512756347656,0.6791097521781921,0.1562675535678863,0.1426102221012115,293.7977294921875,297.1499938964844,293.1499938964844,0.0031876636203378,-243.827377319336,296.36688232421875,0.4414775967597961,0.050000000745058,0.0498618297278881,293.2167358398437,297.1499938964844,293.1499938964844,0.2939913272857666,-4192.990234375,304.16522216796875,0.940955936908722,0.4161851108074188,0.2922423481941223,293.2288513183594,297.1499938964844,293.1499938964844,0.3805865943431854,-6933.43798828125,304.2288818359375,0.9990000128746032,0.5573086738586426,0.4806468784809112,293.20123291015625,297.1499938964844,293.1499938964844,0.0123934121802449,-3301.875732421875,303.8462219238281,0.4414775967597961,0.050000000745058,0.2365230470895767,291.28741455078125,291.1499938964844,260.7095947265625,259.1258544921875,279.44097900390625,293.6225891113281,292.2962951660156,1.0,0.3201928734779358,0.8037456274032593,0.8037456274032593,1.0,1.0,-1.4424856901168823,0.6217049360275269,0.8207806944847107,0.2832967936992645,0.0,0.0,0.7906938791275024,76.00858306884766,36.0,116.70335388183594,-18858.958984375,356.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066162109375,310.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,30445.146484375,28800.0,0.0,0.0,0.4452129006385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851988315582275,1.385217308998108,-1.8536902643973008e-05,0.0,0.000451834523119,0.0,0.0,329.3064880371094,0.0,0.0,0.0,0.7679107189178467,4.0,0.0,1.0
646800,293.1383972167969,297.1499938964844,293.1499938964844,0.0876059755682945,-2043.710693359375,304.1512756347656,0.6791097521781921,0.1562675535678863,0.1426102221012115,293.7977294921875,297.1499938964844,293.1499938964844,0.0031876636203378,-243.827377319336,296.36688232421875,0.4414775967597961,0.050000000745058,0.0498618297278881,293.2167358398437,297.1499938964844,293.1499938964844,0.2939913272857666,-4192.990234375,304.16522216796875,0.940955936908722,0.4161851108074188,0.2922423481941223,293.2288513183594,297.1499938964844,293.1499938964844,0.3805865943431854,-6933.43798828125,304.2288818359375,0.9990000128746032,0.5573086738586426,0.4806468784809112,293.20123291015625,297.1499938964844,293.1499938964844,0.0123934121802449,-3301.875732421875,303.8462219238281,0.4414775967597961,0.050000000745058,0.2365230470895767,291.28741455078125,291.1499938964844,260.7095947265625,259.1258544921875,279.44097900390625,293.6225891113281,292.2962951660156,1.0,0.3201928734779358,0.8037456274032593,0.8037456274032593,1.0,1.0,-1.4424856901168823,0.6217049360275269,0.8207806944847107,0.2832967936992645,0.0,0.0,0.7906938791275024,76.00858306884766,36.0,116.70335388183594,-18858.958984375,356.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066162109375,310.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,30445.146484375,28800.0,0.0,0.0,0.4452129006385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851988315582275,1.385217308998108,-1.8536902643973008e-05,0.0,0.000451834523119,0.0,0.0,329.3064880371094,0.0,0.0,0.0,0.7679107189178467,4.0,0.0,1.0
646860,293.1351623535156,297.1499938964844,293.1499938964844,0.0872262194752693,-2035.285400390625,304.1514587402344,0.697971522808075,0.15721495449543,0.1431128978729248,293.8058776855469,297.1499938964844,293.1499938964844,0.0029564253054559,-225.5335388183593,296.1788330078125,0.4583249986171722,0.050000000745058,0.0495291575789451,293.215576171875,297.1499938964844,293.1499938964844,0.2897908389568329,-4143.7216796875,304.1671447753906,0.9647945165634156,0.4147243797779083,0.290981262922287,293.1599426269531,297.1499938964844,293.1499938964844,0.3456506133079529,-6410.640625,304.2606506347656,0.9990000128746032,0.56922447681427,0.4466079473495483,293.19842529296875,297.1499938964844,293.1499938964844,0.0121309524402022,-3252.314208984375,303.83856201171875,0.4583249986171722,0.050000000745058,0.234944999217987,291.37799072265625,291.1499938964844,260.7251281738281,259.1392517089844,279.53619384765625,293.7240600585937,292.3871765136719,1.0,0.3051464259624481,0.8033071160316467,0.8033071160316467,1.0,1.0,-1.3984206914901731,0.601435661315918,0.7969850301742554,0.2719880044460296,0.0,0.0,0.7543217539787292,66.82270812988281,54.0,129.694091796875,-18293.109375,314.1896667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73260498046875,310.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,29860.65234375,28800.0,0.0,0.0,0.4403189420700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280887484550476,1.2809041738510132,-1.6715941455913708e-05,0.0,0.0004468677507247,0.0,0.0,270.4249267578125,0.0,0.0,0.0,0.7325718998908997,4.0,0.0,1.0
646920,293.1351623535156,297.1499938964844,293.1499938964844,0.0872262194752693,-2035.285400390625,304.1514587402344,0.697971522808075,0.15721495449543,0.1431128978729248,293.8058776855469,297.1499938964844,293.1499938964844,0.0029564253054559,-225.5335388183593,296.1788330078125,0.4583249986171722,0.050000000745058,0.0495291575789451,293.215576171875,297.1499938964844,293.1499938964844,0.2897908389568329,-4143.7216796875,304.1671447753906,0.9647945165634156,0.4147243797779083,0.290981262922287,293.1599426269531,297.1499938964844,293.1499938964844,0.3456506133079529,-6410.640625,304.2606506347656,0.9990000128746032,0.56922447681427,0.4466079473495483,293.19842529296875,297.1499938964844,293.1499938964844,0.0121309524402022,-3252.314208984375,303.83856201171875,0.4583249986171722,0.050000000745058,0.234944999217987,291.37799072265625,291.1499938964844,260.7251281738281,259.1392517089844,279.53619384765625,293.7240600585937,292.3871765136719,1.0,0.3051464259624481,0.8033071160316467,0.8033071160316467,1.0,1.0,-1.3984206914901731,0.601435661315918,0.7969850301742554,0.2719880044460296,0.0,0.0,0.7543217539787292,66.82270812988281,54.0,129.694091796875,-18293.109375,314.1896667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73260498046875,310.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,29860.65234375,28800.0,0.0,0.0,0.4403189420700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280887484550476,1.2809041738510132,-1.6715941455913708e-05,0.0,0.0004468677507247,0.0,0.0,270.4249267578125,0.0,0.0,0.0,0.7325718998908997,4.0,0.0,1.0
646980,293.134765625,297.1499938964844,293.1499938964844,0.0871440321207046,-2032.944580078125,304.1510925292969,0.7058250308036804,0.1576852053403854,0.1436550915241241,293.81365966796875,297.1499938964844,293.1499938964844,0.0027399566024541,-208.66213989257807,295.9742736816406,0.4651159346103668,0.050000000745058,0.0494152680039405,293.2148742675781,297.1499938964844,293.1499938964844,0.2866347432136535,-4107.31884765625,304.1664733886719,0.9724310636520386,0.413205623626709,0.2898575067520141,293.0887451171875,297.1499938964844,293.1499938964844,0.330782800912857,-6196.701171875,304.2472229003906,0.9990000128746032,0.583455502986908,0.434335708618164,293.194580078125,297.1499938964844,293.1499938964844,0.0120030380785465,-3227.05078125,303.8338928222656,0.4651159346103668,0.050000000745058,0.2344047576189041,291.4402160644531,291.1499938964844,260.74200439453125,259.1537780761719,279.5603332519531,293.7348327636719,292.439208984375,1.0,0.3007017076015472,0.802868664264679,0.802868664264679,1.0,1.0,-1.3821842670440674,0.5940083265304565,0.7881759405136108,0.2676502764225006,0.0,0.0,0.7100260853767395,63.65918731689453,72.0,61.81667709350586,-17944.833984375,299.56231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1405944824219,310.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,30107.802734375,28800.0,0.0,0.0,0.433097779750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159303903579712,1.159318923950195,-1.497020639362745e-05,0.0,0.0004395391733851,0.0,0.0,213.9156188964844,0.0,0.0,0.0,0.6783824563026428,4.0,0.0,1.0
647040,293.134765625,297.1499938964844,293.1499938964844,0.0871440321207046,-2032.944580078125,304.1510925292969,0.7058250308036804,0.1576852053403854,0.1436550915241241,293.81365966796875,297.1499938964844,293.1499938964844,0.0027399566024541,-208.66213989257807,295.9742736816406,0.4651159346103668,0.050000000745058,0.0494152680039405,293.2148742675781,297.1499938964844,293.1499938964844,0.2866347432136535,-4107.31884765625,304.1664733886719,0.9724310636520386,0.413205623626709,0.2898575067520141,293.0887451171875,297.1499938964844,293.1499938964844,0.330782800912857,-6196.701171875,304.2472229003906,0.9990000128746032,0.583455502986908,0.434335708618164,293.194580078125,297.1499938964844,293.1499938964844,0.0120030380785465,-3227.05078125,303.8338928222656,0.4651159346103668,0.050000000745058,0.2344047576189041,291.4402160644531,291.1499938964844,260.74200439453125,259.1537780761719,279.5603332519531,293.7348327636719,292.439208984375,1.0,0.3007017076015472,0.802868664264679,0.802868664264679,1.0,1.0,-1.3821842670440674,0.5940083265304565,0.7881759405136108,0.2676502764225006,0.0,0.0,0.7100260853767395,63.65918731689453,72.0,61.81667709350586,-17944.833984375,299.56231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1405944824219,310.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,30107.802734375,28800.0,0.0,0.0,0.433097779750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159303903579712,1.159318923950195,-1.497020639362745e-05,0.0,0.0004395391733851,0.0,0.0,213.9156188964844,0.0,0.0,0.0,0.6783824563026428,4.0,0.0,1.0
647100,293.1371459960937,297.1499938964844,293.1499938964844,0.087230660021305,-2034.90185546875,304.1507263183594,0.7047281861305237,0.1574120372533798,0.1435413211584091,293.8172912597656,297.1499938964844,293.1499938964844,0.0026449763681739,-201.6261444091797,295.8399963378906,0.4642544388771057,0.050000000745058,0.049429751932621,293.2145690917969,297.1499938964844,293.1499938964844,0.2864595055580139,-4106.31884765625,304.1637878417969,0.9707412719726562,0.4124444723129272,0.2893381118774414,293.06622314453125,297.1499938964844,293.1499938964844,0.3317639529705047,-6219.82080078125,304.2276916503906,0.9990000128746032,0.5886659026145935,0.4359125196933746,293.1929626464844,297.1499938964844,293.1499938964844,0.0120248980820178,-3232.68798828125,303.82989501953125,0.4642544388771057,0.050000000745058,0.2344734519720077,291.4214782714844,291.1499938964844,260.7510070800781,259.1614990234375,279.5603942871094,293.727783203125,292.4159545898437,1.0,0.3015206158161163,0.8026494383811951,0.8026494383811951,1.0,1.0,-1.383411884307861,0.5945481061935425,0.7888637185096741,0.2679249942302704,0.0,0.0,0.6936679482460022,64.04579162597656,72.0,-3.4585793018341064,-17837.88671875,301.0063171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387756347656,310.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,29987.654296875,27720.0,0.0,0.0,0.4289338886737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1025923490524292,1.1026065349578855,-1.4164081221679226e-05,0.0,0.0004353133554104,0.0,0.0,190.2562713623047,0.0,0.0,0.0,0.6387993097305298,4.0,0.0,1.0
647160,293.1386108398437,297.1499938964844,293.1499938964844,0.0875633209943771,-2041.961181640625,304.14996337890625,0.7013031244277954,0.1572850942611694,0.143397256731987,293.8207397460937,297.1499938964844,293.1499938964844,0.0025553375016897,-195.22125244140625,295.68408203125,0.4611153602600097,0.050000000745058,0.04948166385293,293.2142639160156,297.1499938964844,293.1499938964844,0.2872135043144226,-4116.63134765625,304.1598815917969,0.966126024723053,0.4116902351379394,0.2888499796390533,293.05426025390625,297.1499938964844,293.1499938964844,0.3374413847923279,-6315.19091796875,304.20318603515625,0.9990000128746032,0.5920881032943726,0.4415238201618194,293.1916809082031,297.1499938964844,293.1499938964844,0.0120979333296418,-3249.489501953125,303.82440185546875,0.4611153602600097,0.050000000745058,0.2347197085618972,291.37091064453125,291.1499938964844,260.7604064941406,259.1695861816406,279.5632019042969,293.7313537597656,292.35955810546875,1.0,0.304058164358139,0.8024735450744629,0.8024735450744629,1.0,1.0,-1.3897420167922974,0.5974215865135193,0.7923204302787781,0.2695142030715942,0.0,0.0,0.6837530136108398,65.46642303466797,90.0,-82.5162582397461,-17730.34375,307.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5261535644531,310.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28840.580078125,27720.0,0.0,0.0,0.4244923889636993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0427310466766355,1.0427441596984863,-1.3124829820299055e-05,0.0,0.0004308058123569,0.0,0.0,165.2394256591797,0.0,0.0,0.0,0.6251794099807739,4.0,0.0,1.0
647220,293.136962890625,297.1499938964844,293.1499938964844,0.0888630300760269,-2068.039794921875,304.1477966308594,0.6906124949455261,0.1578956544399261,0.1438701003789901,293.8276062011719,297.1499938964844,293.1499938964844,0.002390060108155,-183.4281768798828,295.3588256835937,0.4500427544116974,0.050000000745058,0.0496820136904716,293.2136535644531,297.1499938964844,293.1499938964844,0.2890954315662384,-4141.14111328125,304.1535339355469,0.9493402242660522,0.4101831316947937,0.287952572107315,293.061279296875,297.1499938964844,293.1499938964844,0.3584755957126617,-6649.818359375,304.1503601074219,0.9990000128746032,0.5931758880615234,0.4625468552112579,293.190673828125,297.1499938964844,293.1499938964844,0.012284692376852,-3290.5078125,303.8095397949219,0.4500427544116974,0.050000000745058,0.2356700897216797,291.2566223144531,291.1499938964844,260.7805480957031,259.1867980957031,279.5694274902344,293.7539978027344,292.2471923828125,1.0,0.3134726583957672,0.8021218776702881,0.8021218776702881,1.0,1.0,-1.4158424139022827,0.6093228459358215,0.8065195679664612,0.2761552929878235,0.0,0.0,0.6773989200592041,70.98486328125,108.0,-134.9057159423828,-17860.859375,332.08306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78192138671875,310.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,28093.67578125,27720.0,0.0,0.0,0.4158506095409393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000575304031372,1.0005877017974854,-1.2432851690391544e-05,0.0,0.000422035518568,0.0,0.0,149.1520538330078,0.0,0.0,0.0,0.6064271330833435,4.0,0.0,1.0
647280,293.136962890625,297.1499938964844,293.1499938964844,0.0888630300760269,-2068.039794921875,304.1477966308594,0.6906124949455261,0.1578956544399261,0.1438701003789901,293.8276062011719,297.1499938964844,293.1499938964844,0.002390060108155,-183.4281768798828,295.3588256835937,0.4500427544116974,0.050000000745058,0.0496820136904716,293.2136535644531,297.1499938964844,293.1499938964844,0.2890954315662384,-4141.14111328125,304.1535339355469,0.9493402242660522,0.4101831316947937,0.287952572107315,293.061279296875,297.1499938964844,293.1499938964844,0.3584755957126617,-6649.818359375,304.1503601074219,0.9990000128746032,0.5931758880615234,0.4625468552112579,293.190673828125,297.1499938964844,293.1499938964844,0.012284692376852,-3290.5078125,303.8095397949219,0.4500427544116974,0.050000000745058,0.2356700897216797,291.2566223144531,291.1499938964844,260.7805480957031,259.1867980957031,279.5694274902344,293.7539978027344,292.2471923828125,1.0,0.3134726583957672,0.8021218776702881,0.8021218776702881,1.0,1.0,-1.4158424139022827,0.6093228459358215,0.8065195679664612,0.2761552929878235,0.0,0.0,0.6773989200592041,70.98486328125,108.0,-134.9057159423828,-17860.859375,332.08306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78192138671875,310.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,28093.67578125,27720.0,0.0,0.0,0.4158506095409393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000575304031372,1.0005877017974854,-1.2432851690391544e-05,0.0,0.000422035518568,0.0,0.0,149.1520538330078,0.0,0.0,0.0,0.6064271330833435,4.0,0.0,1.0
