time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647340,293.1342163085937,297.1499938964844,293.1499938964844,0.0907325595617294,-2104.826171875,304.1454467773437,0.6766958236694336,0.1587914079427719,0.1450212299823761,293.83502197265625,297.1499938964844,293.1499938964844,0.0022206320427358,-171.21771240234375,295.02301025390625,0.4358329772949219,0.050000000745058,0.0499960929155349,293.2133483886719,297.1499938964844,293.1499938964844,0.2912501990795135,-4168.3544921875,304.1488037109375,0.924875020980835,0.4086365401744842,0.2871165871620178,293.10565185546875,297.1499938964844,293.1499938964844,0.3901405930519104,-7136.58544921875,304.0975036621094,0.9990000128746032,0.5865052938461304,0.4937064051628113,293.19219970703125,297.1499938964844,293.1499938964844,0.0125095974653959,-3338.48046875,303.7878112792969,0.4358329772949219,0.050000000745058,0.2371599376201629,291.1391906738281,291.1499938964844,260.8026428222656,259.2056884765625,279.5513000488281,293.7494812011719,292.1290283203125,1.0,0.3274292647838592,0.8017702102661133,0.8017702102661133,1.0,1.0,-1.455786108970642,0.6276142001152039,0.8281718492507935,0.2863885760307312,0.0,0.0,0.6865071058273315,79.63838958740234,126.0,-159.05052185058594,-18198.8359375,372.3753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8050231933594,310.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,27601.9453125,26640.0,0.0,0.0,0.4089605808258056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004916429519653,1.0049288272857666,-1.2374514881230423e-05,0.0,0.0004150430031586,0.0,0.0,149.58560180664062,0.0,0.0,0.0,0.5929697155952454,4.0,0.0,1.0
647400,293.1342163085937,297.1499938964844,293.1499938964844,0.0907325595617294,-2104.826171875,304.1454467773437,0.6766958236694336,0.1587914079427719,0.1450212299823761,293.83502197265625,297.1499938964844,293.1499938964844,0.0022206320427358,-171.21771240234375,295.02301025390625,0.4358329772949219,0.050000000745058,0.0499960929155349,293.2133483886719,297.1499938964844,293.1499938964844,0.2912501990795135,-4168.3544921875,304.1488037109375,0.924875020980835,0.4086365401744842,0.2871165871620178,293.10565185546875,297.1499938964844,293.1499938964844,0.3901405930519104,-7136.58544921875,304.0975036621094,0.9990000128746032,0.5865052938461304,0.4937064051628113,293.19219970703125,297.1499938964844,293.1499938964844,0.0125095974653959,-3338.48046875,303.7878112792969,0.4358329772949219,0.050000000745058,0.2371599376201629,291.1391906738281,291.1499938964844,260.8026428222656,259.2056884765625,279.5513000488281,293.7494812011719,292.1290283203125,1.0,0.3274292647838592,0.8017702102661133,0.8017702102661133,1.0,1.0,-1.455786108970642,0.6276142001152039,0.8281718492507935,0.2863885760307312,0.0,0.0,0.6865071058273315,79.63838958740234,126.0,-159.05052185058594,-18198.8359375,372.3753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8050231933594,310.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,27601.9453125,26640.0,0.0,0.0,0.4089605808258056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004916429519653,1.0049288272857666,-1.2374514881230423e-05,0.0,0.0004150430031586,0.0,0.0,149.58560180664062,0.0,0.0,0.0,0.5929697155952454,4.0,0.0,1.0
647460,293.1341247558594,297.1499938964844,293.1499938964844,0.0926860719919204,-2143.572998046875,304.14373779296875,0.6606568098068237,0.1592161059379577,0.1459163874387741,293.8433532714844,297.1499938964844,293.1499938964844,0.0020524091087281,-159.15455627441406,294.6556396484375,0.4216024577617645,0.050000000745058,0.0504108257591724,293.2132263183594,297.1499938964844,293.1499938964844,0.2943364083766937,-4206.42626953125,304.1441345214844,0.8987916707992554,0.4070569276809692,0.2863295674324035,293.18310546875,297.1499938964844,293.1499938964844,0.4313710629940033,-7753.25830078125,304.0464782714844,0.9990000128746032,0.5719943046569824,0.5320622324943542,293.1969299316406,297.1499938964844,293.1499938964844,0.0127931730821728,-3398.8974609375,303.75537109375,0.4216024577617645,0.050000000745058,0.2391272485256195,290.991455078125,291.1499938964844,260.8269348144531,259.226318359375,279.4928283691406,293.6810302734375,291.9813537597656,1.0,0.3445903062820434,0.8007422089576721,0.8007422089576721,1.0,1.0,-1.5048167705535889,0.6500939130783081,0.8547229170799255,0.2989246845245361,0.0,0.0,0.7175405025482178,91.03079986572266,129.0,-186.5049591064453,-18665.671875,426.50238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5819702148437,310.3080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,26019.8671875,26640.0,0.0,0.0,0.4049243628978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044543981552124,1.0445564985275269,-1.2509906810009852e-05,0.0,0.0004109467554371,0.0,0.0,159.84805297851562,0.0,0.0,0.0,0.6215288043022156,4.0,0.0,1.0
647520,293.1341247558594,297.1499938964844,293.1499938964844,0.0926860719919204,-2143.572998046875,304.14373779296875,0.6606568098068237,0.1592161059379577,0.1459163874387741,293.8433532714844,297.1499938964844,293.1499938964844,0.0020524091087281,-159.15455627441406,294.6556396484375,0.4216024577617645,0.050000000745058,0.0504108257591724,293.2132263183594,297.1499938964844,293.1499938964844,0.2943364083766937,-4206.42626953125,304.1441345214844,0.8987916707992554,0.4070569276809692,0.2863295674324035,293.18310546875,297.1499938964844,293.1499938964844,0.4313710629940033,-7753.25830078125,304.0464782714844,0.9990000128746032,0.5719943046569824,0.5320622324943542,293.1969299316406,297.1499938964844,293.1499938964844,0.0127931730821728,-3398.8974609375,303.75537109375,0.4216024577617645,0.050000000745058,0.2391272485256195,290.991455078125,291.1499938964844,260.8269348144531,259.226318359375,279.4928283691406,293.6810302734375,291.9813537597656,1.0,0.3445903062820434,0.8007422089576721,0.8007422089576721,1.0,1.0,-1.5048167705535889,0.6500939130783081,0.8547229170799255,0.2989246845245361,0.0,0.0,0.7175405025482178,91.03079986572266,129.0,-186.5049591064453,-18665.671875,426.50238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5819702148437,310.3080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,26019.8671875,26640.0,0.0,0.0,0.4049243628978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044543981552124,1.0445564985275269,-1.2509906810009852e-05,0.0,0.0004109467554371,0.0,0.0,159.84805297851562,0.0,0.0,0.0,0.6215288043022156,4.0,0.0,1.0
647580,293.1368713378906,297.1499938964844,293.1499938964844,0.0935313329100608,-2159.974853515625,304.14453125,0.6443691849708557,0.1590678691864013,0.1463838517665863,293.8526306152344,297.1499938964844,293.1499938964844,0.001876046299003,-145.77757263183594,294.3424377441406,0.4089006185531616,0.050000000745058,0.0509140938520431,293.212890625,297.1499938964844,293.1499938964844,0.2950558662414551,-4214.88916015625,304.1451416015625,0.8744592070579529,0.4055230915546417,0.2856330871582031,293.2568359375,297.1499938964844,293.1499938964844,0.4358157217502594,-7794.44091796875,304.076171875,0.978795289993286,0.556086540222168,0.5307309627532959,293.20440673828125,297.1499938964844,293.1499938964844,0.0129804806783795,-3436.73486328125,303.7159118652344,0.4089006185531616,0.050000000745058,0.2415145486593246,290.93231201171875,291.1499938964844,260.85357666015625,259.2489624023437,279.4821472167969,293.6383361816406,291.935302734375,1.0,0.356893390417099,0.7997141480445862,0.7997141480445862,1.0,1.0,-1.5074796676635742,0.6511496901512146,0.8563299179077148,0.2996420562267303,0.0,0.0,0.752638041973114,103.83061981201172,132.0,-66.56458282470703,-18870.7109375,460.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13922119140625,310.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,25692.94921875,26640.0,0.0,0.0,0.4044837355613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136920690536499,1.1369343996047974,-1.365968091704417e-05,0.0,0.0004104995750822,0.0,0.0,194.15679931640625,0.0,0.0,0.0,0.6616716980934143,4.0,0.0,1.0
647640,293.1368713378906,297.1499938964844,293.1499938964844,0.0935313329100608,-2159.974853515625,304.14453125,0.6443691849708557,0.1590678691864013,0.1463838517665863,293.8526306152344,297.1499938964844,293.1499938964844,0.001876046299003,-145.77757263183594,294.3424377441406,0.4089006185531616,0.050000000745058,0.0509140938520431,293.212890625,297.1499938964844,293.1499938964844,0.2950558662414551,-4214.88916015625,304.1451416015625,0.8744592070579529,0.4055230915546417,0.2856330871582031,293.2568359375,297.1499938964844,293.1499938964844,0.4358157217502594,-7794.44091796875,304.076171875,0.978795289993286,0.556086540222168,0.5307309627532959,293.20440673828125,297.1499938964844,293.1499938964844,0.0129804806783795,-3436.73486328125,303.7159118652344,0.4089006185531616,0.050000000745058,0.2415145486593246,290.93231201171875,291.1499938964844,260.85357666015625,259.2489624023437,279.4821472167969,293.6383361816406,291.935302734375,1.0,0.356893390417099,0.7997141480445862,0.7997141480445862,1.0,1.0,-1.5074796676635742,0.6511496901512146,0.8563299179077148,0.2996420562267303,0.0,0.0,0.752638041973114,103.83061981201172,132.0,-66.56458282470703,-18870.7109375,460.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13922119140625,310.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,25692.94921875,26640.0,0.0,0.0,0.4044837355613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136920690536499,1.1369343996047974,-1.365968091704417e-05,0.0,0.0004104995750822,0.0,0.0,194.15679931640625,0.0,0.0,0.0,0.6616716980934143,4.0,0.0,1.0
647700,293.13873291015625,297.1499938964844,293.1499938964844,0.0934321582317352,-2157.705322265625,304.14569091796875,0.6379991769790649,0.1588655710220337,0.1464402973651886,293.85797119140625,297.1499938964844,293.1499938964844,0.0017720133764669,-137.5966339111328,294.2181396484375,0.4041618406772613,0.050000000745058,0.0511396862566471,293.2130432128906,297.1499938964844,293.1499938964844,0.2941361963748932,-4203.5556640625,304.147705078125,0.8649256825447083,0.4046968519687652,0.2852427363395691,293.2731018066406,297.1499938964844,293.1499938964844,0.4307522177696228,-7716.6640625,304.0985717773437,0.9661805629730223,0.5515261888504028,0.5257329940795898,293.2082824707031,297.1499938964844,293.1499938964844,0.0130034079775214,-3440.8388671875,303.69647216796875,0.4041618406772613,0.050000000745058,0.2425846457481384,290.9510498046875,291.1499938964844,260.8678894042969,259.26104736328125,279.49560546875,293.64178466796875,291.9537048339844,1.0,0.3614982366561889,0.799200177192688,0.799200177192688,1.0,1.0,-1.50160014629364,0.6483208537101746,0.8532792329788208,0.2982187569141388,0.0,0.0,0.7640126943588257,109.43894958496094,132.0,-13.751627922058104,-18846.4140625,471.8017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9107971191406,310.0704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,25826.169921875,25560.0,0.0,0.0,0.4050196707248688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738746166229248,1.173888921737671,-1.4208357242750935e-05,0.0,0.0004110434965696,0.0,0.0,209.9473876953125,0.0,0.0,0.0,0.6632221937179565,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.0934588387608528,-2158.1513671875,304.1464233398437,0.6330437064170837,0.1586626470088958,0.1464342325925827,293.8638610839844,297.1499938964844,293.1499938964844,0.0016621486283838,-129.07774353027344,294.0771789550781,0.4004486501216888,0.050000000745058,0.0513275302946567,293.2133178710937,297.1499938964844,293.1499938964844,0.2936885356903076,-4198.19580078125,304.1488952636719,0.8574694991111755,0.4038451611995697,0.2847972810268402,293.2821044921875,297.1499938964844,293.1499938964844,0.4283290505409241,-7675.41357421875,304.1122131347656,0.9557472467422484,0.5481971502304077,0.5222422480583191,293.2119445800781,297.1499938964844,293.1499938964844,0.0130355022847652,-3448.143310546875,303.6762390136719,0.4004486501216888,0.050000000745058,0.2434757053852081,290.9505920410156,291.1499938964844,260.8828430175781,259.2737121582031,279.5102844238281,293.6497497558594,291.94927978515625,1.0,0.365452378988266,0.7986907362937927,0.7986907362937927,1.0,1.0,-1.498161554336548,0.6466706991195679,0.85149085521698,0.2972619831562042,0.0,0.0,0.7771477103233337,114.1318130493164,135.0,-16.034072875976562,-18750.431640625,481.8095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7051696777344,309.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25056.119140625,25560.0,0.0,0.0,0.4057638645172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866358518600464,1.186650037765503,-1.421713113813894e-05,0.0,0.0004117987409699,0.0,0.0,213.6226348876953,0.0,0.0,0.0,0.681538999080658,4.0,0.0,1.0
647820,293.1432800292969,297.1499938964844,293.1499938964844,0.0933215543627739,-2155.17822265625,304.1478576660156,0.6256129741668701,0.1583395153284073,0.1464067846536636,293.876953125,297.1499938964844,293.1499938964844,0.0014418446226045,-111.90154266357422,293.8003234863281,0.3945980370044708,0.050000000745058,0.051631860435009,293.2138061523437,297.1499938964844,293.1499938964844,0.2921376228332519,-4179.5966796875,304.1518859863281,0.8461977243423462,0.4021371901035309,0.28383669257164,293.28961181640625,297.1499938964844,293.1499938964844,0.4242272973060608,-7607.3505859375,304.1314392089844,0.9392937421798706,0.5433079600334167,0.5174760222434998,293.2183532714844,297.1499938964844,293.1499938964844,0.0130463568493723,-3452.46142578125,303.6371765136719,0.3945980370044708,0.050000000745058,0.2449193149805069,290.9648742675781,291.1499938964844,260.9149169921875,259.30078125,279.54217529296875,293.6709289550781,291.9671325683594,1.0,0.3718342781066894,0.797671914100647,0.797671914100647,1.0,1.0,-1.4933509826660156,0.6443234086036682,0.8490275144577026,0.2958884537220001,0.0,0.0,0.8013554811477661,121.74917602539062,123.0,19.49088478088379,-18721.09375,498.4020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,309.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24923.875,25560.0,0.0,0.0,0.4079822301864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472304105758667,1.2472455501556396,-1.5082790014275815e-05,0.0,0.0004140500968787,0.0,0.0,241.00006103515625,0.0,0.0,0.0,0.7089208960533142,4.0,0.0,1.0
647880,293.1432800292969,297.1499938964844,293.1499938964844,0.0933215543627739,-2155.17822265625,304.1478576660156,0.6256129741668701,0.1583395153284073,0.1464067846536636,293.876953125,297.1499938964844,293.1499938964844,0.0014418446226045,-111.90154266357422,293.8003234863281,0.3945980370044708,0.050000000745058,0.051631860435009,293.2138061523437,297.1499938964844,293.1499938964844,0.2921376228332519,-4179.5966796875,304.1518859863281,0.8461977243423462,0.4021371901035309,0.28383669257164,293.28961181640625,297.1499938964844,293.1499938964844,0.4242272973060608,-7607.3505859375,304.1314392089844,0.9392937421798706,0.5433079600334167,0.5174760222434998,293.2183532714844,297.1499938964844,293.1499938964844,0.0130463568493723,-3452.46142578125,303.6371765136719,0.3945980370044708,0.050000000745058,0.2449193149805069,290.9648742675781,291.1499938964844,260.9149169921875,259.30078125,279.54217529296875,293.6709289550781,291.9671325683594,1.0,0.3718342781066894,0.797671914100647,0.797671914100647,1.0,1.0,-1.4933509826660156,0.6443234086036682,0.8490275144577026,0.2958884537220001,0.0,0.0,0.8013554811477661,121.74917602539062,123.0,19.49088478088379,-18721.09375,498.4020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,309.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24923.875,25560.0,0.0,0.0,0.4079822301864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472304105758667,1.2472455501556396,-1.5082790014275815e-05,0.0,0.0004140500968787,0.0,0.0,241.00006103515625,0.0,0.0,0.0,0.7089208960533142,4.0,0.0,1.0
647940,293.1449279785156,297.1499938964844,293.1499938964844,0.0929659828543663,-2147.954345703125,304.1491394042969,0.6243714690208435,0.1581744253635406,0.1462606638669967,293.89044189453125,297.1499938964844,293.1499938964844,0.0012034219689667,-93.29045867919922,293.5309143066406,0.3937286734580993,0.050000000745058,0.051676969975233,293.2139587402344,297.1499938964844,293.1499938964844,0.289965271949768,-4153.76806640625,304.1548767089844,0.8436944484710693,0.4004891514778137,0.2827096581459045,293.2913513183594,297.1499938964844,293.1499938964844,0.420041412115097,-7541.17431640625,304.1444702148437,0.9347214698791504,0.5394148826599121,0.5136941075325012,293.22332763671875,297.1499938964844,293.1499938964844,0.0129348151385784,-3435.885986328125,303.6006164550781,0.3937286734580993,0.050000000745058,0.2451332956552505,290.9947204589844,291.1499938964844,260.95001220703125,259.330322265625,279.5771789550781,293.6942749023437,291.9974060058594,1.0,0.3716898262500763,0.7966530919075012,0.7966530919075012,1.0,1.0,-1.487594485282898,0.6415377855300903,0.8460567593574524,0.2942799627780914,0.0,0.0,0.8201301097869873,122.78614807128906,111.0,37.63390350341797,-18662.33984375,497.6555786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328369140625,309.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,25026.599609375,24480.0,0.0,0.0,0.4109069406986236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2973294258117676,1.2973452806472778,-1.5880141290836036e-05,0.0,0.0004170183092355,0.0,0.0,266.0652770996094,0.0,0.0,0.0,0.7170349955558777,4.0,0.0,1.0
648000,293.1449279785156,297.1499938964844,293.1499938964844,0.0929659828543663,-2147.954345703125,304.1491394042969,0.6243714690208435,0.1581744253635406,0.1462606638669967,293.89044189453125,297.1499938964844,293.1499938964844,0.0012034219689667,-93.29045867919922,293.5309143066406,0.3937286734580993,0.050000000745058,0.051676969975233,293.2139587402344,297.1499938964844,293.1499938964844,0.289965271949768,-4153.76806640625,304.1548767089844,0.8436944484710693,0.4004891514778137,0.2827096581459045,293.2913513183594,297.1499938964844,293.1499938964844,0.420041412115097,-7541.17431640625,304.1444702148437,0.9347214698791504,0.5394148826599121,0.5136941075325012,293.22332763671875,297.1499938964844,293.1499938964844,0.0129348151385784,-3435.885986328125,303.6006164550781,0.3937286734580993,0.050000000745058,0.2451332956552505,290.9947204589844,291.1499938964844,260.95001220703125,259.330322265625,279.5771789550781,293.6942749023437,291.9974060058594,1.0,0.3716898262500763,0.7966530919075012,0.7966530919075012,1.0,1.0,-1.487594485282898,0.6415377855300903,0.8460567593574524,0.2942799627780914,0.0,0.0,0.8201301097869873,122.78614807128906,111.0,37.63390350341797,-18662.33984375,497.6555786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328369140625,309.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,25026.599609375,24480.0,0.0,0.0,0.4109069406986236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2973294258117676,1.2973452806472778,-1.5880141290836036e-05,0.0,0.0004170183092355,0.0,0.0,266.0652770996094,0.0,0.0,0.0,0.7170349955558777,4.0,0.0,1.0
648060,293.14068603515625,297.1499938964844,293.1499938964844,0.0933264270424842,-2154.581787109375,304.1488037109375,0.6285176873207092,0.1591717302799224,0.1468115597963333,293.8974609375,297.1499938964844,293.1499938964844,0.0009754431666806,-75.5945053100586,293.2583923339844,0.3965200781822204,0.050000000745058,0.0515318401157856,293.20880126953125,297.1499938964844,293.1499938964844,0.2889070212841034,-4141.6240234375,304.1549987792969,0.8477610945701599,0.3999268114566803,0.2820632755756378,293.2857666015625,297.1499938964844,293.1499938964844,0.4173816740512848,-7500.3212890625,304.1506652832031,0.9390827417373656,0.5369699001312256,0.5109843611717224,293.220947265625,297.1499938964844,293.1499938964844,0.0128254946321249,-3419.208740234375,303.58221435546875,0.3965200781822204,0.050000000745058,0.2444448620080948,291.00299072265625,291.1499938964844,260.98883056640625,259.36309814453125,279.60650634765625,293.7081604003906,292.0049133300781,1.0,0.3676260113716125,0.7959522008895874,0.7959522008895874,1.0,1.0,-1.4832253456115725,0.639439046382904,0.8437862396240234,0.2930440306663513,0.0,0.0,0.8391367197036743,119.03075408935548,99.0,22.644081115722656,-18557.76953125,485.6205749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287048339844,309.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24113.91015625,24480.0,0.0,0.0,0.4138523638248443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3153038024902344,1.3153197765350342,-1.5958903532009572e-05,0.0,0.0004200075345579,0.0,0.0,272.9345397949219,0.0,0.0,0.0,0.7378479838371277,4.0,0.0,1.0
648120,293.14068603515625,297.1499938964844,293.1499938964844,0.0933264270424842,-2154.581787109375,304.1488037109375,0.6285176873207092,0.1591717302799224,0.1468115597963333,293.8974609375,297.1499938964844,293.1499938964844,0.0009754431666806,-75.5945053100586,293.2583923339844,0.3965200781822204,0.050000000745058,0.0515318401157856,293.20880126953125,297.1499938964844,293.1499938964844,0.2889070212841034,-4141.6240234375,304.1549987792969,0.8477610945701599,0.3999268114566803,0.2820632755756378,293.2857666015625,297.1499938964844,293.1499938964844,0.4173816740512848,-7500.3212890625,304.1506652832031,0.9390827417373656,0.5369699001312256,0.5109843611717224,293.220947265625,297.1499938964844,293.1499938964844,0.0128254946321249,-3419.208740234375,303.58221435546875,0.3965200781822204,0.050000000745058,0.2444448620080948,291.00299072265625,291.1499938964844,260.98883056640625,259.36309814453125,279.60650634765625,293.7081604003906,292.0049133300781,1.0,0.3676260113716125,0.7959522008895874,0.7959522008895874,1.0,1.0,-1.4832253456115725,0.639439046382904,0.8437862396240234,0.2930440306663513,0.0,0.0,0.8391367197036743,119.03075408935548,99.0,22.644081115722656,-18557.76953125,485.6205749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287048339844,309.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24113.91015625,24480.0,0.0,0.0,0.4138523638248443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3153038024902344,1.3153197765350342,-1.5958903532009572e-05,0.0,0.0004200075345579,0.0,0.0,272.9345397949219,0.0,0.0,0.0,0.7378479838371277,4.0,0.0,1.0
648180,293.1391296386719,297.1499938964844,293.1499938964844,0.0932909250259399,-2153.344482421875,304.1492919921875,0.6352079510688782,0.1597220450639724,0.1471345275640487,293.90582275390625,297.1499938964844,293.1499938964844,0.000740235147532,-57.29153823852539,293.0014038085937,0.4013682007789612,0.050000000745058,0.0512805432081222,293.20660400390625,297.1499938964844,293.1499938964844,0.2869188189506531,-4118.1376953125,304.1566772460937,0.8556252717971802,0.3988865911960602,0.2812142074108124,293.2821960449219,297.1499938964844,293.1499938964844,0.4135581254959106,-7442.66650390625,304.15679931640625,0.9484099745750428,0.5342558026313782,0.5082278251647949,293.2196044921875,297.1499938964844,293.1499938964844,0.012631089426577,-3386.786865234375,303.5628967285156,0.4013682007789612,0.050000000745058,0.2432528138160705,291.0364685058594,291.1499938964844,261.0317687988281,259.3995361328125,279.6366882324219,293.71893310546875,292.039794921875,1.0,0.360920637845993,0.7952513098716736,0.7952513098716736,1.0,1.0,-1.4775526523590088,0.6367387175559998,0.840813934803009,0.2914845049381256,0.0,0.0,0.8522224426269531,112.5641860961914,87.0,43.85079956054688,-18523.755859375,466.0920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929626464844,309.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,24142.802734375,24480.0,0.0,0.0,0.4167888760566711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34779953956604,1.3478161096572876,-1.6490948837599717e-05,0.0,0.0004229877376928,0.0,0.0,290.4149780273437,0.0,0.0,0.0,0.7528676390647888,4.0,0.0,1.0
648240,293.1391296386719,297.1499938964844,293.1499938964844,0.0932909250259399,-2153.344482421875,304.1492919921875,0.6352079510688782,0.1597220450639724,0.1471345275640487,293.90582275390625,297.1499938964844,293.1499938964844,0.000740235147532,-57.29153823852539,293.0014038085937,0.4013682007789612,0.050000000745058,0.0512805432081222,293.20660400390625,297.1499938964844,293.1499938964844,0.2869188189506531,-4118.1376953125,304.1566772460937,0.8556252717971802,0.3988865911960602,0.2812142074108124,293.2821960449219,297.1499938964844,293.1499938964844,0.4135581254959106,-7442.66650390625,304.15679931640625,0.9484099745750428,0.5342558026313782,0.5082278251647949,293.2196044921875,297.1499938964844,293.1499938964844,0.012631089426577,-3386.786865234375,303.5628967285156,0.4013682007789612,0.050000000745058,0.2432528138160705,291.0364685058594,291.1499938964844,261.0317687988281,259.3995361328125,279.6366882324219,293.71893310546875,292.039794921875,1.0,0.360920637845993,0.7952513098716736,0.7952513098716736,1.0,1.0,-1.4775526523590088,0.6367387175559998,0.840813934803009,0.2914845049381256,0.0,0.0,0.8522224426269531,112.5641860961914,87.0,43.85079956054688,-18523.755859375,466.0920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929626464844,309.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,24142.802734375,24480.0,0.0,0.0,0.4167888760566711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34779953956604,1.3478161096572876,-1.6490948837599717e-05,0.0,0.0004229877376928,0.0,0.0,290.4149780273437,0.0,0.0,0.0,0.7528676390647888,4.0,0.0,1.0
648300,293.138671875,297.1499938964844,293.1499938964844,0.0931638553738594,-2150.615234375,304.149658203125,0.6393758058547974,0.1599504500627517,0.1472041457891464,293.9103088378906,297.1499938964844,293.1499938964844,0.0006208948907442,-48.01557540893555,292.8754577636719,0.4043975174427032,0.050000000745058,0.051128301769495,293.2059020996094,297.1499938964844,293.1499938964844,0.285707414150238,-4103.8154296875,304.1576538085937,0.8607924580574036,0.398308664560318,0.2807097733020782,293.2806396484375,297.1499938964844,293.1499938964844,0.4113800823688507,-7410.1640625,304.1595153808594,0.9544387459754944,0.5328869223594666,0.5067915320396423,293.2192077636719,297.1499938964844,293.1499938964844,0.0125181125476956,-3367.498779296875,303.55291748046875,0.4043975174427032,0.050000000745058,0.2425306439399719,291.0577392578125,291.1499938964844,261.0546875,259.41900634765625,279.6528625488281,293.72467041015625,292.0614318847656,1.0,0.3568401336669922,0.7949008345603943,0.7949008345603943,1.0,1.0,-1.4742568731307983,0.6351786851882935,0.8390781879425049,0.2905829548835754,0.0,0.0,0.8562483787536621,108.64927673339844,87.0,52.217864990234375,-18501.083984375,454.4149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65020751953125,309.39727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,24205.171875,23400.0,0.0,0.0,0.4181762039661407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3596312999725342,1.3596479892730713,-1.669957782723941e-05,0.0,0.0004243956936988,0.0,0.0,297.1178894042969,0.0,0.0,0.0,0.7433896064758301,4.0,0.0,1.0
648360,293.1382751464844,297.1499938964844,293.1499938964844,0.0931182354688644,-2149.61181640625,304.1497802734375,0.6441554427146912,0.1601711362600326,0.147248238325119,293.91485595703125,297.1499938964844,293.1499938964844,0.0007267619366757,-56.182373046875,292.73931884765625,0.4078465402126312,0.050000000745058,0.0509629435837268,293.20526123046875,297.1499938964844,293.1499938964844,0.2847760617733001,-4093.020751953125,304.1579284667969,0.866802453994751,0.3977221548557281,0.2801827490329742,293.27911376953125,297.1499938964844,293.1499938964844,0.4096096456050873,-7384.21484375,304.1609802246094,0.9612091779708862,0.5315346717834473,0.5053492188453674,293.21893310546875,297.1499938964844,293.1499938964844,0.012414482422173,-3350.632080078125,303.5421447753906,0.4078465402126312,0.050000000745058,0.2417462617158889,291.0684814453125,291.1499938964844,261.0784912109375,259.4393005371094,279.6697692871094,293.73077392578125,292.0693054199219,1.0,0.352376788854599,0.7945561408996582,0.7945561408996582,1.0,1.0,-1.4708056449890137,0.6335487961769104,0.8372568488121033,0.2896405756473541,0.0,0.0,0.8604589700698853,104.39954376220705,75.0,35.64425277709961,-18413.25,441.8642272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6338195800781,309.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,23454.015625,23400.0,0.0,0.0,0.4193603098392486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3459573984146118,1.3459737300872805,-1.6305046301567927e-05,0.0,0.0004255974199622,0.0,0.0,287.5072937011719,0.0,0.0,0.0,0.7496324181556702,4.0,0.0,1.0
648420,293.1375732421875,297.1499938964844,293.1499938964844,0.0928332135081291,-2143.664794921875,304.1503601074219,0.6557918190956116,0.1606109738349914,0.1473013013601303,293.9241943359375,297.1499938964844,293.1499938964844,0.0004209324542898,-20.383102416992188,292.4796142578125,0.4163089096546173,0.050000000745058,0.0506029687821865,293.2041320800781,297.1499938964844,293.1499938964844,0.2823796272277832,-4064.824951171875,304.1593322753906,0.8814985752105713,0.3965537548065185,0.2791051566600799,293.27593994140625,297.1499938964844,293.1499938964844,0.4053494036197662,-7321.447265625,304.1644592285156,0.9764389991760254,0.5289047360420227,0.5025016665458679,293.2185974121094,297.1499938964844,293.1499938964844,0.0121769476681947,-3309.769775390625,303.52099609375,0.4163089096546173,0.050000000745058,0.2400386929512024,291.105224609375,291.1499938964844,261.128662109375,259.4821472167969,279.70538330078125,293.7441101074219,292.1094970703125,1.0,0.3425086438655853,0.793866753578186,0.793866753578186,1.0,1.0,-1.4636752605438232,0.6301872134208679,0.8334880471229553,0.2876943349838257,0.0,0.0,0.8644081950187683,95.15544891357422,63.0,55.67571258544922,-18370.810546875,414.9554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484680175781,309.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23330.197265625,23400.0,0.0,0.0,0.4212657511234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3544055223464966,1.3544219732284546,-1.641557719267439e-05,0.0,0.0004275311657693,0.0,0.0,291.7913513183594,0.0,0.0,0.0,0.7532973885536194,4.0,0.0,1.0
648480,293.1375732421875,297.1499938964844,293.1499938964844,0.0928332135081291,-2143.664794921875,304.1503601074219,0.6557918190956116,0.1606109738349914,0.1473013013601303,293.9241943359375,297.1499938964844,293.1499938964844,0.0004209324542898,-20.383102416992188,292.4796142578125,0.4163089096546173,0.050000000745058,0.0506029687821865,293.2041320800781,297.1499938964844,293.1499938964844,0.2823796272277832,-4064.824951171875,304.1593322753906,0.8814985752105713,0.3965537548065185,0.2791051566600799,293.27593994140625,297.1499938964844,293.1499938964844,0.4053494036197662,-7321.447265625,304.1644592285156,0.9764389991760254,0.5289047360420227,0.5025016665458679,293.2185974121094,297.1499938964844,293.1499938964844,0.0121769476681947,-3309.769775390625,303.52099609375,0.4163089096546173,0.050000000745058,0.2400386929512024,291.105224609375,291.1499938964844,261.128662109375,259.4821472167969,279.70538330078125,293.7441101074219,292.1094970703125,1.0,0.3425086438655853,0.793866753578186,0.793866753578186,1.0,1.0,-1.4636752605438232,0.6301872134208679,0.8334880471229553,0.2876943349838257,0.0,0.0,0.8644081950187683,95.15544891357422,63.0,55.67571258544922,-18370.810546875,414.9554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484680175781,309.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23330.197265625,23400.0,0.0,0.0,0.4212657511234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3544055223464966,1.3544219732284546,-1.641557719267439e-05,0.0,0.0004275311657693,0.0,0.0,291.7913513183594,0.0,0.0,0.0,0.7532973885536194,4.0,0.0,1.0
648540,293.1369323730469,297.1499938964844,293.1499938964844,0.0923927053809166,-2134.587890625,304.1509704589844,0.6706569194793701,0.1610567569732666,0.1473332792520523,293.9337158203125,297.1499938964844,293.1499938964844,0.0002857322397176,-2.161066055297852,292.2333068847656,0.4277151226997375,0.050000000745058,0.0502170994877815,293.2030944824219,297.1499938964844,293.1499938964844,0.2795368134975433,-4031.22216796875,304.16094970703125,0.9000592827796936,0.3953900933265686,0.2780110836029053,293.27276611328125,297.1499938964844,293.1499938964844,0.4004922211170196,-7249.9736328125,304.1676940917969,0.9928886294364928,0.5263593792915344,0.4997085332870483,293.21844482421875,297.1499938964844,293.1499938964844,0.0119165042415261,-3263.023681640625,303.50048828125,0.4277151226997375,0.050000000745058,0.2382082939147949,291.1592712402344,291.1499938964844,261.18194580078125,259.5277404785156,279.7430114746094,293.7585144042969,292.1639099121094,1.0,0.331632524728775,0.7931773662567139,0.7931773662567139,1.0,1.0,-1.4563865661621094,0.626756489276886,0.8296300768852234,0.2857047319412231,0.0,0.0,0.8596076369285583,85.25347137451172,51.0,70.84166717529297,-18319.705078125,386.5857543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.708984375,309.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,23449.95703125,22320.0,0.0,0.0,0.4225589632987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3525365591049194,1.352552890777588,-1.6411937394877896e-05,0.0,0.0004288436321076,0.0,0.0,291.0954895019531,0.0,0.0,0.0,0.7373167276382446,4.0,0.0,1.0
648600,293.1369323730469,297.1499938964844,293.1499938964844,0.0923927053809166,-2134.587890625,304.1509704589844,0.6706569194793701,0.1610567569732666,0.1473332792520523,293.9337158203125,297.1499938964844,293.1499938964844,0.0002857322397176,-2.161066055297852,292.2333068847656,0.4277151226997375,0.050000000745058,0.0502170994877815,293.2030944824219,297.1499938964844,293.1499938964844,0.2795368134975433,-4031.22216796875,304.16094970703125,0.9000592827796936,0.3953900933265686,0.2780110836029053,293.27276611328125,297.1499938964844,293.1499938964844,0.4004922211170196,-7249.9736328125,304.1676940917969,0.9928886294364928,0.5263593792915344,0.4997085332870483,293.21844482421875,297.1499938964844,293.1499938964844,0.0119165042415261,-3263.023681640625,303.50048828125,0.4277151226997375,0.050000000745058,0.2382082939147949,291.1592712402344,291.1499938964844,261.18194580078125,259.5277404785156,279.7430114746094,293.7585144042969,292.1639099121094,1.0,0.331632524728775,0.7931773662567139,0.7931773662567139,1.0,1.0,-1.4563865661621094,0.626756489276886,0.8296300768852234,0.2857047319412231,0.0,0.0,0.8596076369285583,85.25347137451172,51.0,70.84166717529297,-18319.705078125,386.5857543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.708984375,309.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,23449.95703125,22320.0,0.0,0.0,0.4225589632987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3525365591049194,1.352552890777588,-1.6411937394877896e-05,0.0,0.0004288436321076,0.0,0.0,291.0954895019531,0.0,0.0,0.0,0.7373167276382446,4.0,0.0,1.0
648660,293.13604736328125,297.1499938964844,293.1499938964844,0.0920759513974189,-2127.96630859375,304.15118408203125,0.686387836933136,0.1615638583898544,0.1474469900131225,293.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1968994140625,0.4407483041286468,0.050000000745058,0.0498785115778446,293.2019958496094,297.1499938964844,293.1499938964844,0.2769583463668823,-4000.89013671875,304.16168212890625,0.920384645462036,0.3942697644233703,0.2769786715507507,293.2598571777344,297.1499938964844,293.1499938964844,0.3829658925533294,-6985.36962890625,304.19219970703125,0.9990000128746032,0.5257981419563293,0.4822795987129211,293.2180480957031,297.1499938964844,293.1499938964844,0.0116912387311458,-3222.0859375,303.4801940917969,0.4407483041286468,0.050000000745058,0.2366021871566772,291.2041015625,291.1499938964844,261.2380065917969,259.5757751464844,279.80328369140625,293.7903137207031,292.2126770019531,1.0,0.3193919658660888,0.7925307154655457,0.7925307154655457,1.0,1.0,-1.4320417642593384,0.6154807806015015,0.8165609836578369,0.2794398069381714,0.0,0.0,0.849982500076294,76.25248718261719,39.0,85.12548828125,-18048.32421875,352.4646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,309.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,22608.59375,22320.0,0.0,0.0,0.4226629436016083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3131160736083984,1.3131316900253296,-1.558355870656669e-05,0.0,0.000428949133493,0.0,0.0,267.7386169433594,0.0,0.0,0.0,0.7311578392982483,4.0,0.0,1.0
648720,293.13604736328125,297.1499938964844,293.1499938964844,0.0920759513974189,-2127.96630859375,304.15118408203125,0.686387836933136,0.1615638583898544,0.1474469900131225,293.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1968994140625,0.4407483041286468,0.050000000745058,0.0498785115778446,293.2019958496094,297.1499938964844,293.1499938964844,0.2769583463668823,-4000.89013671875,304.16168212890625,0.920384645462036,0.3942697644233703,0.2769786715507507,293.2598571777344,297.1499938964844,293.1499938964844,0.3829658925533294,-6985.36962890625,304.19219970703125,0.9990000128746032,0.5257981419563293,0.4822795987129211,293.2180480957031,297.1499938964844,293.1499938964844,0.0116912387311458,-3222.0859375,303.4801940917969,0.4407483041286468,0.050000000745058,0.2366021871566772,291.2041015625,291.1499938964844,261.2380065917969,259.5757751464844,279.80328369140625,293.7903137207031,292.2126770019531,1.0,0.3193919658660888,0.7925307154655457,0.7925307154655457,1.0,1.0,-1.4320417642593384,0.6154807806015015,0.8165609836578369,0.2794398069381714,0.0,0.0,0.849982500076294,76.25248718261719,39.0,85.12548828125,-18048.32421875,352.4646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,309.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,22608.59375,22320.0,0.0,0.0,0.4226629436016083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3131160736083984,1.3131316900253296,-1.558355870656669e-05,0.0,0.000428949133493,0.0,0.0,267.7386169433594,0.0,0.0,0.0,0.7311578392982483,4.0,0.0,1.0
648780,293.1342163085937,297.1499938964844,293.1499938964844,0.0912345275282859,-2110.35009765625,304.1521911621094,0.7035897970199585,0.1622846722602844,0.1477370113134384,293.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3091125488281,0.4561237096786499,0.050000000745058,0.0495681017637252,293.20123291015625,297.1499938964844,293.1499938964844,0.2724261283874511,-3946.28125,304.1653747558594,0.9434442520141602,0.3931103050708771,0.2759548127651214,293.2135925292969,297.1499938964844,293.1499938964844,0.349718302488327,-6482.7822265625,304.2333679199219,0.9990000128746032,0.5323155522346497,0.4507156312465668,293.2164001464844,297.1499938964844,293.1499938964844,0.0114093860611319,-3163.908447265625,303.46783447265625,0.4561237096786499,0.050000000745058,0.2351297438144683,291.32550048828125,291.1499938964844,261.2965087890625,259.6259765625,279.9140014648437,293.8901672363281,292.3381042480469,1.0,0.3053766191005707,0.7918840646743774,0.7918840646743774,1.0,1.0,-1.3911314010620115,0.5966874361038208,0.7944440245628357,0.2688993215560913,0.0,0.0,0.8190452456474304,67.68881225585938,42.0,158.92063903808594,-17659.837890625,312.9981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,309.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,22900.251953125,22320.0,0.0,0.0,0.4208668768405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2697420120239258,1.2697570323944092,-1.4969222320360132e-05,0.0,0.0004271263896953,0.0,0.0,246.6564483642578,0.0,0.0,0.0,0.7104496955871582,4.0,0.0,1.0
648840,293.1342163085937,297.1499938964844,293.1499938964844,0.0912345275282859,-2110.35009765625,304.1521911621094,0.7035897970199585,0.1622846722602844,0.1477370113134384,293.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3091125488281,0.4561237096786499,0.050000000745058,0.0495681017637252,293.20123291015625,297.1499938964844,293.1499938964844,0.2724261283874511,-3946.28125,304.1653747558594,0.9434442520141602,0.3931103050708771,0.2759548127651214,293.2135925292969,297.1499938964844,293.1499938964844,0.349718302488327,-6482.7822265625,304.2333679199219,0.9990000128746032,0.5323155522346497,0.4507156312465668,293.2164001464844,297.1499938964844,293.1499938964844,0.0114093860611319,-3163.908447265625,303.46783447265625,0.4561237096786499,0.050000000745058,0.2351297438144683,291.32550048828125,291.1499938964844,261.2965087890625,259.6259765625,279.9140014648437,293.8901672363281,292.3381042480469,1.0,0.3053766191005707,0.7918840646743774,0.7918840646743774,1.0,1.0,-1.3911314010620115,0.5966874361038208,0.7944440245628357,0.2688993215560913,0.0,0.0,0.8190452456474304,67.68881225585938,42.0,158.92063903808594,-17659.837890625,312.9981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,309.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,22900.251953125,22320.0,0.0,0.0,0.4208668768405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2697420120239258,1.2697570323944092,-1.4969222320360132e-05,0.0,0.0004271263896953,0.0,0.0,246.6564483642578,0.0,0.0,0.0,0.7104496955871582,4.0,0.0,1.0
648900,293.13330078125,297.1499938964844,293.1499938964844,0.0908043906092643,-2101.222412109375,304.152587890625,0.7110705971717834,0.1626712828874588,0.1479983180761337,293.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3809814453125,0.4630683064460754,0.050000000745058,0.0494493953883647,293.2010498046875,297.1499938964844,293.1499938964844,0.2698844969272613,-3915.601318359375,304.16717529296875,0.9528428316116332,0.3924931287765503,0.2754497230052948,293.1808776855469,297.1499938964844,293.1499938964844,0.3354703783988952,-6267.62255859375,304.24395751953125,0.9990000128746032,0.537929892539978,0.4380413591861725,293.2146301269531,297.1499938964844,293.1499938964844,0.0112782837823033,-3135.162109375,303.46502685546875,0.4630683064460754,0.050000000745058,0.234566643834114,291.39801025390625,291.1499938964844,261.3265686035156,259.6517639160156,279.97137451171875,293.9503479003906,292.4101257324219,1.0,0.3001536726951599,0.791560709476471,0.791560709476471,1.0,1.0,-1.3747987747192385,0.5892274379730225,0.785571277141571,0.2646097540855407,0.0,0.0,0.7952452301979065,64.4055404663086,42.0,175.74070739746094,-17465.80078125,298.11737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,309.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,23166.017578125,21240.0,0.0,0.0,0.419074147939682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301801443099976,1.2301945686340332,-1.4428746908379251e-05,0.0,0.0004253069928381,0.0,0.0,228.5245056152344,0.0,0.0,0.0,0.6769817471504211,4.0,0.0,1.0
648960,293.1379699707031,297.1499938964844,293.1499938964844,0.0903613418340683,-2092.40283203125,304.1529235839844,0.7162622809410095,0.1619672924280166,0.1478248834609985,293.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4318542480469,0.4684392213821411,0.050000000745058,0.0493578054010868,293.20098876953125,297.1499938964844,293.1499938964844,0.2682551741600036,-3896.40966796875,304.1669921875,0.9601216316223145,0.3918623924255371,0.2749480605125427,293.14764404296875,297.1499938964844,293.1499938964844,0.3247067630290985,-6106.4970703125,304.2463073730469,0.9990000128746032,0.5440680384635925,0.4280056953430176,293.2129211425781,297.1499938964844,293.1499938964844,0.0111938510090112,-3117.653564453125,303.4607238769531,0.4684392213821411,0.050000000745058,0.234132170677185,291.4385070800781,291.1499938964844,261.35711669921875,259.6780090332031,279.9705505371094,293.9111022949219,292.4408569335937,1.0,0.2958156168460846,0.7914252281188965,0.7914252281188965,1.0,1.0,-1.361307978630066,0.5830808281898499,0.7782271504402161,0.2611205577850342,0.0,0.0,0.7716001868247986,61.8609733581543,60.0,120.05618286132812,-17216.81640625,286.44488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47589111328125,309.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22564.123046875,21240.0,0.0,0.0,0.416620671749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157647728919983,1.157660961151123,-1.3240904081612824e-05,0.0,0.0004228170146234,0.0,0.0,195.3021240234375,0.0,0.0,0.0,0.656190037727356,4.0,0.0,1.0
649020,293.1514587402344,297.1499938964844,293.1499938964844,0.0887415260076522,-2062.080078125,304.15460205078125,0.7137734889984131,0.1595274955034256,0.1457083523273468,293.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4463806152344,0.4692512154579162,0.050000000745058,0.0493434034287929,293.2010803222656,297.1499938964844,293.1499938964844,0.2668668031692505,-3881.18701171875,304.16357421875,0.9602744579315186,0.390553206205368,0.2740411460399627,293.0969543457031,297.1499938964844,293.1499938964844,0.3213171660900116,-6067.2646484375,304.21905517578125,0.9990000128746032,0.5544729232788086,0.4263992011547088,293.2103576660156,297.1499938964844,293.1499938964844,0.0111540555953979,-3111.378173828125,303.4463806152344,0.4692512154579162,0.050000000745058,0.2340638637542724,291.44451904296875,291.1499938964844,261.41949462890625,259.7315979003906,279.99139404296875,293.89312744140625,292.4418640136719,1.0,0.2953440248966217,0.7911543250083923,0.7911543250083923,1.0,1.0,-1.3556358814239502,0.5805206894874573,0.7751151919364929,0.2594806551933288,0.0,0.0,0.7312872409820557,61.39738845825195,78.0,22.35807228088379,-16971.537109375,282.9989929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019470214844,310.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,22378.9140625,21240.0,0.0,0.0,0.4102001190185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0505558252334597,1.050567626953125,-1.176299247163115e-05,0.0,0.0004163009871263,0.0,0.0,154.1360321044922,0.0,0.0,0.0,0.6076443791389465,4.0,0.0,1.0
