time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649080,293.1514587402344,297.1499938964844,293.1499938964844,0.0887415260076522,-2062.080078125,304.15460205078125,0.7137734889984131,0.1595274955034256,0.1457083523273468,293.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4463806152344,0.4692512154579162,0.050000000745058,0.0493434034287929,293.2010803222656,297.1499938964844,293.1499938964844,0.2668668031692505,-3881.18701171875,304.16357421875,0.9602744579315186,0.390553206205368,0.2740411460399627,293.0969543457031,297.1499938964844,293.1499938964844,0.3213171660900116,-6067.2646484375,304.21905517578125,0.9990000128746032,0.5544729232788086,0.4263992011547088,293.2103576660156,297.1499938964844,293.1499938964844,0.0111540555953979,-3111.378173828125,303.4463806152344,0.4692512154579162,0.050000000745058,0.2340638637542724,291.44451904296875,291.1499938964844,261.41949462890625,259.7315979003906,279.99139404296875,293.89312744140625,292.4418640136719,1.0,0.2953440248966217,0.7911543250083923,0.7911543250083923,1.0,1.0,-1.3556358814239502,0.5805206894874573,0.7751151919364929,0.2594806551933288,0.0,0.0,0.7312872409820557,61.39738845825195,78.0,22.35807228088379,-16971.537109375,282.9989929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019470214844,310.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,22378.9140625,21240.0,0.0,0.0,0.4102001190185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0505558252334597,1.050567626953125,-1.176299247163115e-05,0.0,0.0004163009871263,0.0,0.0,154.1360321044922,0.0,0.0,0.0,0.6076443791389465,4.0,0.0,1.0
649140,293.154541015625,297.1499938964844,293.1499938964844,0.0885977447032928,-2060.63037109375,304.1532287597656,0.7039321064949036,0.1588397622108459,0.1447716355323791,293.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3890991210937,0.4613739550113678,0.050000000745058,0.0494774915277957,293.2015075683594,297.1499938964844,293.1499938964844,0.2674423158168793,-3890.138671875,304.1580505371094,0.947562336921692,0.3891719281673431,0.2731931209564209,293.085205078125,297.1499938964844,293.1499938964844,0.3347835540771484,-6288.19970703125,304.1732788085937,0.9990000128746032,0.5582823753356934,0.4410603642463684,293.2091979980469,297.1499938964844,293.1499938964844,0.0112346457317471,-3132.988525390625,303.42498779296875,0.4613739550113678,0.050000000745058,0.2346999198198318,291.37841796875,291.1499938964844,261.4833374023437,259.78643798828125,280.02264404296875,293.9168701171875,292.3695068359375,1.0,0.3018050193786621,0.7908834218978882,0.7908834218978882,1.0,1.0,-1.3720080852508545,0.5879684686660767,0.7840395569801331,0.2635012567043304,0.0,0.0,0.7044358253479004,65.05998229980469,96.0,-79.69467163085938,-16891.759765625,298.44879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2737121582031,310.0986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,22066.96484375,20160.0,0.0,0.0,0.4026987850666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658818244934082,0.965892493724823,-1.0655628102540504e-05,0.0,0.0004086880944669,0.0,0.0,126.02653503417967,0.0,0.0,0.0,0.5551868081092834,4.0,0.0,1.0
649200,293.154541015625,297.1499938964844,293.1499938964844,0.0885977447032928,-2060.63037109375,304.1532287597656,0.7039321064949036,0.1588397622108459,0.1447716355323791,293.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3890991210937,0.4613739550113678,0.050000000745058,0.0494774915277957,293.2015075683594,297.1499938964844,293.1499938964844,0.2674423158168793,-3890.138671875,304.1580505371094,0.947562336921692,0.3891719281673431,0.2731931209564209,293.085205078125,297.1499938964844,293.1499938964844,0.3347835540771484,-6288.19970703125,304.1732788085937,0.9990000128746032,0.5582823753356934,0.4410603642463684,293.2091979980469,297.1499938964844,293.1499938964844,0.0112346457317471,-3132.988525390625,303.42498779296875,0.4613739550113678,0.050000000745058,0.2346999198198318,291.37841796875,291.1499938964844,261.4833374023437,259.78643798828125,280.02264404296875,293.9168701171875,292.3695068359375,1.0,0.3018050193786621,0.7908834218978882,0.7908834218978882,1.0,1.0,-1.3720080852508545,0.5879684686660767,0.7840395569801331,0.2635012567043304,0.0,0.0,0.7044358253479004,65.05998229980469,96.0,-79.69467163085938,-16891.759765625,298.44879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2737121582031,310.0986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,22066.96484375,20160.0,0.0,0.0,0.4026987850666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658818244934082,0.965892493724823,-1.0655628102540504e-05,0.0,0.0004086880944669,0.0,0.0,126.02653503417967,0.0,0.0,0.0,0.5551868081092834,4.0,0.0,1.0
649260,293.1486511230469,297.1499938964844,293.1499938964844,0.0904175117611885,-2097.13037109375,304.1490783691406,0.6908915042877197,0.1599012166261673,0.1455710381269455,294.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2492980957031,0.4476190507411957,0.050000000745058,0.0497305616736412,293.2022399902344,297.1499938964844,293.1499938964844,0.2701127231121063,-3924.658935546875,304.1509704589844,0.9255565404891968,0.387717068195343,0.2723821103572845,293.11236572265625,297.1499938964844,293.1499938964844,0.3621603846549988,-6717.8427734375,304.1199035644531,0.9990000128746032,0.554499089717865,0.467485100030899,293.2099914550781,297.1499938964844,293.1499938964844,0.011428783647716,-3181.653564453125,303.39373779296875,0.4476190507411957,0.050000000745058,0.2359003722667694,291.2325744628906,291.1499938964844,261.5482788085937,259.8422241210937,280.0565490722656,293.96209716796875,292.2215576171875,1.0,0.3136223554611206,0.7902998924255371,0.7902998924255371,1.0,1.0,-1.4054524898529053,0.6031786203384399,0.8022738695144653,0.2718615233898163,0.0,0.0,0.7028719186782837,72.02970123291016,114.0,-167.0153350830078,-16969.59765625,329.8083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5320739746094,310.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,20499.509765625,20160.0,0.0,0.0,0.3950449824333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114774465560912,0.9114871025085448,-9.680926268629264e-06,0.0,0.0004009204276371,0.0,0.0,107.492919921875,0.0,0.0,0.0,0.5425776243209839,4.0,0.0,1.0
649320,293.1486511230469,297.1499938964844,293.1499938964844,0.0904175117611885,-2097.13037109375,304.1490783691406,0.6908915042877197,0.1599012166261673,0.1455710381269455,294.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2492980957031,0.4476190507411957,0.050000000745058,0.0497305616736412,293.2022399902344,297.1499938964844,293.1499938964844,0.2701127231121063,-3924.658935546875,304.1509704589844,0.9255565404891968,0.387717068195343,0.2723821103572845,293.11236572265625,297.1499938964844,293.1499938964844,0.3621603846549988,-6717.8427734375,304.1199035644531,0.9990000128746032,0.554499089717865,0.467485100030899,293.2099914550781,297.1499938964844,293.1499938964844,0.011428783647716,-3181.653564453125,303.39373779296875,0.4476190507411957,0.050000000745058,0.2359003722667694,291.2325744628906,291.1499938964844,261.5482788085937,259.8422241210937,280.0565490722656,293.96209716796875,292.2215576171875,1.0,0.3136223554611206,0.7902998924255371,0.7902998924255371,1.0,1.0,-1.4054524898529053,0.6031786203384399,0.8022738695144653,0.2718615233898163,0.0,0.0,0.7028719186782837,72.02970123291016,114.0,-167.0153350830078,-16969.59765625,329.8083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5320739746094,310.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,20499.509765625,20160.0,0.0,0.0,0.3950449824333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114774465560912,0.9114871025085448,-9.680926268629264e-06,0.0,0.0004009204276371,0.0,0.0,107.492919921875,0.0,0.0,0.0,0.5425776243209839,4.0,0.0,1.0
649380,293.136962890625,297.1499938964844,293.1499938964844,0.0932422578334808,-2151.919189453125,304.1446838378906,0.6773934364318848,0.1623143702745437,0.1479841917753219,294.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1306457519531,0.4323404133319855,0.050000000745058,0.0500867627561092,293.2035217285156,297.1499938964844,293.1499938964844,0.2721023261547088,-3949.99609375,304.1473693847656,0.9002097845077515,0.3861382007598877,0.2715722322463989,293.1747741699219,297.1499938964844,293.1499938964844,0.3977411389350891,-7259.41259765625,304.0707092285156,0.9990000128746032,0.5428686738014221,0.5023301839828491,293.2132568359375,297.1499938964844,293.1499938964844,0.0116146234795451,-3226.761962890625,303.3567810058594,0.4323404133319855,0.050000000745058,0.2375900447368621,291.1162414550781,291.1499938964844,261.614013671875,259.898681640625,280.04766845703125,293.9490661621094,292.10516357421875,1.0,0.3294141590595245,0.7897163033485413,0.7897163033485413,1.0,1.0,-1.4516572952270508,0.6242901086807251,0.8273671269416809,0.2835249900817871,0.0,0.0,0.7151558995246887,81.8519058227539,117.0,-169.63800048828125,-17363.58984375,375.8009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55877685546875,310.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,20011.59765625,20160.0,0.0,0.0,0.3891093134880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218612313270568,0.9218708872795104,-9.68618678598432e-06,0.0,0.0003948964877054,0.0,0.0,109.39900207519533,0.0,0.0,0.0,0.5464037656784058,4.0,0.0,1.0
649440,293.136962890625,297.1499938964844,293.1499938964844,0.0932422578334808,-2151.919189453125,304.1446838378906,0.6773934364318848,0.1623143702745437,0.1479841917753219,294.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1306457519531,0.4323404133319855,0.050000000745058,0.0500867627561092,293.2035217285156,297.1499938964844,293.1499938964844,0.2721023261547088,-3949.99609375,304.1473693847656,0.9002097845077515,0.3861382007598877,0.2715722322463989,293.1747741699219,297.1499938964844,293.1499938964844,0.3977411389350891,-7259.41259765625,304.0707092285156,0.9990000128746032,0.5428686738014221,0.5023301839828491,293.2132568359375,297.1499938964844,293.1499938964844,0.0116146234795451,-3226.761962890625,303.3567810058594,0.4323404133319855,0.050000000745058,0.2375900447368621,291.1162414550781,291.1499938964844,261.614013671875,259.898681640625,280.04766845703125,293.9490661621094,292.10516357421875,1.0,0.3294141590595245,0.7897163033485413,0.7897163033485413,1.0,1.0,-1.4516572952270508,0.6242901086807251,0.8273671269416809,0.2835249900817871,0.0,0.0,0.7151558995246887,81.8519058227539,117.0,-169.63800048828125,-17363.58984375,375.8009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55877685546875,310.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,20011.59765625,20160.0,0.0,0.0,0.3891093134880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218612313270568,0.9218708872795104,-9.68618678598432e-06,0.0,0.0003948964877054,0.0,0.0,109.39900207519533,0.0,0.0,0.0,0.5464037656784058,4.0,0.0,1.0
649500,293.1356201171875,297.1499938964844,293.1499938964844,0.0944791436195373,-2176.038818359375,304.1434326171875,0.6700665354728699,0.1627486050128936,0.1488445103168487,294.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0649719238281,0.4253495931625366,0.050000000745058,0.0502889975905418,293.20416259765625,297.1499938964844,293.1499938964844,0.2732895612716675,-3964.9267578125,304.14569091796875,0.8884886503219604,0.3853333592414856,0.2711558043956756,293.2144470214844,297.1499938964844,293.1499938964844,0.4087610244750976,-7420.9580078125,304.06591796875,0.9952734112739564,0.5347653031349182,0.5109230875968933,293.2164306640625,297.1499938964844,293.1499938964844,0.0117157706990838,-3251.700927734375,303.3329772949219,0.4253495931625366,0.050000000745058,0.2385493516921997,291.0497436523437,291.1499938964844,261.64703369140625,259.92706298828125,280.0213928222656,293.8896789550781,292.0404663085937,1.0,0.3358866274356842,0.7894245386123657,0.7894245386123657,1.0,1.0,-1.4637393951416016,0.629703164100647,0.8340362906455994,0.2869079411029815,0.0,0.0,0.7285310626029968,87.19918823242188,117.0,-166.90110778808594,-17522.509765625,395.2214965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4742736816406,310.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19780.205078125,19080.0,0.0,0.0,0.3872126638889313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419668316841124,0.9419766664505004,-9.8614145827014e-06,0.0,0.0003929716476704,0.0,0.0,114.56346893310548,0.0,0.0,0.0,0.5400819778442383,4.0,0.0,1.0
649560,293.1363830566406,297.1499938964844,293.1499938964844,0.0951787903904914,-2189.632080078125,304.14337158203125,0.6614975929260254,0.1627841293811798,0.1492792814970016,294.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160522460937,0.4183191359043121,0.050000000745058,0.050527311861515,293.2048034667969,297.1499938964844,293.1499938964844,0.2738925516605377,-3972.43017578125,304.1454162597656,0.8760522603988647,0.3845192193984985,0.2707773745059967,293.2415466308594,297.1499938964844,293.1499938964844,0.4055351614952087,-7363.794921875,304.0870056152344,0.9810718894004822,0.5286095142364502,0.5043486952781677,293.2201232910156,297.1499938964844,293.1499938964844,0.0118000758811831,-3271.670654296875,303.30859375,0.4183191359043121,0.050000000745058,0.2396798133850097,291.0071105957031,291.1499938964844,261.68017578125,259.9554748535156,280.0284118652344,293.8670654296875,292.0035095214844,1.0,0.3411538004875183,0.788854718208313,0.788854718208313,1.0,1.0,-1.4577497243881226,0.6269040703773499,0.8308456540107727,0.2852098941802978,0.0,0.0,0.7424500584602356,93.12462615966795,120.0,-126.1781768798828,-17465.349609375,406.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3720092773437,309.9729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18790.548828125,19080.0,0.0,0.0,0.3856880366802215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496922492980956,0.949701964855194,-9.726346434035804e-06,0.0,0.0003914243425242,0.0,0.0,114.8445053100586,0.0,0.0,0.0,0.5549601912498474,4.0,0.0,1.0
649620,293.1400146484375,297.1499938964844,293.1499938964844,0.0951341465115547,-2188.20361328125,304.1456604003906,0.6489259004592896,0.1623953431844711,0.1493948400020599,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.409078299999237,0.050000000745058,0.0509065426886081,293.2069702148437,297.1499938964844,293.1499938964844,0.272365391254425,-3953.5166015625,304.1495361328125,0.8583522439002991,0.382694274187088,0.2698323726654053,293.265869140625,297.1499938964844,293.1499938964844,0.3991011381149292,-7255.9921875,304.1182861328125,0.957981526851654,0.5213053226470947,0.4964989721775055,293.2275085449219,297.1499938964844,293.1499938964844,0.0118227265775203,-3277.868896484375,303.2644958496094,0.409078299999237,0.050000000745058,0.2414787113666534,291.0235900878906,291.1499938964844,261.7464294433594,260.0123596191406,280.0683288574219,293.8724975585937,292.0264892578125,1.0,0.3495336771011352,0.787714958190918,0.787714958190918,1.0,1.0,-1.4499428272247314,0.6231876015663147,0.8267552256584167,0.2829896509647369,0.0,0.0,0.7589976191520691,102.58619689941406,123.0,-6.43594217300415,-17479.26171875,426.1044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1293334960937,309.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18676.439453125,19080.0,0.0,0.0,0.3836989104747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924660325050354,0.992476224899292,-1.0205003491137177e-05,0.0,0.0003894056135322,0.0,0.0,127.31830596923828,0.0,0.0,0.0,0.5734739303588867,4.0,0.0,1.0
649680,293.1400146484375,297.1499938964844,293.1499938964844,0.0951341465115547,-2188.20361328125,304.1456604003906,0.6489259004592896,0.1623953431844711,0.1493948400020599,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.409078299999237,0.050000000745058,0.0509065426886081,293.2069702148437,297.1499938964844,293.1499938964844,0.272365391254425,-3953.5166015625,304.1495361328125,0.8583522439002991,0.382694274187088,0.2698323726654053,293.265869140625,297.1499938964844,293.1499938964844,0.3991011381149292,-7255.9921875,304.1182861328125,0.957981526851654,0.5213053226470947,0.4964989721775055,293.2275085449219,297.1499938964844,293.1499938964844,0.0118227265775203,-3277.868896484375,303.2644958496094,0.409078299999237,0.050000000745058,0.2414787113666534,291.0235900878906,291.1499938964844,261.7464294433594,260.0123596191406,280.0683288574219,293.8724975585937,292.0264892578125,1.0,0.3495336771011352,0.787714958190918,0.787714958190918,1.0,1.0,-1.4499428272247314,0.6231876015663147,0.8267552256584167,0.2829896509647369,0.0,0.0,0.7589976191520691,102.58619689941406,123.0,-6.43594217300415,-17479.26171875,426.1044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1293334960937,309.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18676.439453125,19080.0,0.0,0.0,0.3836989104747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924660325050354,0.992476224899292,-1.0205003491137177e-05,0.0,0.0003894056135322,0.0,0.0,127.31830596923828,0.0,0.0,0.0,0.5734739303588867,4.0,0.0,1.0
649740,293.14324951171875,297.1499938964844,293.1499938964844,0.0948034897446632,-2181.34375,304.14764404296875,0.6404211521148682,0.161989152431488,0.1492891609668731,294.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517272949219,0.4030528366565704,0.050000000745058,0.0511954799294471,293.20953369140625,297.1499938964844,293.1499938964844,0.270261287689209,-3927.93603515625,304.1531677246094,0.8461971282958984,0.3807349503040313,0.2687020003795624,293.2732849121094,297.1499938964844,293.1499938964844,0.3946968019008636,-7183.85302734375,304.13592529296875,0.9409363865852356,0.5168517827987671,0.492127776145935,293.2337646484375,297.1499938964844,293.1499938964844,0.0117991659790277,-3274.937744140625,303.2222900390625,0.4030528366565704,0.050000000745058,0.2428493052721023,291.05517578125,291.1499938964844,261.8125,260.0689697265625,280.11798095703125,293.8988647460937,292.0576477050781,1.0,0.3558942377567291,0.7865752577781677,0.7865752577781677,1.0,1.0,-1.4452027082443235,0.6208750605583191,0.8243277072906494,0.281571477651596,0.0,0.0,0.7694704532623291,109.81702423095705,111.0,29.65218544006348,-17421.76171875,441.3695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8737487792969,309.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18785.552734375,18000.0,0.0,0.0,0.3828528821468353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020884990692139,1.0208956003189087,-1.0577131433819886e-05,0.0,0.0003885469923261,0.0,0.0,136.5296173095703,0.0,0.0,0.0,0.5714181065559387,4.0,0.0,1.0
649800,293.14324951171875,297.1499938964844,293.1499938964844,0.0948034897446632,-2181.34375,304.14764404296875,0.6404211521148682,0.161989152431488,0.1492891609668731,294.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517272949219,0.4030528366565704,0.050000000745058,0.0511954799294471,293.20953369140625,297.1499938964844,293.1499938964844,0.270261287689209,-3927.93603515625,304.1531677246094,0.8461971282958984,0.3807349503040313,0.2687020003795624,293.2732849121094,297.1499938964844,293.1499938964844,0.3946968019008636,-7183.85302734375,304.13592529296875,0.9409363865852356,0.5168517827987671,0.492127776145935,293.2337646484375,297.1499938964844,293.1499938964844,0.0117991659790277,-3274.937744140625,303.2222900390625,0.4030528366565704,0.050000000745058,0.2428493052721023,291.05517578125,291.1499938964844,261.8125,260.0689697265625,280.11798095703125,293.8988647460937,292.0576477050781,1.0,0.3558942377567291,0.7865752577781677,0.7865752577781677,1.0,1.0,-1.4452027082443235,0.6208750605583191,0.8243277072906494,0.281571477651596,0.0,0.0,0.7694704532623291,109.81702423095705,111.0,29.65218544006348,-17421.76171875,441.3695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8737487792969,309.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18785.552734375,18000.0,0.0,0.0,0.3828528821468353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020884990692139,1.0208956003189087,-1.0577131433819886e-05,0.0,0.0003885469923261,0.0,0.0,136.5296173095703,0.0,0.0,0.0,0.5714181065559387,4.0,0.0,1.0
649860,293.1453552246094,297.1499938964844,293.1499938964844,0.0946850106120109,-2179.098876953125,304.14862060546875,0.6389584541320801,0.1617307066917419,0.149057388305664,294.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494689941406,0.4022108316421509,0.050000000745058,0.0512380003929138,293.2117919921875,297.1499938964844,293.1499938964844,0.2687786519527435,-3910.516845703125,304.15460205078125,0.8433455228805542,0.3787641525268554,0.2673602700233459,293.2745666503906,297.1499938964844,293.1499938964844,0.3921786248683929,-7143.50341796875,304.14471435546875,0.9364686608314514,0.5134559273719788,0.4887929856777191,293.238525390625,297.1499938964844,293.1499938964844,0.0117300972342491,-3266.748291015625,303.1794738769531,0.4022108316421509,0.050000000745058,0.2430510073900222,291.0502624511719,291.1499938964844,261.87799072265625,260.12506103515625,280.16943359375,293.9303283691406,292.0519104003906,1.0,0.3557468056678772,0.7859527468681335,0.7859527468681335,1.0,1.0,-1.4396047592163086,0.6182321310043335,0.8213726282119751,0.2800197601318359,0.0,0.0,0.783076286315918,110.7940902709961,99.0,10.58316421508789,-17253.892578125,440.7328796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67144775390625,309.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.52734375,18000.0,0.0,0.0,0.3824005722999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0214329957962036,1.0214433670043943,-1.036591493175365e-05,0.0,0.0003880879667121,0.0,0.0,134.6888427734375,0.0,0.0,0.0,0.5834702253341675,4.0,0.0,1.0
649920,293.1453552246094,297.1499938964844,293.1499938964844,0.0946850106120109,-2179.098876953125,304.14862060546875,0.6389584541320801,0.1617307066917419,0.149057388305664,294.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494689941406,0.4022108316421509,0.050000000745058,0.0512380003929138,293.2117919921875,297.1499938964844,293.1499938964844,0.2687786519527435,-3910.516845703125,304.15460205078125,0.8433455228805542,0.3787641525268554,0.2673602700233459,293.2745666503906,297.1499938964844,293.1499938964844,0.3921786248683929,-7143.50341796875,304.14471435546875,0.9364686608314514,0.5134559273719788,0.4887929856777191,293.238525390625,297.1499938964844,293.1499938964844,0.0117300972342491,-3266.748291015625,303.1794738769531,0.4022108316421509,0.050000000745058,0.2430510073900222,291.0502624511719,291.1499938964844,261.87799072265625,260.12506103515625,280.16943359375,293.9303283691406,292.0519104003906,1.0,0.3557468056678772,0.7859527468681335,0.7859527468681335,1.0,1.0,-1.4396047592163086,0.6182321310043335,0.8213726282119751,0.2800197601318359,0.0,0.0,0.783076286315918,110.7940902709961,99.0,10.58316421508789,-17253.892578125,440.7328796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67144775390625,309.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.52734375,18000.0,0.0,0.0,0.3824005722999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0214329957962036,1.0214433670043943,-1.036591493175365e-05,0.0,0.0003880879667121,0.0,0.0,134.6888427734375,0.0,0.0,0.0,0.5834702253341675,4.0,0.0,1.0
649980,293.1463928222656,297.1499938964844,293.1499938964844,0.0942340344190597,-2170.09716796875,304.1498413085937,0.642268717288971,0.1616385579109192,0.1488138139247894,294.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0771789550781,0.4048789739608764,0.050000000745058,0.0511050224304199,293.21368408203125,297.1499938964844,293.1499938964844,0.2662352323532104,-3880.021728515625,304.15728759765625,0.8466554880142212,0.3768159747123718,0.2659068703651428,293.2733764648437,297.1499938964844,293.1499938964844,0.3884943723678589,-7086.38037109375,304.1525573730469,0.9406784176826476,0.5105396509170532,0.4858344197273254,293.241943359375,297.1499938964844,293.1499938964844,0.0115659376606345,-3238.12841796875,303.14166259765625,0.4048789739608764,0.050000000745058,0.2424202114343643,291.08111572265625,291.1499938964844,261.9425964355469,260.1803283691406,280.220947265625,293.9617919921875,292.08404541015625,1.0,0.3515475690364837,0.7853302955627441,0.7853302955627441,1.0,1.0,-1.4330995082855225,0.6151785850524902,0.8179209232330322,0.2782356441020965,0.0,0.0,0.790350615978241,107.3117218017578,87.0,36.70596694946289,-17176.7265625,428.7267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,309.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17815.8125,18000.0,0.0,0.0,0.3823912739753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404818058013916,1.0404924154281616,-1.0603131158859467e-05,0.0,0.0003880785079672,0.0,0.0,140.92259216308594,0.0,0.0,0.0,0.591972291469574,4.0,0.0,1.0
650040,293.1463928222656,297.1499938964844,293.1499938964844,0.0942340344190597,-2170.09716796875,304.1498413085937,0.642268717288971,0.1616385579109192,0.1488138139247894,294.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0771789550781,0.4048789739608764,0.050000000745058,0.0511050224304199,293.21368408203125,297.1499938964844,293.1499938964844,0.2662352323532104,-3880.021728515625,304.15728759765625,0.8466554880142212,0.3768159747123718,0.2659068703651428,293.2733764648437,297.1499938964844,293.1499938964844,0.3884943723678589,-7086.38037109375,304.1525573730469,0.9406784176826476,0.5105396509170532,0.4858344197273254,293.241943359375,297.1499938964844,293.1499938964844,0.0115659376606345,-3238.12841796875,303.14166259765625,0.4048789739608764,0.050000000745058,0.2424202114343643,291.08111572265625,291.1499938964844,261.9425964355469,260.1803283691406,280.220947265625,293.9617919921875,292.08404541015625,1.0,0.3515475690364837,0.7853302955627441,0.7853302955627441,1.0,1.0,-1.4330995082855225,0.6151785850524902,0.8179209232330322,0.2782356441020965,0.0,0.0,0.790350615978241,107.3117218017578,87.0,36.70596694946289,-17176.7265625,428.7267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,309.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17815.8125,18000.0,0.0,0.0,0.3823912739753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404818058013916,1.0404924154281616,-1.0603131158859467e-05,0.0,0.0003880785079672,0.0,0.0,140.92259216308594,0.0,0.0,0.0,0.591972291469574,4.0,0.0,1.0
650100,293.1466064453125,297.1499938964844,293.1499938964844,0.0939968079328537,-2165.373046875,304.1502990722656,0.6452794075012207,0.1616400927305221,0.148697018623352,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943908691406,0.4071744084358215,0.050000000745058,0.0509947687387466,293.2145080566406,297.1499938964844,293.1499938964844,0.2648790776729584,-3863.8115234375,304.1584167480469,0.8500201106071472,0.375844657421112,0.2651502192020416,293.2723388671875,297.1499938964844,293.1499938964844,0.3865963816642761,-7057.4228515625,304.1555480957031,0.9450758099555968,0.5091838240623474,0.4844233393669128,293.24322509765625,297.1499938964844,293.1499938964844,0.0114693539217114,-3220.849853515625,303.1236267089844,0.4071744084358215,0.050000000745058,0.241897240281105,291.098388671875,291.1499938964844,261.9744873046875,260.20758056640625,280.246337890625,293.9768981933594,292.1013488769531,1.0,0.3483553230762481,0.785019040107727,0.785019040107727,1.0,1.0,-1.4295969009399414,0.6135379672050476,0.8160589933395386,0.2772809267044067,0.0,0.0,0.7920567989349365,104.45832824707033,87.0,42.31797790527344,-17127.7578125,419.9226379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4275207519531,309.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17858.982421875,18000.0,0.0,0.0,0.3824849724769592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0465495586395264,1.046560287475586,-1.0689793271012604e-05,0.0,0.0003881736192852,0.0,0.0,143.04795837402344,0.0,0.0,0.0,0.5947673320770264,4.0,0.0,1.0
650160,293.1466979980469,297.1499938964844,293.1499938964844,0.0937641486525535,-2160.748779296875,304.1506652832031,0.6491118669509888,0.161666989326477,0.1485846489667892,294.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.11151123046875,0.4100500345230102,0.050000000745058,0.0508630871772766,293.2153015136719,297.1499938964844,293.1499938964844,0.2635063827037811,-3847.440673828125,304.1593933105469,0.854401707649231,0.3748742640018463,0.2643786072731018,293.2710876464844,297.1499938964844,293.1499938964844,0.3847048878669739,-7028.80419921875,304.157958984375,0.9506964683532716,0.5078786015510559,0.4830435812473297,293.2442932128906,297.1499938964844,293.1499938964844,0.0113675231114029,-3202.45703125,303.1059875488281,0.4100500345230102,0.050000000745058,0.2412725836038589,291.1154479980469,291.1499938964844,262.0060119628906,260.2344970703125,280.2713623046875,293.99151611328125,292.1183166503906,1.0,0.3445980548858642,0.7847089767456055,0.7847089767456055,1.0,1.0,-1.4259716272354126,0.6118417382240295,0.8141298294067383,0.2762959897518158,0.0,0.0,0.7926477789878845,101.06031799316406,75.0,44.8125114440918,-17074.08203125,409.7731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,309.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.935546875,18000.0,0.0,0.0,0.3825951814651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0503573417663574,1.050368070602417,-1.074912415788276e-05,0.0,0.0003882854653056,0.0,0.0,144.43798828125,0.0,0.0,0.0,0.5965378880500793,4.0,0.0,1.0
650220,293.14654541015625,297.1499938964844,293.1499938964844,0.0933250561356544,-2152.046875,304.1511535644531,0.6592212915420532,0.1617815494537353,0.1483746320009231,294.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439819335937,0.4176522493362427,0.050000000745058,0.0505523793399333,293.2167358398437,297.1499938964844,293.1499938964844,0.2607583701610565,-3814.763427734375,304.16082763671875,0.8661312460899353,0.3729312717914581,0.2628003060817718,293.2682189941406,297.1499938964844,293.1499938964844,0.3809954226016998,-6973.22607421875,304.16143798828125,0.9648405909538268,0.5053919553756714,0.4803622364997864,293.2459411621094,297.1499938964844,293.1499938964844,0.0111551163718104,-3163.664306640625,303.0715026855469,0.4176522493362427,0.050000000745058,0.2397987097501754,291.1475830078125,291.1499938964844,262.0678405761719,260.2872009277344,280.3202209472656,294.0192565917969,292.15020751953125,1.0,0.3357339203357696,0.7840889096260071,0.7840889096260071,1.0,1.0,-1.4184638261795044,0.6083330512046814,0.810130774974823,0.2742644250392914,0.0,0.0,0.790785551071167,93.0616226196289,63.0,44.30163192749024,-16956.931640625,386.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,309.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.382738709449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0514132976531982,1.0514241456985474,-1.0784207916003652e-05,0.0,0.0003884311299771,0.0,0.0,145.00233459472656,0.0,0.0,0.0,0.5970732569694519,4.0,0.0,1.0
650280,293.14654541015625,297.1499938964844,293.1499938964844,0.0933250561356544,-2152.046875,304.1511535644531,0.6592212915420532,0.1617815494537353,0.1483746320009231,294.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439819335937,0.4176522493362427,0.050000000745058,0.0505523793399333,293.2167358398437,297.1499938964844,293.1499938964844,0.2607583701610565,-3814.763427734375,304.16082763671875,0.8661312460899353,0.3729312717914581,0.2628003060817718,293.2682189941406,297.1499938964844,293.1499938964844,0.3809954226016998,-6973.22607421875,304.16143798828125,0.9648405909538268,0.5053919553756714,0.4803622364997864,293.2459411621094,297.1499938964844,293.1499938964844,0.0111551163718104,-3163.664306640625,303.0715026855469,0.4176522493362427,0.050000000745058,0.2397987097501754,291.1475830078125,291.1499938964844,262.0678405761719,260.2872009277344,280.3202209472656,294.0192565917969,292.15020751953125,1.0,0.3357339203357696,0.7840889096260071,0.7840889096260071,1.0,1.0,-1.4184638261795044,0.6083330512046814,0.810130774974823,0.2742644250392914,0.0,0.0,0.790785551071167,93.0616226196289,63.0,44.30163192749024,-16956.931640625,386.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,309.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.382738709449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0514132976531982,1.0514241456985474,-1.0784207916003652e-05,0.0,0.0003884311299771,0.0,0.0,145.00233459472656,0.0,0.0,0.0,0.5970732569694519,4.0,0.0,1.0
650340,293.1460876464844,297.1499938964844,293.1499938964844,0.0929295644164085,-2144.2373046875,304.15142822265625,0.6728085279464722,0.1619579493999481,0.1481844633817672,294.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.17303466796875,0.4283500909805298,0.050000000745058,0.0501988194882869,293.218017578125,297.1499938964844,293.1499938964844,0.25804603099823,-3782.60546875,304.1617126464844,0.8820111155509949,0.3709777593612671,0.2611845135688782,293.2650451660156,297.1499938964844,293.1499938964844,0.3774349391460418,-6920.40234375,304.1635437011719,0.9816145300865172,0.5030413269996643,0.4777732193470001,293.2470703125,297.1499938964844,293.1499938964844,0.0109386565163731,-3123.633056640625,303.0377197265625,0.4283500909805298,0.050000000745058,0.2381215840578079,291.1762390136719,291.1499938964844,262.1277770996094,260.3382263183594,280.367431640625,294.0451965332031,292.17852783203125,1.0,0.325468897819519,0.7834687829017639,0.7834687829017639,1.0,1.0,-1.410750150680542,0.6047317981719971,0.8060183525085449,0.2721867561340332,0.0,0.0,0.7853310108184814,83.975341796875,51.0,40.31365966796875,-16831.482421875,360.9215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25164794921875,309.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.86328125,18000.0,0.0,0.0,0.3826073706150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0443884134292605,1.0443991422653198,-1.0714566997194195e-05,0.0,0.0003882978344336,0.0,0.0,142.81565856933594,0.0,0.0,0.0,0.59389728307724,4.0,0.0,1.0
650400,293.1460876464844,297.1499938964844,293.1499938964844,0.0929295644164085,-2144.2373046875,304.15142822265625,0.6728085279464722,0.1619579493999481,0.1481844633817672,294.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.17303466796875,0.4283500909805298,0.050000000745058,0.0501988194882869,293.218017578125,297.1499938964844,293.1499938964844,0.25804603099823,-3782.60546875,304.1617126464844,0.8820111155509949,0.3709777593612671,0.2611845135688782,293.2650451660156,297.1499938964844,293.1499938964844,0.3774349391460418,-6920.40234375,304.1635437011719,0.9816145300865172,0.5030413269996643,0.4777732193470001,293.2470703125,297.1499938964844,293.1499938964844,0.0109386565163731,-3123.633056640625,303.0377197265625,0.4283500909805298,0.050000000745058,0.2381215840578079,291.1762390136719,291.1499938964844,262.1277770996094,260.3382263183594,280.367431640625,294.0451965332031,292.17852783203125,1.0,0.325468897819519,0.7834687829017639,0.7834687829017639,1.0,1.0,-1.410750150680542,0.6047317981719971,0.8060183525085449,0.2721867561340332,0.0,0.0,0.7853310108184814,83.975341796875,51.0,40.31365966796875,-16831.482421875,360.9215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25164794921875,309.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.86328125,18000.0,0.0,0.0,0.3826073706150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0443884134292605,1.0443991422653198,-1.0714566997194195e-05,0.0,0.0003882978344336,0.0,0.0,142.81565856933594,0.0,0.0,0.0,0.59389728307724,4.0,0.0,1.0
650460,293.1454772949219,297.1499938964844,293.1499938964844,0.0925836637616157,-2137.430419921875,304.1515197753906,0.6902646422386169,0.1621801555156707,0.1480148881673813,294.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1980895996094,0.4433428049087524,0.050000000745058,0.0498207658529281,293.21923828125,297.1499938964844,293.1499938964844,0.2553983628749847,-3751.28076171875,304.1622314453125,0.9024944305419922,0.3690084815025329,0.2595399618148803,293.2616577148437,297.1499938964844,293.1499938964844,0.3737649619579315,-6865.94677734375,304.1651916503906,0.9990000128746032,0.5008138418197632,0.47489994764328,293.2478332519531,297.1499938964844,293.1499938964844,0.0107244038954377,-3083.578125,303.0042419433594,0.4433428049087524,0.050000000745058,0.2363282591104507,291.2008361816406,291.1499938964844,262.1854858398437,260.38726806640625,280.4132080078125,294.0699157714844,292.2027893066406,1.0,0.314107209444046,0.7828844785690308,0.7828844785690308,1.0,1.0,-1.4025424718856812,0.6009035706520081,0.8016389608383179,0.2700201869010925,0.0,0.0,0.7768574953079224,74.26219177246094,39.0,35.02176284790039,-16696.998046875,333.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,309.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18166.630859375,18000.0,0.0,0.0,0.3820413947105407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03018319606781,1.03019380569458,-1.0552973435551394e-05,0.0,0.0003877234412357,0.0,0.0,138.26129150390625,0.0,0.0,0.0,0.5874406099319458,4.0,0.0,1.0
650520,293.1454772949219,297.1499938964844,293.1499938964844,0.0925836637616157,-2137.430419921875,304.1515197753906,0.6902646422386169,0.1621801555156707,0.1480148881673813,294.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1980895996094,0.4433428049087524,0.050000000745058,0.0498207658529281,293.21923828125,297.1499938964844,293.1499938964844,0.2553983628749847,-3751.28076171875,304.1622314453125,0.9024944305419922,0.3690084815025329,0.2595399618148803,293.2616577148437,297.1499938964844,293.1499938964844,0.3737649619579315,-6865.94677734375,304.1651916503906,0.9990000128746032,0.5008138418197632,0.47489994764328,293.2478332519531,297.1499938964844,293.1499938964844,0.0107244038954377,-3083.578125,303.0042419433594,0.4433428049087524,0.050000000745058,0.2363282591104507,291.2008361816406,291.1499938964844,262.1854858398437,260.38726806640625,280.4132080078125,294.0699157714844,292.2027893066406,1.0,0.314107209444046,0.7828844785690308,0.7828844785690308,1.0,1.0,-1.4025424718856812,0.6009035706520081,0.8016389608383179,0.2700201869010925,0.0,0.0,0.7768574953079224,74.26219177246094,39.0,35.02176284790039,-16696.998046875,333.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,309.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18166.630859375,18000.0,0.0,0.0,0.3820413947105407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03018319606781,1.03019380569458,-1.0552973435551394e-05,0.0,0.0003877234412357,0.0,0.0,138.26129150390625,0.0,0.0,0.0,0.5874406099319458,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.0920288264751434,-2126.116943359375,304.1519775390625,0.7063749432563782,0.1623543947935104,0.1479965895414352,294.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496032714844,0.4583998024463653,0.050000000745058,0.0495281442999839,293.22027587890625,297.1499938964844,293.1499938964844,0.2519494891166687,-3709.68310546875,304.1640014648437,0.9225406646728516,0.3670469224452972,0.2579660713672638,293.2362365722656,297.1499938964844,293.1499938964844,0.3462671339511871,-6444.29541015625,304.2061767578125,0.9990000128746032,0.5030472874641418,0.4464724361896515,293.2474975585937,297.1499938964844,293.1499938964844,0.0105162505060434,-3040.54736328125,302.9767761230469,0.4583998024463653,0.050000000745058,0.2349401861429214,291.2601318359375,291.1499938964844,262.2406616210937,260.4339904785156,280.5010681152344,294.1368103027344,292.2686767578125,1.0,0.3008193969726562,0.7823001742362976,0.7823001742362976,1.0,1.0,-1.364572286605835,0.5834883451461792,0.7810840010643005,0.2604428231716156,0.0,0.0,0.7592247128486633,66.21940612792969,27.0,90.06645202636719,-16321.6328125,297.92120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,309.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18331.53515625,18000.0,0.0,0.0,0.3804744780063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0048304796218872,1.004840850830078,-1.027696725941496e-05,0.0,0.0003861332370433,0.0,0.0,130.46142578125,0.0,0.0,0.0,0.5758010149002075,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.0920288264751434,-2126.116943359375,304.1519775390625,0.7063749432563782,0.1623543947935104,0.1479965895414352,294.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2496032714844,0.4583998024463653,0.050000000745058,0.0495281442999839,293.22027587890625,297.1499938964844,293.1499938964844,0.2519494891166687,-3709.68310546875,304.1640014648437,0.9225406646728516,0.3670469224452972,0.2579660713672638,293.2362365722656,297.1499938964844,293.1499938964844,0.3462671339511871,-6444.29541015625,304.2061767578125,0.9990000128746032,0.5030472874641418,0.4464724361896515,293.2474975585937,297.1499938964844,293.1499938964844,0.0105162505060434,-3040.54736328125,302.9767761230469,0.4583998024463653,0.050000000745058,0.2349401861429214,291.2601318359375,291.1499938964844,262.2406616210937,260.4339904785156,280.5010681152344,294.1368103027344,292.2686767578125,1.0,0.3008193969726562,0.7823001742362976,0.7823001742362976,1.0,1.0,-1.364572286605835,0.5834883451461792,0.7810840010643005,0.2604428231716156,0.0,0.0,0.7592247128486633,66.21940612792969,27.0,90.06645202636719,-16321.6328125,297.92120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,309.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18331.53515625,18000.0,0.0,0.0,0.3804744780063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0048304796218872,1.004840850830078,-1.027696725941496e-05,0.0,0.0003861332370433,0.0,0.0,130.46142578125,0.0,0.0,0.0,0.5758010149002075,4.0,0.0,1.0
650700,293.1516418457031,297.1499938964844,293.1499938964844,0.0911445915699005,-2108.829833984375,304.1532592773437,0.7142540812492371,0.1611643880605697,0.147343561053276,294.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2955627441406,0.4672572314739227,0.050000000745058,0.0493787378072738,293.22088623046875,297.1499938964844,293.1499938964844,0.2498544305562973,-3684.2236328125,304.1652526855469,0.9347342848777772,0.3660327792167663,0.2571585476398468,293.2093200683594,297.1499938964844,293.1499938964844,0.3300590813159942,-6196.404296875,304.2253723144531,0.9990000128746032,0.5072277188301086,0.4303041994571686,293.24639892578125,297.1499938964844,293.1499938964844,0.010404055006802,-3015.837158203125,302.9672241210937,0.4672572314739227,0.050000000745058,0.2342314720153808,291.30621337890625,291.1499938964844,262.2671813964844,260.4563903808594,280.5303649902344,294.1419982910156,292.3140869140625,1.0,0.2935003042221069,0.7820079922676086,0.7820079922676086,1.0,1.0,-1.342288613319397,0.5733287334442139,0.7689598202705383,0.2547887861728668,0.0,0.0,0.7441707253456116,62.071571350097656,27.0,106.28053283691406,-16088.7626953125,279.0048522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580078125,309.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18505.044921875,18000.0,0.0,0.0,0.378994345664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979992926120758,0.9800029397010804,-1.0016843589255586e-05,0.0,0.000384631101042,0.0,0.0,123.17086029052734,0.0,0.0,0.0,0.5646684169769287,4.0,0.0,1.0
650760,293.1619873046875,297.1499938964844,293.1499938964844,0.0895689949393272,-2078.646728515625,304.155517578125,0.7209532260894775,0.1591107994318008,0.1457289159297943,294.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3389587402344,0.475461333990097,0.050000000745058,0.0492281876504421,293.2215576171875,297.1499938964844,293.1499938964844,0.2478232532739639,-3659.5966796875,304.1661682128906,0.9479712247848512,0.365007609128952,0.2563394606113434,293.1752624511719,297.1499938964844,293.1499938964844,0.3133584558963775,-5939.60400390625,304.24200439453125,0.9990000128746032,0.5131570100784302,0.4133713245391845,293.244873046875,297.1499938964844,293.1499938964844,0.0102975433692336,-2992.2724609375,302.958740234375,0.475461333990097,0.050000000745058,0.2335173189640045,291.3489074707031,291.1499938964844,262.2929382324219,260.4781188964844,280.54718017578125,294.12579345703125,292.3562316894531,1.0,0.2857497036457062,0.7818583846092224,0.7818583846092224,1.0,1.0,-1.3180043697357178,0.5623025298118591,0.7557018399238586,0.248685672879219,0.0,0.0,0.7266156673431396,57.86997604370117,30.0,110.59685516357422,-15829.0703125,259.6999206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5892944335937,309.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18663.376953125,18000.0,0.0,0.0,0.3769389688968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9474990367889404,0.947508692741394,-9.672318810771683e-06,0.0,0.0003825451422017,0.0,0.0,113.97203826904295,0.0,0.0,0.0,0.5502596497535706,4.0,0.0,1.0
650820,293.177734375,297.1499938964844,293.1499938964844,0.0861952751874923,-2014.8839111328125,304.1591796875,0.728318989276886,0.155562475323677,0.1418573409318924,294.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4001770019531,0.4858850240707397,0.050000000745058,0.0490256883203983,293.2230529785156,297.1499938964844,293.1499938964844,0.2445442378520965,-3620.3056640625,304.1661682128906,0.9660831093788148,0.3628913164138794,0.2547360062599182,293.1043395996094,297.1499938964844,293.1499938964844,0.2894875705242157,-5574.244140625,304.2504577636719,0.9990000128746032,0.5269281268119812,0.3894303143024444,293.2420349121094,297.1499938964844,293.1499938964844,0.0101448511704802,-2959.3388671875,302.9393005371094,0.4858850240707397,0.050000000745058,0.2325567603111267,291.4043884277344,291.1499938964844,262.3420104980469,260.5193786621094,280.56671142578125,294.0817565917969,292.4066467285156,1.0,0.2750479280948639,0.7815590500831604,0.7815590500831604,1.0,1.0,-1.281287670135498,0.5457079410552979,0.7355796694755554,0.2394164502620697,0.0,0.0,0.6883617043495178,52.16585159301758,48.0,70.761962890625,-15344.4921875,233.0894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,309.7091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18864.10546875,18000.0,0.0,0.0,0.3710232675075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660353422164917,0.8660441637039185,-8.820580660540145e-06,0.0,0.0003765414585359,0.0,0.0,92.83871459960938,0.0,0.0,0.0,0.5148234963417053,4.0,0.0,1.0
