time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650880,293.177734375,297.1499938964844,293.1499938964844,0.0861952751874923,-2014.8839111328125,304.1591796875,0.728318989276886,0.155562475323677,0.1418573409318924,294.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4001770019531,0.4858850240707397,0.050000000745058,0.0490256883203983,293.2230529785156,297.1499938964844,293.1499938964844,0.2445442378520965,-3620.3056640625,304.1661682128906,0.9660831093788148,0.3628913164138794,0.2547360062599182,293.1043395996094,297.1499938964844,293.1499938964844,0.2894875705242157,-5574.244140625,304.2504577636719,0.9990000128746032,0.5269281268119812,0.3894303143024444,293.2420349121094,297.1499938964844,293.1499938964844,0.0101448511704802,-2959.3388671875,302.9393005371094,0.4858850240707397,0.050000000745058,0.2325567603111267,291.4043884277344,291.1499938964844,262.3420104980469,260.5193786621094,280.56671142578125,294.0817565917969,292.4066467285156,1.0,0.2750479280948639,0.7815590500831604,0.7815590500831604,1.0,1.0,-1.281287670135498,0.5457079410552979,0.7355796694755554,0.2394164502620697,0.0,0.0,0.6883617043495178,52.16585159301758,48.0,70.761962890625,-15344.4921875,233.0894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,309.7091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18864.10546875,18000.0,0.0,0.0,0.3710232675075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660353422164917,0.8660441637039185,-8.820580660540145e-06,0.0,0.0003765414585359,0.0,0.0,92.83871459960938,0.0,0.0,0.0,0.5148234963417053,4.0,0.0,1.0
650940,293.17706298828125,297.1499938964844,293.1499938964844,0.0855972692370414,-2004.376708984375,304.1570129394531,0.729121208190918,0.1549891978502273,0.1409087628126144,294.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39410400390625,0.4875851273536682,0.050000000745058,0.0489932224154472,293.224853515625,297.1499938964844,293.1499938964844,0.2430348396301269,-3603.4619140625,304.1632080078125,0.9674354195594788,0.3606747984886169,0.2531906068325043,293.0596923828125,297.1499938964844,293.1499938964844,0.2848558127880096,-5513.67919921875,304.2238464355469,0.9990000128746032,0.5372074246406555,0.3854471147060394,293.23931884765625,297.1499938964844,293.1499938964844,0.0101081579923629,-2955.306884765625,302.9136047363281,0.4875851273536682,0.050000000745058,0.2324027419090271,291.3884582519531,291.1499938964844,262.38751220703125,260.5574645996094,280.5838928222656,294.0669250488281,292.3823547363281,1.0,0.2736733853816986,0.7812597155570984,0.7812597155570984,1.0,1.0,-1.2732738256454468,0.5420923829078674,0.7311813831329346,0.2372885048389434,0.0,0.0,0.656584620475769,51.21725082397461,66.0,-22.89409065246582,-15037.7333984375,228.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3350524902344,309.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18780.40625,18000.0,0.0,0.0,0.3631066083908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851138114929199,0.7851217985153198,-7.990285666892305e-06,0.0,0.0003685070259962,0.0,0.0,74.44418334960938,0.0,0.0,0.0,0.4805372953414917,4.0,0.0,1.0
651000,293.17706298828125,297.1499938964844,293.1499938964844,0.0855972692370414,-2004.376708984375,304.1570129394531,0.729121208190918,0.1549891978502273,0.1409087628126144,294.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39410400390625,0.4875851273536682,0.050000000745058,0.0489932224154472,293.224853515625,297.1499938964844,293.1499938964844,0.2430348396301269,-3603.4619140625,304.1632080078125,0.9674354195594788,0.3606747984886169,0.2531906068325043,293.0596923828125,297.1499938964844,293.1499938964844,0.2848558127880096,-5513.67919921875,304.2238464355469,0.9990000128746032,0.5372074246406555,0.3854471147060394,293.23931884765625,297.1499938964844,293.1499938964844,0.0101081579923629,-2955.306884765625,302.9136047363281,0.4875851273536682,0.050000000745058,0.2324027419090271,291.3884582519531,291.1499938964844,262.38751220703125,260.5574645996094,280.5838928222656,294.0669250488281,292.3823547363281,1.0,0.2736733853816986,0.7812597155570984,0.7812597155570984,1.0,1.0,-1.2732738256454468,0.5420923829078674,0.7311813831329346,0.2372885048389434,0.0,0.0,0.656584620475769,51.21725082397461,66.0,-22.89409065246582,-15037.7333984375,228.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3350524902344,309.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18780.40625,18000.0,0.0,0.0,0.3631066083908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851138114929199,0.7851217985153198,-7.990285666892305e-06,0.0,0.0003685070259962,0.0,0.0,74.44418334960938,0.0,0.0,0.0,0.4805372953414917,4.0,0.0,1.0
651060,293.17498779296875,297.1499938964844,293.1499938964844,0.0861768424510955,-2016.7928466796875,304.1537170410156,0.7212128639221191,0.1547252684831619,0.1407662034034729,294.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3135681152344,0.4818654954433441,0.050000000745058,0.0491039343178272,293.2268371582031,297.1499938964844,293.1499938964844,0.243186667561531,-3607.496337890625,304.1585388183594,0.9540697932243348,0.3583758175373077,0.2516889870166778,293.0492248535156,297.1499938964844,293.1499938964844,0.2974703907966614,-5725.48583984375,304.17791748046875,0.9990000128746032,0.5416839718818665,0.3988364934921264,293.23760986328125,297.1499938964844,293.1499938964844,0.0101700276136398,-2976.7294921875,302.8790283203125,0.4818654954433441,0.050000000745058,0.232927918434143,291.3020324707031,291.1499938964844,262.4291076660156,260.59210205078125,280.6068115234375,294.0898742675781,292.2923278808594,1.0,0.2795565724372864,0.7810946106910706,0.7810946106910706,1.0,1.0,-1.2881269454956057,0.5487754940986633,0.7393514513969421,0.2409158796072006,0.0,0.0,0.6416561603546143,54.24739456176758,84.0,-103.78868865966795,-14974.763671875,240.18536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6646423339844,309.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,18442.126953125,18000.0,0.0,0.0,0.3543695509433746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350870966911316,0.7350945472717285,-7.451967121596681e-06,0.0,0.0003596400492824,0.0,0.0,64.08289337158203,0.0,0.0,0.0,0.4594372510910034,4.0,0.0,1.0
651120,293.17498779296875,297.1499938964844,293.1499938964844,0.0861768424510955,-2016.7928466796875,304.1537170410156,0.7212128639221191,0.1547252684831619,0.1407662034034729,294.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3135681152344,0.4818654954433441,0.050000000745058,0.0491039343178272,293.2268371582031,297.1499938964844,293.1499938964844,0.243186667561531,-3607.496337890625,304.1585388183594,0.9540697932243348,0.3583758175373077,0.2516889870166778,293.0492248535156,297.1499938964844,293.1499938964844,0.2974703907966614,-5725.48583984375,304.17791748046875,0.9990000128746032,0.5416839718818665,0.3988364934921264,293.23760986328125,297.1499938964844,293.1499938964844,0.0101700276136398,-2976.7294921875,302.8790283203125,0.4818654954433441,0.050000000745058,0.232927918434143,291.3020324707031,291.1499938964844,262.4291076660156,260.59210205078125,280.6068115234375,294.0898742675781,292.2923278808594,1.0,0.2795565724372864,0.7810946106910706,0.7810946106910706,1.0,1.0,-1.2881269454956057,0.5487754940986633,0.7393514513969421,0.2409158796072006,0.0,0.0,0.6416561603546143,54.24739456176758,84.0,-103.78868865966795,-14974.763671875,240.18536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6646423339844,309.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,18442.126953125,18000.0,0.0,0.0,0.3543695509433746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350870966911316,0.7350945472717285,-7.451967121596681e-06,0.0,0.0003596400492824,0.0,0.0,64.08289337158203,0.0,0.0,0.0,0.4594372510910034,4.0,0.0,1.0
651180,293.1739501953125,297.1499938964844,293.1499938964844,0.0869387164711952,-2032.7607421875,304.1512451171875,0.705733060836792,0.154307022690773,0.1406566053628921,294.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.208984375,0.4697379171848297,0.050000000745058,0.0493349730968475,293.22906494140625,297.1499938964844,293.1499938964844,0.2438063472509384,-3617.083251953125,304.1546936035156,0.9289424419403076,0.3559765219688415,0.2502104640007019,293.07049560546875,297.1499938964844,293.1499938964844,0.3230281174182892,-6134.81884765625,304.1259765625,0.9990000128746032,0.5399860143661499,0.4254272878170013,293.2378845214844,297.1499938964844,293.1499938964844,0.0102748265489935,-3008.512451171875,302.8373413085937,0.4697379171848297,0.050000000745058,0.2340238690376281,291.196533203125,291.1499938964844,262.46649169921875,260.6229553222656,280.6333923339844,294.140869140625,292.1868591308594,1.0,0.2910972237586975,0.7809295058250427,0.7809295058250427,1.0,1.0,-1.3197259902954102,0.5630403757095337,0.7566856741905212,0.2487360835075378,0.0,0.0,0.642463207244873,60.59177780151367,102.0,-136.05996704101562,-15146.4208984375,266.49981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8249206542969,309.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18093.66015625,18000.0,0.0,0.0,0.3463215827941894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214885950088501,0.7214958667755127,-7.252882369357394e-06,0.0,0.0003514723794069,0.0,0.0,61.07626724243164,0.0,0.0,0.0,0.4532707333564758,4.0,0.0,1.0
651240,293.1739501953125,297.1499938964844,293.1499938964844,0.0869387164711952,-2032.7607421875,304.1512451171875,0.705733060836792,0.154307022690773,0.1406566053628921,294.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.208984375,0.4697379171848297,0.050000000745058,0.0493349730968475,293.22906494140625,297.1499938964844,293.1499938964844,0.2438063472509384,-3617.083251953125,304.1546936035156,0.9289424419403076,0.3559765219688415,0.2502104640007019,293.07049560546875,297.1499938964844,293.1499938964844,0.3230281174182892,-6134.81884765625,304.1259765625,0.9990000128746032,0.5399860143661499,0.4254272878170013,293.2378845214844,297.1499938964844,293.1499938964844,0.0102748265489935,-3008.512451171875,302.8373413085937,0.4697379171848297,0.050000000745058,0.2340238690376281,291.196533203125,291.1499938964844,262.46649169921875,260.6229553222656,280.6333923339844,294.140869140625,292.1868591308594,1.0,0.2910972237586975,0.7809295058250427,0.7809295058250427,1.0,1.0,-1.3197259902954102,0.5630403757095337,0.7566856741905212,0.2487360835075378,0.0,0.0,0.642463207244873,60.59177780151367,102.0,-136.05996704101562,-15146.4208984375,266.49981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8249206542969,309.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18093.66015625,18000.0,0.0,0.0,0.3463215827941894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214885950088501,0.7214958667755127,-7.252882369357394e-06,0.0,0.0003514723794069,0.0,0.0,61.07626724243164,0.0,0.0,0.0,0.4532707333564758,4.0,0.0,1.0
651300,293.17364501953125,297.1499938964844,293.1499938964844,0.0872917398810386,-2040.168701171875,304.150390625,0.6958027482032776,0.1540593951940536,0.1405748277902603,294.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.4605502486228943,0.050000000745058,0.0494916029274463,293.2303161621094,297.1499938964844,293.1499938964844,0.2440962642431259,-3621.49169921875,304.1533203125,0.9138424396514891,0.3547322154045105,0.2494716495275497,293.0916748046875,297.1499938964844,293.1499938964844,0.3396656215190887,-6395.38134765625,304.1001281738281,0.9990000128746032,0.5368400812149048,0.4425467252731323,293.2389221191406,297.1499938964844,293.1499938964844,0.0103342710062861,-3025.866455078125,302.81396484375,0.4605502486228943,0.050000000745058,0.2347668558359146,291.1448974609375,291.1499938964844,262.4835205078125,260.63690185546875,280.6481018066406,294.1756896972656,292.1358337402344,1.0,0.2985419929027557,0.7808469533920288,0.7808469533920288,1.0,1.0,-1.3403680324554443,0.572388231754303,0.7679798007011414,0.253872275352478,0.0,0.0,0.6479849815368652,64.8880844116211,102.0,-138.69044494628906,-15300.9658203125,284.64654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8204345703125,309.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.654296875,18000.0,0.0,0.0,0.3430127501487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267149090766907,0.7267221808433533,-7.263789029821055e-06,0.0,0.0003481143503449,0.0,0.0,61.79034805297852,0.0,0.0,0.0,0.4551136493682861,4.0,0.0,1.0
651360,293.16973876953125,297.1499938964844,293.1499938964844,0.0878566652536392,-2051.531005859375,304.1492614746094,0.6858289241790771,0.1545231342315673,0.1407893598079681,294.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10693359375,0.4505386054515838,0.050000000745058,0.0496727786958217,293.23162841796875,297.1499938964844,293.1499938964844,0.2443460375070572,-3625.328369140625,304.1522827148437,0.8992165923118591,0.3534557819366455,0.2487290352582931,293.1214904785156,297.1499938964844,293.1499938964844,0.3583609461784363,-6683.96923828125,304.0752258300781,0.9990000128746032,0.5317349433898926,0.4615571498870849,293.2407531738281,297.1499938964844,293.1499938964844,0.0103950779885053,-3043.534912109375,302.7884216308594,0.4505386054515838,0.050000000745058,0.2356262654066085,291.0951843261719,291.1499938964844,262.49932861328125,260.6498107910156,280.65008544921875,294.1919250488281,292.08624267578125,1.0,0.3068863153457641,0.7804208993911743,0.7804208993911743,1.0,1.0,-1.3638001680374146,0.5829839706420898,0.7808162569999695,0.2596754431724548,0.0,0.0,0.6566125154495239,69.85733032226562,105.0,-139.54989624023438,-15497.59375,306.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7542724609375,309.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17794.77734375,18000.0,0.0,0.0,0.3403898477554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390040159225464,0.7390113472938538,-7.340631782426499e-06,0.0,0.000345452397596,0.0,0.0,63.83356475830078,0.0,0.0,0.0,0.4599035978317261,4.0,0.0,1.0
651420,293.1506652832031,297.1499938964844,293.1499938964844,0.0905772224068641,-2103.936767578125,304.1449279785156,0.6750152111053467,0.1578660756349563,0.1433945745229721,294.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0147705078125,0.4367105960845947,0.050000000745058,0.0499747246503829,293.2342529296875,297.1499938964844,293.1499938964844,0.2444867044687271,-3628.32470703125,304.1513366699219,0.8780946731567383,0.3508543670177459,0.2471536248922348,293.19842529296875,297.1499938964844,293.1499938964844,0.3895174860954284,-7152.90966796875,304.0489807128906,0.9990000128746032,0.5168880820274353,0.4914440512657165,293.2471618652344,297.1499938964844,293.1499938964844,0.0104733891785144,-3069.92822265625,302.7293395996094,0.4367105960845947,0.050000000745058,0.2370585799217224,291.00604248046875,291.1499938964844,262.5272827148437,260.6723022460937,280.645263671875,294.2012939453125,292.0003356933594,1.0,0.3199109733104706,0.7795687913894653,0.7795687913894653,1.0,1.0,-1.4028841257095337,0.600654661655426,0.8022295236587524,0.269476443529129,0.0,0.0,0.6822109222412109,78.15997314453125,108.0,-117.00193786621094,-15889.44140625,343.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4462890625,309.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17522.203125,18000.0,0.0,0.0,0.3375977575778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839555740356445,0.7839632630348206,-7.69470807426842e-06,0.0,0.0003426188195589,0.0,0.0,72.18218231201172,0.0,0.0,0.0,0.478207528591156,4.0,0.0,1.0
651480,293.1506652832031,297.1499938964844,293.1499938964844,0.0905772224068641,-2103.936767578125,304.1449279785156,0.6750152111053467,0.1578660756349563,0.1433945745229721,294.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0147705078125,0.4367105960845947,0.050000000745058,0.0499747246503829,293.2342529296875,297.1499938964844,293.1499938964844,0.2444867044687271,-3628.32470703125,304.1513366699219,0.8780946731567383,0.3508543670177459,0.2471536248922348,293.19842529296875,297.1499938964844,293.1499938964844,0.3895174860954284,-7152.90966796875,304.0489807128906,0.9990000128746032,0.5168880820274353,0.4914440512657165,293.2471618652344,297.1499938964844,293.1499938964844,0.0104733891785144,-3069.92822265625,302.7293395996094,0.4367105960845947,0.050000000745058,0.2370585799217224,291.00604248046875,291.1499938964844,262.5272827148437,260.6723022460937,280.645263671875,294.2012939453125,292.0003356933594,1.0,0.3199109733104706,0.7795687913894653,0.7795687913894653,1.0,1.0,-1.4028841257095337,0.600654661655426,0.8022295236587524,0.269476443529129,0.0,0.0,0.6822109222412109,78.15997314453125,108.0,-117.00193786621094,-15889.44140625,343.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4462890625,309.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17522.203125,18000.0,0.0,0.0,0.3375977575778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839555740356445,0.7839632630348206,-7.69470807426842e-06,0.0,0.0003426188195589,0.0,0.0,72.18218231201172,0.0,0.0,0.0,0.478207528591156,4.0,0.0,1.0
651540,293.1400451660156,297.1499938964844,293.1499938964844,0.0930504277348518,-2150.3271484375,304.1427001953125,0.6628725528717041,0.1600496470928192,0.1464551091194152,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9889831542969,0.4226731956005096,0.050000000745058,0.0503757148981094,293.2367553710937,297.1499938964844,293.1499938964844,0.2429462224245071,-3609.726318359375,304.1535949707031,0.855212926864624,0.3482184112071991,0.2456316798925399,293.2511901855469,297.1499938964844,293.1499938964844,0.3831818699836731,-7038.93310546875,304.09332275390625,0.9746716022491456,0.5048524141311646,0.4813442528247833,293.2552490234375,297.1499938964844,293.1499938964844,0.0105052031576633,-3081.0791015625,302.6710510253906,0.4226731956005096,0.050000000745058,0.238960713148117,290.99176025390625,291.1499938964844,262.54998779296875,260.6902160644531,280.6398010253906,294.1608581542969,291.9945678710937,1.0,0.3295015394687652,0.7787167429924011,0.7787167429924011,1.0,1.0,-1.3955106735229492,0.5970978736877441,0.7984127402305603,0.2677249908447265,0.0,0.0,0.7056066393852234,88.19630432128906,111.0,-20.8673038482666,-15965.14453125,363.65826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0071716308594,309.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17464.15625,18000.0,0.0,0.0,0.3376749157905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391281366348267,0.8391363620758057,-8.22537094791187e-06,0.0,0.0003426971088629,0.0,0.0,84.0283203125,0.0,0.0,0.0,0.5015102028846741,4.0,0.0,1.0
651600,293.1400451660156,297.1499938964844,293.1499938964844,0.0930504277348518,-2150.3271484375,304.1427001953125,0.6628725528717041,0.1600496470928192,0.1464551091194152,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9889831542969,0.4226731956005096,0.050000000745058,0.0503757148981094,293.2367553710937,297.1499938964844,293.1499938964844,0.2429462224245071,-3609.726318359375,304.1535949707031,0.855212926864624,0.3482184112071991,0.2456316798925399,293.2511901855469,297.1499938964844,293.1499938964844,0.3831818699836731,-7038.93310546875,304.09332275390625,0.9746716022491456,0.5048524141311646,0.4813442528247833,293.2552490234375,297.1499938964844,293.1499938964844,0.0105052031576633,-3081.0791015625,302.6710510253906,0.4226731956005096,0.050000000745058,0.238960713148117,290.99176025390625,291.1499938964844,262.54998779296875,260.6902160644531,280.6398010253906,294.1608581542969,291.9945678710937,1.0,0.3295015394687652,0.7787167429924011,0.7787167429924011,1.0,1.0,-1.3955106735229492,0.5970978736877441,0.7984127402305603,0.2677249908447265,0.0,0.0,0.7056066393852234,88.19630432128906,111.0,-20.8673038482666,-15965.14453125,363.65826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0071716308594,309.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17464.15625,18000.0,0.0,0.0,0.3376749157905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391281366348267,0.8391363620758057,-8.22537094791187e-06,0.0,0.0003426971088629,0.0,0.0,84.0283203125,0.0,0.0,0.0,0.5015102028846741,4.0,0.0,1.0
651660,293.151123046875,297.1499938964844,293.1499938964844,0.0921130627393722,-2131.819580078125,304.1467590332031,0.6497341394424438,0.1580416560173034,0.1455871611833572,294.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02349853515625,0.4137105047702789,0.050000000745058,0.050706997513771,293.249267578125,297.1499938964844,293.1499938964844,0.2388705164194107,-3559.700927734375,304.1592102050781,0.8377496600151062,0.3434605002403259,0.2428529411554336,293.2779235839844,297.1499938964844,293.1499938964844,0.3759967088699341,-6919.9482421875,304.123779296875,0.9518325328826904,0.4968059360980987,0.4734714031219482,293.2744445800781,297.1499938964844,293.1499938964844,0.010403155349195,-3064.337890625,302.5846252441406,0.4137105047702789,0.050000000745058,0.240532174706459,291.0282592773437,291.1499938964844,262.57000732421875,260.7056884765625,280.6859436035156,294.2065734863281,292.03204345703125,1.0,0.3365528583526611,0.777808666229248,0.777808666229248,1.0,1.0,-1.3839671611785889,0.591682493686676,0.7922846674919128,0.2647658586502075,0.0,0.0,0.7195439338684082,96.3925323486328,99.0,34.83599853515625,-15875.9267578125,377.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5895080566406,309.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17615.849609375,18000.0,0.0,0.0,0.3392811417579651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778035640716553,0.8778122067451477,-8.662907930556685e-06,0.0,0.0003443272435106,0.0,0.0,93.50010681152344,0.0,0.0,0.0,0.5185497403144836,4.0,0.0,1.0
651720,293.151123046875,297.1499938964844,293.1499938964844,0.0921130627393722,-2131.819580078125,304.1467590332031,0.6497341394424438,0.1580416560173034,0.1455871611833572,294.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02349853515625,0.4137105047702789,0.050000000745058,0.050706997513771,293.249267578125,297.1499938964844,293.1499938964844,0.2388705164194107,-3559.700927734375,304.1592102050781,0.8377496600151062,0.3434605002403259,0.2428529411554336,293.2779235839844,297.1499938964844,293.1499938964844,0.3759967088699341,-6919.9482421875,304.123779296875,0.9518325328826904,0.4968059360980987,0.4734714031219482,293.2744445800781,297.1499938964844,293.1499938964844,0.010403155349195,-3064.337890625,302.5846252441406,0.4137105047702789,0.050000000745058,0.240532174706459,291.0282592773437,291.1499938964844,262.57000732421875,260.7056884765625,280.6859436035156,294.2065734863281,292.03204345703125,1.0,0.3365528583526611,0.777808666229248,0.777808666229248,1.0,1.0,-1.3839671611785889,0.591682493686676,0.7922846674919128,0.2647658586502075,0.0,0.0,0.7195439338684082,96.3925323486328,99.0,34.83599853515625,-15875.9267578125,377.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5895080566406,309.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17615.849609375,18000.0,0.0,0.0,0.3392811417579651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778035640716553,0.8778122067451477,-8.662907930556685e-06,0.0,0.0003443272435106,0.0,0.0,93.50010681152344,0.0,0.0,0.0,0.5185497403144836,4.0,0.0,1.0
651780,293.158447265625,297.1499938964844,293.1499938964844,0.090837575495243,-2107.119873046875,304.1499328613281,0.6454973220825195,0.1565361022949218,0.1443384438753128,294.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0644836425781,0.4119205474853515,0.050000000745058,0.0507819838821888,293.2548522949219,297.1499938964844,293.1499938964844,0.234842449426651,-3510.5341796875,304.16278076171875,0.8319647312164307,0.3398054838180542,0.2402194142341613,293.2856750488281,297.1499938964844,293.1499938964844,0.3706515729427337,-6833.70166015625,304.1411437988281,0.9440984725952148,0.4919752776622772,0.4684496819972992,293.287109375,297.1499938964844,293.1499938964844,0.0102540357038378,-3036.213623046875,302.5107116699219,0.4119205474853515,0.050000000745058,0.2408878803253173,291.068603515625,291.1499938964844,262.5899963378906,260.7211303710937,280.7332458496094,294.2572326660156,292.0714416503906,1.0,0.3367273509502411,0.7769006490707397,0.7769006490707397,1.0,1.0,-1.373795509338379,0.5868964195251465,0.7868990898132324,0.2621609568595886,0.0,0.0,0.7275962233543396,98.12359619140624,87.0,47.66918563842773,-15748.5712890625,376.5161743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,309.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17758.873046875,18000.0,0.0,0.0,0.3415601253509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902168869972229,0.9021778106689452,-8.95861376193352e-06,0.0,0.0003466400958131,0.0,0.0,99.93498229980467,0.0,0.0,0.0,0.5294638872146606,4.0,0.0,1.0
651840,293.158447265625,297.1499938964844,293.1499938964844,0.090837575495243,-2107.119873046875,304.1499328613281,0.6454973220825195,0.1565361022949218,0.1443384438753128,294.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0644836425781,0.4119205474853515,0.050000000745058,0.0507819838821888,293.2548522949219,297.1499938964844,293.1499938964844,0.234842449426651,-3510.5341796875,304.16278076171875,0.8319647312164307,0.3398054838180542,0.2402194142341613,293.2856750488281,297.1499938964844,293.1499938964844,0.3706515729427337,-6833.70166015625,304.1411437988281,0.9440984725952148,0.4919752776622772,0.4684496819972992,293.287109375,297.1499938964844,293.1499938964844,0.0102540357038378,-3036.213623046875,302.5107116699219,0.4119205474853515,0.050000000745058,0.2408878803253173,291.068603515625,291.1499938964844,262.5899963378906,260.7211303710937,280.7332458496094,294.2572326660156,292.0714416503906,1.0,0.3367273509502411,0.7769006490707397,0.7769006490707397,1.0,1.0,-1.373795509338379,0.5868964195251465,0.7868990898132324,0.2621609568595886,0.0,0.0,0.7275962233543396,98.12359619140624,87.0,47.66918563842773,-15748.5712890625,376.5161743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,309.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17758.873046875,18000.0,0.0,0.0,0.3415601253509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902168869972229,0.9021778106689452,-8.95861376193352e-06,0.0,0.0003466400958131,0.0,0.0,99.93498229980467,0.0,0.0,0.0,0.5294638872146606,4.0,0.0,1.0
651900,293.163818359375,297.1499938964844,293.1499938964844,0.0899915248155593,-2090.9892578125,304.1514892578125,0.6452207565307617,0.1553769707679748,0.1433836966753006,294.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.079833984375,0.4127609729766845,0.050000000745058,0.0507464781403541,293.2564392089844,297.1499938964844,293.1499938964844,0.2330774515867233,-3489.135009765625,304.1636657714844,0.8320457935333252,0.3381673693656921,0.2390191107988357,293.2864990234375,297.1499938964844,293.1499938964844,0.3685503900051117,-6800.447265625,304.14654541015625,0.9445183277130128,0.4900939166545868,0.4665125906467438,293.2915344238281,297.1499938964844,293.1499938964844,0.0101700378581881,-3020.259033203125,302.476806640625,0.4127609729766845,0.050000000745058,0.2407194375991821,291.08306884765625,291.1499938964844,262.6000061035156,260.7288818359375,280.7476806640625,294.2658996582031,292.0854797363281,1.0,0.3350843489170074,0.7764466404914856,0.7764466404914856,1.0,1.0,-1.3686387538909912,0.5844698548316956,0.7841688394546509,0.2608523666858673,0.0,0.0,0.7305987477302551,97.14031982421876,87.0,44.12687683105469,-15685.173828125,371.7134399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,309.006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.578125,18000.0,0.0,0.0,0.3427954018115997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106510281562804,0.9106600880622864,-9.06277637113817e-06,0.0,0.0003478937724139,0.0,0.0,102.24307250976562,0.0,0.0,0.0,0.5332973599433899,4.0,0.0,1.0
651960,293.1690368652344,297.1499938964844,293.1499938964844,0.0890085995197296,-2072.33642578125,304.1529846191406,0.6458009481430054,0.1541742980480194,0.1422502398490905,294.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0936889648437,0.4144714772701263,0.050000000745058,0.0506762452423572,293.2575988769531,297.1499938964844,293.1499938964844,0.2313569784164428,-3468.2900390625,304.164306640625,0.8335485458374023,0.3365930318832397,0.2378513067960739,293.2862854003906,297.1499938964844,293.1499938964844,0.3665771484375,-6769.59033203125,304.1507568359375,0.9469836354255676,0.4884045422077179,0.4647687971591949,293.2950439453125,297.1499938964844,293.1499938964844,0.0100798597559332,-3002.80029296875,302.44451904296875,0.4144714772701263,0.050000000745058,0.2403862923383712,291.09686279296875,291.1499938964844,262.6099853515625,260.7366027832031,280.7612609863281,294.2738647460937,292.099365234375,1.0,0.3325454294681549,0.7762014865875244,0.7762014865875244,1.0,1.0,-1.363298773765564,0.5819878578186035,0.7813109755516052,0.2595306038856506,0.0,0.0,0.7327600717544556,95.27526092529295,75.0,42.303184509277344,-15623.7802734375,364.8067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,308.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.044921875,18000.0,0.0,0.0,0.3440289199352264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174813628196716,0.9174904823303224,-9.14752763492288e-06,0.0,0.0003491456154733,0.0,0.0,104.13097381591795,0.0,0.0,0.0,0.5363675355911255,4.0,0.0,1.0
652020,293.17755126953125,297.1499938964844,293.1499938964844,0.0870313271880149,-2034.93408203125,304.1552734375,0.6498588919639587,0.1519632488489151,0.1399918496608734,294.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.4203218817710876,0.050000000745058,0.0504562780261039,293.2591857910156,297.1499938964844,293.1499938964844,0.2279321253299713,-3426.756591796875,304.16522216796875,0.840183436870575,0.3335435688495636,0.235547587275505,293.2841796875,297.1499938964844,293.1499938964844,0.3627603948116302,-6710.76025390625,304.15679931640625,0.9567847847938538,0.4853754937648773,0.4616038501262665,293.3001403808594,297.1499938964844,293.1499938964844,0.0098854461684823,-2964.08203125,302.3838806152344,0.4203218817710876,0.050000000745058,0.2393428683280944,291.1256408691406,291.1499938964844,262.6300048828125,260.7520446777344,280.7873840332031,294.2880554199219,292.1282653808594,1.0,0.325366348028183,0.775711178779602,0.775711178779602,1.0,1.0,-1.3525066375732422,0.5769758224487305,0.7755308747291565,0.2568825483322143,0.0,0.0,0.7340913414955139,89.53170776367188,63.0,41.34981536865234,-15503.9580078125,346.4485168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87255859375,308.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17933.548828125,18000.0,0.0,0.0,0.34632608294487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924974262714386,0.9249835014343262,-9.251149094779976e-06,0.0,0.0003514769487082,0.0,0.0,106.3140869140625,0.0,0.0,0.0,0.5397706031799316,4.0,0.0,1.0
652080,293.17755126953125,297.1499938964844,293.1499938964844,0.0870313271880149,-2034.93408203125,304.1552734375,0.6498588919639587,0.1519632488489151,0.1399918496608734,294.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.4203218817710876,0.050000000745058,0.0504562780261039,293.2591857910156,297.1499938964844,293.1499938964844,0.2279321253299713,-3426.756591796875,304.16522216796875,0.840183436870575,0.3335435688495636,0.235547587275505,293.2841796875,297.1499938964844,293.1499938964844,0.3627603948116302,-6710.76025390625,304.15679931640625,0.9567847847938538,0.4853754937648773,0.4616038501262665,293.3001403808594,297.1499938964844,293.1499938964844,0.0098854461684823,-2964.08203125,302.3838806152344,0.4203218817710876,0.050000000745058,0.2393428683280944,291.1256408691406,291.1499938964844,262.6300048828125,260.7520446777344,280.7873840332031,294.2880554199219,292.1282653808594,1.0,0.325366348028183,0.775711178779602,0.775711178779602,1.0,1.0,-1.3525066375732422,0.5769758224487305,0.7755308747291565,0.2568825483322143,0.0,0.0,0.7340913414955139,89.53170776367188,63.0,41.34981536865234,-15503.9580078125,346.4485168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87255859375,308.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17933.548828125,18000.0,0.0,0.0,0.34632608294487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924974262714386,0.9249835014343262,-9.251149094779976e-06,0.0,0.0003514769487082,0.0,0.0,106.3140869140625,0.0,0.0,0.0,0.5397706031799316,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0851984918117523,-2000.385986328125,304.15655517578125,0.6578040719032288,0.1500588506460189,0.1379362493753433,294.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1515197753906,0.4296239912509918,0.050000000745058,0.0501626543700695,293.2601928710937,297.1499938964844,293.1499938964844,0.2245185226202011,-3385.289306640625,304.16583251953125,0.8512881994247437,0.3305695056915283,0.2332521229982376,293.2809143066406,297.1499938964844,293.1499938964844,0.3590380549430847,-6654.17138671875,304.1606750488281,0.9713717103004456,0.4826336205005646,0.4586787223815918,293.30340576171875,297.1499938964844,293.1499938964844,0.0096807209774851,-2922.140869140625,302.3268737792969,0.4296239912509918,0.050000000745058,0.2379500418901443,291.1549072265625,291.1499938964844,262.6499938964844,260.7674865722656,280.8127136230469,294.3005065917969,292.15753173828125,1.0,0.3160768449306488,0.7752208709716797,0.7752208709716797,1.0,1.0,-1.341747760772705,0.5719765424728394,0.7697712779045105,0.254273772239685,0.0,0.0,0.7314820885658264,81.92588806152344,51.0,41.07421112060547,-15385.9072265625,324.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138122558594,308.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2109375,18000.0,0.0,0.0,0.3481656908988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237786531448364,0.9237879514694214,-9.25868243939476e-06,0.0,0.0003533439012244,0.0,0.0,106.1655731201172,0.0,0.0,0.0,0.5393198728561401,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0851984918117523,-2000.385986328125,304.15655517578125,0.6578040719032288,0.1500588506460189,0.1379362493753433,294.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1515197753906,0.4296239912509918,0.050000000745058,0.0501626543700695,293.2601928710937,297.1499938964844,293.1499938964844,0.2245185226202011,-3385.289306640625,304.16583251953125,0.8512881994247437,0.3305695056915283,0.2332521229982376,293.2809143066406,297.1499938964844,293.1499938964844,0.3590380549430847,-6654.17138671875,304.1606750488281,0.9713717103004456,0.4826336205005646,0.4586787223815918,293.30340576171875,297.1499938964844,293.1499938964844,0.0096807209774851,-2922.140869140625,302.3268737792969,0.4296239912509918,0.050000000745058,0.2379500418901443,291.1549072265625,291.1499938964844,262.6499938964844,260.7674865722656,280.8127136230469,294.3005065917969,292.15753173828125,1.0,0.3160768449306488,0.7752208709716797,0.7752208709716797,1.0,1.0,-1.341747760772705,0.5719765424728394,0.7697712779045105,0.254273772239685,0.0,0.0,0.7314820885658264,81.92588806152344,51.0,41.07421112060547,-15385.9072265625,324.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138122558594,308.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2109375,18000.0,0.0,0.0,0.3481656908988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237786531448364,0.9237879514694214,-9.25868243939476e-06,0.0,0.0003533439012244,0.0,0.0,106.1655731201172,0.0,0.0,0.0,0.5393198728561401,4.0,0.0,1.0
652260,293.1875,297.1499938964844,293.1499938964844,0.083513893187046,-1968.744140625,304.1571655273437,0.6698836088180542,0.1483933478593826,0.1360696256160736,294.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1801147460937,0.4432638585567474,0.050000000745058,0.0498230569064617,293.2608947753906,297.1499938964844,293.1499938964844,0.2211366295814514,-3344.1328125,304.16619873046875,0.8672055602073669,0.3276354968547821,0.2309556156396865,293.27716064453125,297.1499938964844,293.1499938964844,0.3554158210754394,-6599.6005859375,304.1631164550781,0.9888375401496888,0.4800818860530853,0.4559032022953033,293.3055114746094,297.1499938964844,293.1499938964844,0.0094730835407972,-2878.658935546875,302.2720947265625,0.4432638585567474,0.050000000745058,0.2363391369581222,291.183349609375,291.1499938964844,262.6700134277344,260.7829284667969,280.83746337890625,294.311767578125,292.18585205078125,1.0,0.3052294254302978,0.7747642993927002,0.7747642993927002,1.0,1.0,-1.331077218055725,0.5670181512832642,0.7640590667724609,0.251726746559143,0.0,0.0,0.7251084446907043,73.1596908569336,39.0,39.62564468383789,-15265.6962890625,299.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,308.839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53515625,18000.0,0.0,0.0,0.3493270874023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139170050621032,0.9139261841773988,-9.169285476673394e-06,0.0,0.0003545226063579,0.0,0.0,103.68994903564452,0.0,0.0,0.0,0.5350301265716553,4.0,0.0,1.0
652320,293.1875,297.1499938964844,293.1499938964844,0.083513893187046,-1968.744140625,304.1571655273437,0.6698836088180542,0.1483933478593826,0.1360696256160736,294.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1801147460937,0.4432638585567474,0.050000000745058,0.0498230569064617,293.2608947753906,297.1499938964844,293.1499938964844,0.2211366295814514,-3344.1328125,304.16619873046875,0.8672055602073669,0.3276354968547821,0.2309556156396865,293.27716064453125,297.1499938964844,293.1499938964844,0.3554158210754394,-6599.6005859375,304.1631164550781,0.9888375401496888,0.4800818860530853,0.4559032022953033,293.3055114746094,297.1499938964844,293.1499938964844,0.0094730835407972,-2878.658935546875,302.2720947265625,0.4432638585567474,0.050000000745058,0.2363391369581222,291.183349609375,291.1499938964844,262.6700134277344,260.7829284667969,280.83746337890625,294.311767578125,292.18585205078125,1.0,0.3052294254302978,0.7747642993927002,0.7747642993927002,1.0,1.0,-1.331077218055725,0.5670181512832642,0.7640590667724609,0.251726746559143,0.0,0.0,0.7251084446907043,73.1596908569336,39.0,39.62564468383789,-15265.6962890625,299.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,308.839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53515625,18000.0,0.0,0.0,0.3493270874023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139170050621032,0.9139261841773988,-9.169285476673394e-06,0.0,0.0003545226063579,0.0,0.0,103.68994903564452,0.0,0.0,0.0,0.5350301265716553,4.0,0.0,1.0
652380,293.1910705566406,297.1499938964844,293.1499938964844,0.0819147378206253,-1938.7591552734373,304.1574401855469,0.684305727481842,0.1467262655496597,0.1343373954296112,294.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2087097167969,0.4602108895778656,0.050000000745058,0.0494974739849567,293.2613220214844,297.1499938964844,293.1499938964844,0.2177666127681732,-3302.973388671875,304.1664123535156,0.8859493136405945,0.3247421383857727,0.2286928594112396,293.2689514160156,297.1499938964844,293.1499938964844,0.3430319428443908,-6408.716796875,304.1809387207031,0.9990000128746032,0.478486955165863,0.4431632459163666,293.306640625,297.1499938964844,293.1499938964844,0.0092770624905824,-2836.527099609375,302.2195739746094,0.4602108895778656,0.050000000745058,0.2347947061061859,291.21307373046875,291.1499938964844,262.69000244140625,260.7983703613281,280.8699035644531,294.3221130371094,292.2176818847656,1.0,0.2928539216518402,0.7743077278137207,0.7743077278137207,1.0,1.0,-1.3087583780288696,0.5567284822463989,0.7520298957824707,0.2465081959962844,0.0,0.0,0.7148599028587341,64.5719985961914,27.0,50.95982360839844,-15057.3125,271.0007629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,308.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.201171875,18000.0,0.0,0.0,0.3495916426181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957889080047607,0.8957979083061218,-8.990119567897636e-06,0.0,0.0003547910891938,0.0,0.0,99.1107940673828,0.0,0.0,0.0,0.5270981788635254,4.0,0.0,1.0
652440,293.1910705566406,297.1499938964844,293.1499938964844,0.0819147378206253,-1938.7591552734373,304.1574401855469,0.684305727481842,0.1467262655496597,0.1343373954296112,294.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2087097167969,0.4602108895778656,0.050000000745058,0.0494974739849567,293.2613220214844,297.1499938964844,293.1499938964844,0.2177666127681732,-3302.973388671875,304.1664123535156,0.8859493136405945,0.3247421383857727,0.2286928594112396,293.2689514160156,297.1499938964844,293.1499938964844,0.3430319428443908,-6408.716796875,304.1809387207031,0.9990000128746032,0.478486955165863,0.4431632459163666,293.306640625,297.1499938964844,293.1499938964844,0.0092770624905824,-2836.527099609375,302.2195739746094,0.4602108895778656,0.050000000745058,0.2347947061061859,291.21307373046875,291.1499938964844,262.69000244140625,260.7983703613281,280.8699035644531,294.3221130371094,292.2176818847656,1.0,0.2928539216518402,0.7743077278137207,0.7743077278137207,1.0,1.0,-1.3087583780288696,0.5567284822463989,0.7520298957824707,0.2465081959962844,0.0,0.0,0.7148599028587341,64.5719985961914,27.0,50.95982360839844,-15057.3125,271.0007629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,308.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.201171875,18000.0,0.0,0.0,0.3495916426181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957889080047607,0.8957979083061218,-8.990119567897636e-06,0.0,0.0003547910891938,0.0,0.0,99.1107940673828,0.0,0.0,0.0,0.5270981788635254,4.0,0.0,1.0
652500,293.1965026855469,297.1499938964844,293.1499938964844,0.0806761384010315,-1915.3199462890625,304.1583557128906,0.6905725598335266,0.1451386213302612,0.1331118941307068,294.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2393493652344,0.4684300422668457,0.050000000745058,0.0493585094809532,293.2614440917969,297.1499938964844,293.1499938964844,0.2156929671764373,-3277.19921875,304.1672058105469,0.8950892686843872,0.3233047425746918,0.2275933027267456,293.2521667480469,297.1499938964844,293.1499938964844,0.3283616900444031,-6181.677734375,304.20196533203125,0.9990000128746032,0.4802645444869995,0.4280285537242889,293.3066101074219,297.1499938964844,293.1499938964844,0.0091751040890812,-2812.396728515625,302.197998046875,0.4684300422668457,0.050000000745058,0.2341355085372924,291.24822998046875,291.1499938964844,262.70001220703125,260.8060607910156,280.8893737792969,294.3205871582031,292.2561950683594,1.0,0.2858271598815918,0.774079442024231,0.774079442024231,1.0,1.0,-1.2868434190750122,0.5467272400856018,0.7401161193847656,0.2412880510091781,0.0,0.0,0.7048873901367188,60.717472076416016,27.0,81.09699249267578,-14871.4033203125,253.8669586181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029602050781,308.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18306.78125,18000.0,0.0,0.0,0.3491196930408478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807690739631653,0.880777895450592,-8.85082954482641e-06,0.0,0.0003543120983522,0.0,0.0,95.483154296875,0.0,0.0,0.0,0.5204934477806091,4.0,0.0,1.0
652560,293.20458984375,297.1499938964844,293.1499938964844,0.0789041668176651,-1882.026123046875,304.1600646972656,0.6965236067771912,0.1429609209299087,0.1312367022037506,294.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2804260253906,0.4761086106300354,0.050000000745058,0.049216154962778,293.262451171875,297.1499938964844,293.1499938964844,0.2134999632835388,-3249.8525390625,304.1680603027344,0.9054460525512696,0.3217006027698517,0.2264678478240966,293.2265014648437,297.1499938964844,293.1499938964844,0.3126551508903503,-5938.20654296875,304.2210388183594,0.9990000128746032,0.4840037226676941,0.411947637796402,293.306396484375,297.1499938964844,293.1499938964844,0.0090695908293128,-2786.908447265625,302.1780090332031,0.4761086106300354,0.050000000745058,0.233460247516632,291.2899169921875,291.1499938964844,262.7099914550781,260.81378173828125,280.8899230957031,294.283447265625,292.2973937988281,1.0,0.2783183753490448,0.7739394307136536,0.7739394307136536,1.0,1.0,-1.2629586458206177,0.5358585715293884,0.7271000742912292,0.2356688231229782,0.0,0.0,0.6913620829582214,56.754676818847656,30.0,95.67646026611328,-14654.4462890625,236.2725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224975585937,309.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18457.203125,18000.0,0.0,0.0,0.3481035232543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857345700263977,0.8573542833328247,-8.637621249363292e-06,0.0,0.00035328080412,0.0,0.0,90.01891326904297,0.0,0.0,0.0,0.5104445815086365,4.0,0.0,1.0
652620,293.2074890136719,297.1499938964844,293.1499938964844,0.0763843730092048,-1835.18798828125,304.1607360839844,0.7056836485862732,0.140964850783348,0.1285823732614517,294.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3441772460937,0.4860759675502777,0.050000000745058,0.0490223728120327,293.2657775878906,297.1499938964844,293.1499938964844,0.2092233747243881,-3196.822021484375,304.1690673828125,0.9210661053657532,0.3181608319282532,0.223826065659523,293.17547607421875,297.1499938964844,293.1499938964844,0.2898595035076141,-5586.60205078125,304.23468017578125,0.9990000128746032,0.4924401938915252,0.3889853060245514,293.30572509765625,297.1499938964844,293.1499938964844,0.0089039355516433,-2747.73486328125,302.13543701171875,0.4860759675502777,0.050000000745058,0.2325410395860672,291.34881591796875,291.1499938964844,262.7300109863281,260.8291931152344,280.88458251953125,294.210693359375,292.3517150878906,1.0,0.2680142521858215,0.7736594676971436,0.7736594676971436,1.0,1.0,-1.2276930809020996,0.5198246836662292,0.7078683972358704,0.227505087852478,0.0,0.0,0.6603488922119141,51.3336181640625,33.0,70.9104995727539,-14252.416015625,212.2317352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,309.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18659.7421875,18000.0,0.0,0.0,0.3443033695220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934519052505493,0.793459951877594,-8.042925401241519e-06,0.0,0.0003494241391308,0.0,0.0,75.99278259277344,0.0,0.0,0.0,0.483603298664093,4.0,0.0,1.0
