time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652680,293.2074890136719,297.1499938964844,293.1499938964844,0.0763843730092048,-1835.18798828125,304.1607360839844,0.7056836485862732,0.140964850783348,0.1285823732614517,294.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3441772460937,0.4860759675502777,0.050000000745058,0.0490223728120327,293.2657775878906,297.1499938964844,293.1499938964844,0.2092233747243881,-3196.822021484375,304.1690673828125,0.9210661053657532,0.3181608319282532,0.223826065659523,293.17547607421875,297.1499938964844,293.1499938964844,0.2898595035076141,-5586.60205078125,304.23468017578125,0.9990000128746032,0.4924401938915252,0.3889853060245514,293.30572509765625,297.1499938964844,293.1499938964844,0.0089039355516433,-2747.73486328125,302.13543701171875,0.4860759675502777,0.050000000745058,0.2325410395860672,291.34881591796875,291.1499938964844,262.7300109863281,260.8291931152344,280.88458251953125,294.210693359375,292.3517150878906,1.0,0.2680142521858215,0.7736594676971436,0.7736594676971436,1.0,1.0,-1.2276930809020996,0.5198246836662292,0.7078683972358704,0.227505087852478,0.0,0.0,0.6603488922119141,51.3336181640625,33.0,70.9104995727539,-14252.416015625,212.2317352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,309.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18659.7421875,18000.0,0.0,0.0,0.3443033695220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934519052505493,0.793459951877594,-8.042925401241519e-06,0.0,0.0003494241391308,0.0,0.0,75.99278259277344,0.0,0.0,0.0,0.483603298664093,4.0,0.0,1.0
652740,293.2049560546875,297.1499938964844,293.1499938964844,0.075448140501976,-1818.28369140625,304.1587219238281,0.7138064503669739,0.1400213688611984,0.1275050789117813,294.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3587646484375,0.4929420351982116,0.050000000745058,0.0488946326076984,293.2658996582031,297.1499938964844,293.1499938964844,0.2064190953969955,-3162.798583984375,304.1673583984375,0.9325603246688844,0.3152021467685699,0.2216240614652633,293.13623046875,297.1499938964844,293.1499938964844,0.2746089994907379,-5353.0712890625,304.2315368652344,0.9990000128746032,0.4997690320014953,0.373077243566513,293.3044738769531,297.1499938964844,293.1499938964844,0.0087937619537115,-2724.614990234375,302.08709716796875,0.4929420351982116,0.050000000745058,0.2319350987672805,291.35845947265625,291.1499938964844,262.75,260.8446044921875,280.8866882324219,294.1612854003906,292.35748291015625,1.0,0.2608791887760162,0.7733794450759888,0.7733794450759888,1.0,1.0,-1.2037774324417114,0.5088640451431274,0.6949133276939392,0.2223250567913055,0.0,0.0,0.6314831972122192,47.767189025878906,36.0,18.50448036193848,-13904.5263671875,196.8202514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84747314453125,309.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18642.205078125,18000.0,0.0,0.0,0.33835169672966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267541289329529,0.726761519908905,-7.4232430051779374e-06,0.0,0.0003433839592617,0.0,0.0,62.845611572265625,0.0,0.0,0.0,0.4561640918254852,4.0,0.0,1.0
652800,293.2049560546875,297.1499938964844,293.1499938964844,0.075448140501976,-1818.28369140625,304.1587219238281,0.7138064503669739,0.1400213688611984,0.1275050789117813,294.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3587646484375,0.4929420351982116,0.050000000745058,0.0488946326076984,293.2658996582031,297.1499938964844,293.1499938964844,0.2064190953969955,-3162.798583984375,304.1673583984375,0.9325603246688844,0.3152021467685699,0.2216240614652633,293.13623046875,297.1499938964844,293.1499938964844,0.2746089994907379,-5353.0712890625,304.2315368652344,0.9990000128746032,0.4997690320014953,0.373077243566513,293.3044738769531,297.1499938964844,293.1499938964844,0.0087937619537115,-2724.614990234375,302.08709716796875,0.4929420351982116,0.050000000745058,0.2319350987672805,291.35845947265625,291.1499938964844,262.75,260.8446044921875,280.8866882324219,294.1612854003906,292.35748291015625,1.0,0.2608791887760162,0.7733794450759888,0.7733794450759888,1.0,1.0,-1.2037774324417114,0.5088640451431274,0.6949133276939392,0.2223250567913055,0.0,0.0,0.6314831972122192,47.767189025878906,36.0,18.50448036193848,-13904.5263671875,196.8202514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84747314453125,309.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18642.205078125,18000.0,0.0,0.0,0.33835169672966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267541289329529,0.726761519908905,-7.4232430051779374e-06,0.0,0.0003433839592617,0.0,0.0,62.845611572265625,0.0,0.0,0.0,0.4561640918254852,4.0,0.0,1.0
652860,293.2020874023437,297.1499938964844,293.1499938964844,0.074939452111721,-1809.57275390625,304.1566772460937,0.7187072038650513,0.1392116248607635,0.1266852468252182,294.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411865234375,0.4975143074989319,0.050000000745058,0.0488158576190471,293.26568603515625,297.1499938964844,293.1499938964844,0.2043580859899521,-3138.299560546875,304.1650085449219,0.9391425848007202,0.3123120665550232,0.2195514440536499,293.1069641113281,297.1499938964844,293.1499938964844,0.2652201056480407,-5211.56396484375,304.2198486328125,0.9990000128746032,0.5060687065124512,0.3629188537597656,293.302978515625,297.1499938964844,293.1499938964844,0.0087182885035872,-2711.529052734375,302.0350036621094,0.4975143074989319,0.050000000745058,0.2315614074468612,291.3380126953125,291.1499938964844,262.7699890136719,260.8599853515625,280.89825439453125,294.1346740722656,292.3347473144531,1.0,0.2562614977359772,0.7733469009399414,0.7733469009399414,1.0,1.0,-1.1875662803649902,0.5013228058815002,0.68624347448349,0.2192864269018173,0.0,0.0,0.6075440645217896,45.56173324584961,39.0,-22.73600006103516,-13624.052734375,187.1009063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,309.399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18523.580078125,18000.0,0.0,0.0,0.3306902050971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699584722518921,0.669965386390686,-6.914702680660412e-06,0.0,0.0003356085217092,0.0,0.0,52.91530227661133,0.0,0.0,0.0,0.433349072933197,4.0,0.0,1.0
652920,293.2020874023437,297.1499938964844,293.1499938964844,0.074939452111721,-1809.57275390625,304.1566772460937,0.7187072038650513,0.1392116248607635,0.1266852468252182,294.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411865234375,0.4975143074989319,0.050000000745058,0.0488158576190471,293.26568603515625,297.1499938964844,293.1499938964844,0.2043580859899521,-3138.299560546875,304.1650085449219,0.9391425848007202,0.3123120665550232,0.2195514440536499,293.1069641113281,297.1499938964844,293.1499938964844,0.2652201056480407,-5211.56396484375,304.2198486328125,0.9990000128746032,0.5060687065124512,0.3629188537597656,293.302978515625,297.1499938964844,293.1499938964844,0.0087182885035872,-2711.529052734375,302.0350036621094,0.4975143074989319,0.050000000745058,0.2315614074468612,291.3380126953125,291.1499938964844,262.7699890136719,260.8599853515625,280.89825439453125,294.1346740722656,292.3347473144531,1.0,0.2562614977359772,0.7733469009399414,0.7733469009399414,1.0,1.0,-1.1875662803649902,0.5013228058815002,0.68624347448349,0.2192864269018173,0.0,0.0,0.6075440645217896,45.56173324584961,39.0,-22.73600006103516,-13624.052734375,187.1009063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,309.399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18523.580078125,18000.0,0.0,0.0,0.3306902050971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699584722518921,0.669965386390686,-6.914702680660412e-06,0.0,0.0003356085217092,0.0,0.0,52.91530227661133,0.0,0.0,0.0,0.433349072933197,4.0,0.0,1.0
652980,293.19940185546875,297.1499938964844,293.1499938964844,0.0746087431907653,-1804.2618408203125,304.1549987792969,0.7207930684089661,0.1384324729442596,0.1259430199861526,294.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3064880371094,0.5000479221343994,0.050000000745058,0.0487747304141521,293.2657165527344,297.1499938964844,293.1499938964844,0.2026242613792419,-3117.905029296875,304.16290283203125,0.9411658644676208,0.3093712031841278,0.2174937278032302,293.0870361328125,297.1499938964844,293.1499938964844,0.2604532837867737,-5142.798828125,304.2044677734375,0.9990000128746032,0.5112159252166748,0.3574996888637543,293.3016052246094,297.1499938964844,293.1499938964844,0.008662374690175,-2704.02099609375,301.98028564453125,0.5000479221343994,0.050000000745058,0.2313663214445114,291.30206298828125,291.1499938964844,262.7900085449219,260.8753967285156,280.9169616699219,294.1242370605469,292.29791259765625,1.0,0.2536641061306,0.773314356803894,0.773314356803894,1.0,1.0,-1.1774152517318726,0.4964344203472137,0.6809808611869812,0.2178933322429657,0.0,0.0,0.5895774364471436,44.4017219543457,42.0,-46.02294921875,-13416.3212890625,181.5737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6140441894531,309.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18381.1328125,18000.0,0.0,0.0,0.3219213187694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270542144775391,0.6270607113838196,-6.544569714606041e-06,0.0,0.0003267092106398,0.0,0.0,46.15517807006836,0.0,0.0,0.0,0.4164928197860718,4.0,0.0,1.0
653040,293.19940185546875,297.1499938964844,293.1499938964844,0.0746087431907653,-1804.2618408203125,304.1549987792969,0.7207930684089661,0.1384324729442596,0.1259430199861526,294.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3064880371094,0.5000479221343994,0.050000000745058,0.0487747304141521,293.2657165527344,297.1499938964844,293.1499938964844,0.2026242613792419,-3117.905029296875,304.16290283203125,0.9411658644676208,0.3093712031841278,0.2174937278032302,293.0870361328125,297.1499938964844,293.1499938964844,0.2604532837867737,-5142.798828125,304.2044677734375,0.9990000128746032,0.5112159252166748,0.3574996888637543,293.3016052246094,297.1499938964844,293.1499938964844,0.008662374690175,-2704.02099609375,301.98028564453125,0.5000479221343994,0.050000000745058,0.2313663214445114,291.30206298828125,291.1499938964844,262.7900085449219,260.8753967285156,280.9169616699219,294.1242370605469,292.29791259765625,1.0,0.2536641061306,0.773314356803894,0.773314356803894,1.0,1.0,-1.1774152517318726,0.4964344203472137,0.6809808611869812,0.2178933322429657,0.0,0.0,0.5895774364471436,44.4017219543457,42.0,-46.02294921875,-13416.3212890625,181.5737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6140441894531,309.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18381.1328125,18000.0,0.0,0.0,0.3219213187694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270542144775391,0.6270607113838196,-6.544569714606041e-06,0.0,0.0003267092106398,0.0,0.0,46.15517807006836,0.0,0.0,0.0,0.4164928197860718,4.0,0.0,1.0
653100,293.1982116699219,297.1499938964844,293.1499938964844,0.0744693055748939,-1802.0849609375,304.15435791015625,0.7209119200706482,0.1380420625209808,0.125585064291954,294.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.28662109375,0.5006208419799805,0.050000000745058,0.0487656854093074,293.26611328125,297.1499938964844,293.1499938964844,0.201764777302742,-3107.75390625,304.1621398925781,0.9406211376190186,0.3078313171863556,0.2164331674575805,293.0801696777344,297.1499938964844,293.1499938964844,0.2594828605651855,-5130.6376953125,304.19635009765625,0.9990000128746032,0.513364851474762,0.3562965989112854,293.3010559082031,297.1499938964844,293.1499938964844,0.0086382236331701,-2701.273681640625,301.9523010253906,0.5006208419799805,0.050000000745058,0.2313234210014343,291.28204345703125,291.1499938964844,262.79998779296875,260.8830871582031,280.928466796875,294.1241455078125,292.2777709960937,1.0,0.2529962062835693,0.7732980847358704,0.7732980847358704,1.0,1.0,-1.1742054224014282,0.4948107004165649,0.6793946623802185,0.2176820486783981,0.0,0.0,0.5827829837799072,44.14087677001953,42.0,-51.54932022094727,-13337.5908203125,180.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76422119140625,309.5501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.642578125,18000.0,0.0,0.0,0.3173365890979767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610773503780365,0.6107799410820007,-6.407155979104573e-06,0.0,0.0003220562939532,0.0,0.0,43.7489013671875,0.0,0.0,0.0,0.4101827442646026,4.0,0.0,1.0
653160,293.1971130371094,297.1499938964844,293.1499938964844,0.0743330791592598,-1799.9554443359375,304.15380859375,0.7204812169075012,0.1376464366912841,0.1252300590276718,294.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665100097656,0.500779390335083,0.050000000745058,0.0487632043659687,293.2666320800781,297.1499938964844,293.1499938964844,0.2008805721998214,-3097.2509765625,304.1615295410156,0.9391475319862366,0.3062562048435211,0.2153476923704147,293.0752258300781,297.1499938964844,293.1499938964844,0.2593130767345428,-5131.03271484375,304.188232421875,0.9990000128746032,0.5152226090431213,0.3559651374816894,293.3006591796875,297.1499938964844,293.1499938964844,0.0086153168231248,-2698.808837890625,301.9239501953125,0.500779390335083,0.050000000745058,0.2313116490840912,291.26190185546875,291.1499938964844,262.8099975585937,260.8907775878906,280.9411315917969,294.1266784667969,292.2577209472656,1.0,0.2526906430721283,0.7731903791427612,0.7731903791427612,1.0,1.0,-1.17206072807312,0.4936472177505493,0.6784135103225708,0.2177260965108871,0.0,0.0,0.577341616153717,44.061466217041016,45.0,-54.11749267578125,-13273.23828125,179.23280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8887634277344,309.584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.150390625,18000.0,0.0,0.0,0.3127334117889404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976107716560364,0.5976170897483826,-6.296888841461623e-06,0.0,0.0003173846635036,0.0,0.0,41.86344528198242,0.0,0.0,0.0,0.4051121175289154,4.0,0.0,1.0
653220,293.1952514648437,297.1499938964844,293.1499938964844,0.0740480571985244,-1795.420166015625,304.15301513671875,0.718157172203064,0.1368289440870285,0.1245161592960357,294.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22735595703125,0.5000177025794983,0.050000000745058,0.048775240778923,293.2679748535156,297.1499938964844,293.1499938964844,0.1990357935428619,-3075.164794921875,304.1607666015625,0.9337894320487976,0.3030324578285217,0.2131302952766418,293.0707397460937,297.1499938964844,293.1499938964844,0.2610417008399963,-5164.12109375,304.1726379394531,0.9990000128746032,0.5180389881134033,0.3575636148452759,293.3002624511719,297.1499938964844,293.1499938964844,0.0085711693391203,-2694.14111328125,301.8663024902344,0.5000177025794983,0.050000000745058,0.2313687354326248,291.2230224609375,291.1499938964844,262.8299865722656,260.9061584472656,280.9682006835937,294.13751220703125,292.21905517578125,1.0,0.2530206143856048,0.7729750871658325,0.7729750871658325,1.0,1.0,-1.17054283618927,0.4925529360771179,0.6779898405075073,0.2184800207614898,0.0,0.0,0.5702303051948547,44.37204360961914,48.0,-54.008975982666016,-13181.3955078125,179.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0513000488281,309.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18150.716796875,18000.0,0.0,0.0,0.3037901818752289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795862078666687,0.5795923471450806,-6.144648523331853e-06,0.0,0.000308308401145,0.0,0.0,39.35423278808594,0.0,0.0,0.0,0.3981874585151672,4.0,0.0,1.0
653280,293.1952514648437,297.1499938964844,293.1499938964844,0.0740480571985244,-1795.420166015625,304.15301513671875,0.718157172203064,0.1368289440870285,0.1245161592960357,294.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22735595703125,0.5000177025794983,0.050000000745058,0.048775240778923,293.2679748535156,297.1499938964844,293.1499938964844,0.1990357935428619,-3075.164794921875,304.1607666015625,0.9337894320487976,0.3030324578285217,0.2131302952766418,293.0707397460937,297.1499938964844,293.1499938964844,0.2610417008399963,-5164.12109375,304.1726379394531,0.9990000128746032,0.5180389881134033,0.3575636148452759,293.3002624511719,297.1499938964844,293.1499938964844,0.0085711693391203,-2694.14111328125,301.8663024902344,0.5000177025794983,0.050000000745058,0.2313687354326248,291.2230224609375,291.1499938964844,262.8299865722656,260.9061584472656,280.9682006835937,294.13751220703125,292.21905517578125,1.0,0.2530206143856048,0.7729750871658325,0.7729750871658325,1.0,1.0,-1.17054283618927,0.4925529360771179,0.6779898405075073,0.2184800207614898,0.0,0.0,0.5702303051948547,44.37204360961914,48.0,-54.008975982666016,-13181.3955078125,179.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0513000488281,309.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18150.716796875,18000.0,0.0,0.0,0.3037901818752289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795862078666687,0.5795923471450806,-6.144648523331853e-06,0.0,0.000308308401145,0.0,0.0,39.35423278808594,0.0,0.0,0.0,0.3981874585151672,4.0,0.0,1.0
653340,293.1938781738281,297.1499938964844,293.1499938964844,0.0737253651022911,-1790.13330078125,304.1525573730469,0.7141319513320923,0.1359643042087555,0.1237811669707298,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.19091796875,0.4980870485305786,0.050000000745058,0.0488064587116241,293.2695007324219,297.1499938964844,293.1499938964844,0.1970882713794708,-3051.639892578125,304.1604309082031,0.925789475440979,0.2997340261936188,0.2108706682920456,293.0727844238281,297.1499938964844,293.1499938964844,0.2650864124298095,-5233.08203125,304.15838623046875,0.9990000128746032,0.5196425318717957,0.361680269241333,293.3005676269531,297.1499938964844,293.1499938964844,0.0085273114964365,-2689.30859375,301.8071594238281,0.4980870485305786,0.050000000745058,0.2315168231725692,291.1869506835937,291.1499938964844,262.8500061035156,260.9215087890625,280.9961853027344,294.1539611816406,292.183349609375,1.0,0.2544004023075104,0.772759735584259,0.772759735584259,1.0,1.0,-1.172104001045227,0.4928404092788696,0.6792635917663574,0.2199454456567764,0.0,0.0,0.5677516460418701,45.21112060546875,51.0,-50.48003387451172,-13130.3125,181.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09161376953125,309.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.451171875,18000.0,0.0,0.0,0.2956634759902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712666511535645,0.5712726712226868,-6.06722642260138e-06,0.0,0.0003000608412548,0.0,0.0,38.18971633911133,0.0,0.0,0.0,0.3949213624000549,4.0,0.0,1.0
653400,293.1938781738281,297.1499938964844,293.1499938964844,0.0737253651022911,-1790.13330078125,304.1525573730469,0.7141319513320923,0.1359643042087555,0.1237811669707298,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.19091796875,0.4980870485305786,0.050000000745058,0.0488064587116241,293.2695007324219,297.1499938964844,293.1499938964844,0.1970882713794708,-3051.639892578125,304.1604309082031,0.925789475440979,0.2997340261936188,0.2108706682920456,293.0727844238281,297.1499938964844,293.1499938964844,0.2650864124298095,-5233.08203125,304.15838623046875,0.9990000128746032,0.5196425318717957,0.361680269241333,293.3005676269531,297.1499938964844,293.1499938964844,0.0085273114964365,-2689.30859375,301.8071594238281,0.4980870485305786,0.050000000745058,0.2315168231725692,291.1869506835937,291.1499938964844,262.8500061035156,260.9215087890625,280.9961853027344,294.1539611816406,292.183349609375,1.0,0.2544004023075104,0.772759735584259,0.772759735584259,1.0,1.0,-1.172104001045227,0.4928404092788696,0.6792635917663574,0.2199454456567764,0.0,0.0,0.5677516460418701,45.21112060546875,51.0,-50.48003387451172,-13130.3125,181.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09161376953125,309.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.451171875,18000.0,0.0,0.0,0.2956634759902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712666511535645,0.5712726712226868,-6.06722642260138e-06,0.0,0.0003000608412548,0.0,0.0,38.18971633911133,0.0,0.0,0.0,0.3949213624000549,4.0,0.0,1.0
653460,293.19293212890625,297.1499938964844,293.1499938964844,0.0733483806252479,-1783.7950439453125,304.15234375,0.7085938453674316,0.1350438892841339,0.1230126544833183,294.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15802001953125,0.4952920377254486,0.050000000745058,0.0488535203039646,293.2711486816406,297.1499938964844,293.1499938964844,0.1950309425592422,-3026.595458984375,304.160400390625,0.915919542312622,0.2963733077049255,0.2085775285959243,293.0804748535156,297.1499938964844,293.1499938964844,0.2709923982620239,-5330.416015625,304.14581298828125,0.9990000128746032,0.5200498700141907,0.3677996695041656,293.301513671875,297.1499938964844,293.1499938964844,0.0084821423515677,-2683.879150390625,301.7464599609375,0.4952920377254486,0.050000000745058,0.2317400574684143,291.1544494628906,291.1499938964844,262.8699951171875,260.9368591308594,281.0247802734375,294.17449951171875,292.1512756347656,1.0,0.2566188275814056,0.7724249958992004,0.7724249958992004,1.0,1.0,-1.1760982275009155,0.4942137598991394,0.6818844079971313,0.2219363898038864,0.0,0.0,0.5693695545196533,46.48486709594727,54.0,-45.48614883422852,-13111.369140625,185.33241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01275634765625,309.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.2888095378875732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712860226631165,0.5712921023368835,-6.051041054888628e-06,0.0,0.000293104967568,0.0,0.0,38.10765838623047,0.0,0.0,0.0,0.3947399854660034,4.0,0.0,1.0
653520,293.19293212890625,297.1499938964844,293.1499938964844,0.0733483806252479,-1783.7950439453125,304.15234375,0.7085938453674316,0.1350438892841339,0.1230126544833183,294.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15802001953125,0.4952920377254486,0.050000000745058,0.0488535203039646,293.2711486816406,297.1499938964844,293.1499938964844,0.1950309425592422,-3026.595458984375,304.160400390625,0.915919542312622,0.2963733077049255,0.2085775285959243,293.0804748535156,297.1499938964844,293.1499938964844,0.2709923982620239,-5330.416015625,304.14581298828125,0.9990000128746032,0.5200498700141907,0.3677996695041656,293.301513671875,297.1499938964844,293.1499938964844,0.0084821423515677,-2683.879150390625,301.7464599609375,0.4952920377254486,0.050000000745058,0.2317400574684143,291.1544494628906,291.1499938964844,262.8699951171875,260.9368591308594,281.0247802734375,294.17449951171875,292.1512756347656,1.0,0.2566188275814056,0.7724249958992004,0.7724249958992004,1.0,1.0,-1.1760982275009155,0.4942137598991394,0.6818844079971313,0.2219363898038864,0.0,0.0,0.5693695545196533,46.48486709594727,54.0,-45.48614883422852,-13111.369140625,185.33241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01275634765625,309.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.2888095378875732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712860226631165,0.5712921023368835,-6.051041054888628e-06,0.0,0.000293104967568,0.0,0.0,38.10765838623047,0.0,0.0,0.0,0.3947399854660034,4.0,0.0,1.0
653580,293.1924133300781,297.1499938964844,293.1499938964844,0.0729093328118324,-1776.2724609375,304.1522827148437,0.7018171548843384,0.1340648233890533,0.1222043111920356,294.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12896728515625,0.4918827712535858,0.050000000745058,0.0489137917757034,293.2728576660156,297.1499938964844,293.1499938964844,0.1928617507219314,-3000.011962890625,304.1605529785156,0.9051777124404908,0.2929560840129852,0.2062537670135498,293.0928955078125,297.1499938964844,293.1499938964844,0.2783851623535156,-5449.89990234375,304.13494873046875,0.9990000128746032,0.5192997455596924,0.3754918277263641,293.3031005859375,297.1499938964844,293.1499938964844,0.0084347790107131,-2677.616943359375,301.6841125488281,0.4918827712535858,0.050000000745058,0.2320259809494018,291.1258239746094,291.1499938964844,262.8900146484375,260.95220947265625,281.05340576171875,294.1982421875,292.12310791015625,1.0,0.2595009505748749,0.7720902562141418,0.7720902562141418,1.0,1.0,-1.1819868087768557,0.4964502155780792,0.6855366230010986,0.2243365198373794,0.0,0.0,0.5745463967323303,48.11945724487305,57.0,-40.05770111083984,-13117.94921875,190.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.827880859375,309.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.45703125,18000.0,0.0,0.0,0.2835489511489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785245299339294,0.5785306096076965,-6.087370366003597e-06,0.0,0.0002877661318052,0.0,0.0,38.9559326171875,0.0,0.0,0.0,0.3972310423851013,4.0,0.0,1.0
653640,293.1924133300781,297.1499938964844,293.1499938964844,0.0729093328118324,-1776.2724609375,304.1522827148437,0.7018171548843384,0.1340648233890533,0.1222043111920356,294.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12896728515625,0.4918827712535858,0.050000000745058,0.0489137917757034,293.2728576660156,297.1499938964844,293.1499938964844,0.1928617507219314,-3000.011962890625,304.1605529785156,0.9051777124404908,0.2929560840129852,0.2062537670135498,293.0928955078125,297.1499938964844,293.1499938964844,0.2783851623535156,-5449.89990234375,304.13494873046875,0.9990000128746032,0.5192997455596924,0.3754918277263641,293.3031005859375,297.1499938964844,293.1499938964844,0.0084347790107131,-2677.616943359375,301.6841125488281,0.4918827712535858,0.050000000745058,0.2320259809494018,291.1258239746094,291.1499938964844,262.8900146484375,260.95220947265625,281.05340576171875,294.1982421875,292.12310791015625,1.0,0.2595009505748749,0.7720902562141418,0.7720902562141418,1.0,1.0,-1.1819868087768557,0.4964502155780792,0.6855366230010986,0.2243365198373794,0.0,0.0,0.5745463967323303,48.11945724487305,57.0,-40.05770111083984,-13117.94921875,190.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.827880859375,309.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.45703125,18000.0,0.0,0.0,0.2835489511489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785245299339294,0.5785306096076965,-6.087370366003597e-06,0.0,0.0002877661318052,0.0,0.0,38.9559326171875,0.0,0.0,0.0,0.3972310423851013,4.0,0.0,1.0
653700,293.1922607421875,297.1499938964844,293.1499938964844,0.0726654157042503,-1772.0491943359375,304.1523132324219,0.6981245875358582,0.1335535496473312,0.1217845231294632,294.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11590576171875,0.4900054633617401,0.050000000745058,0.0489482097327709,293.27374267578125,297.1499938964844,293.1499938964844,0.1917349696159362,-2986.140625,304.1606750488281,0.8998235464096069,0.2912274897098541,0.2050808519124984,293.10064697265625,297.1499938964844,293.1499938964844,0.2825394570827484,-5516.28857421875,304.130126953125,0.9990000128746032,0.5185055136680603,0.3798144161701202,293.3041381835937,297.1499938964844,293.1499938964844,0.0084100970998406,-2674.122802734375,301.6523132324219,0.4900054633617401,0.050000000745058,0.2321892380714416,291.113037109375,291.1499938964844,262.8999938964844,260.9598999023437,281.0677185058594,294.2112121582031,292.1105041503906,1.0,0.2611449360847473,0.7719228863716125,0.7719228863716125,1.0,1.0,-1.1855007410049438,0.4978296160697937,0.6876710653305054,0.2256580144166946,0.0,0.0,0.5783056616783142,49.05317687988281,57.0,-37.23591995239258,-13129.244140625,193.48846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7017517089844,309.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.666015625,18000.0,0.0,0.0,0.2815803289413452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845704674720764,0.5845766067504883,-6.123561433923896e-06,0.0,0.000285768212052,0.0,0.0,39.70414733886719,0.0,0.0,0.0,0.3993878364562988,4.0,0.0,1.0
653760,293.1922302246094,297.1499938964844,293.1499938964844,0.0724048838019371,-1767.512939453125,304.1523742675781,0.6942806243896484,0.1330285668373108,0.1213544830679893,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1039123535156,0.4880354404449463,0.050000000745058,0.0489851385354995,293.2746276855469,297.1499938964844,293.1499938964844,0.1905795782804489,-2971.875,304.16082763671875,0.8943468332290649,0.2894862294197082,0.2039007246494293,293.1092224121094,297.1499938964844,293.1499938964844,0.286947101354599,-5586.25341796875,304.125732421875,0.9990000128746032,0.5174444317817688,0.3843980431556701,293.3052673339844,297.1499938964844,293.1499938964844,0.0083846636116504,-2670.3583984375,301.6201477050781,0.4880354404449463,0.050000000745058,0.2323644012212753,291.10125732421875,291.1499938964844,262.9100036621094,260.9675598144531,281.082275390625,294.2249450683594,292.0989685058594,1.0,0.2629011869430542,0.7717145681381226,0.7717145681381226,1.0,1.0,-1.1893242597579956,0.4993465840816498,0.6899776458740234,0.2270403951406479,0.0,0.0,0.5827392935752869,50.05486679077149,60.0,-34.30540466308594,-13145.0146484375,196.7524261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5572814941406,309.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.490234375,18000.0,0.0,0.0,0.2800649106502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920681357383728,0.5920743346214294,-6.170987489895197e-06,0.0,0.0002842302783392,0.0,0.0,40.65766525268555,0.0,0.0,0.0,0.4021016359329223,4.0,0.0,1.0
653820,293.1923217773437,297.1499938964844,293.1499938964844,0.0718334093689918,-1757.49267578125,304.15252685546875,0.6862691044807434,0.1319398730993271,0.1204651072621345,294.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.483845591545105,0.050000000745058,0.0490657277405262,293.27655029296875,297.1499938964844,293.1499938964844,0.1881735622882843,-2942.036865234375,304.1612243652344,0.883081316947937,0.2859414517879486,0.20151287317276,293.1285400390625,297.1499938964844,293.1499938964844,0.2963972985744476,-5734.84912109375,304.1181335449219,0.9990000128746032,0.5145694017410278,0.3942166566848755,293.3078918457031,297.1499938964844,293.1499938964844,0.0083313314244151,-2661.93896484375,301.5548095703125,0.483845591545105,0.050000000745058,0.2327466905117035,291.08111572265625,291.1499938964844,262.92999267578125,260.98291015625,281.112060546875,294.25506591796875,292.0793151855469,1.0,0.2666959166526794,0.771297812461853,0.771297812461853,1.0,1.0,-1.197731614112854,0.5027313232421875,0.6950002312660217,0.2299666255712509,0.0,0.0,0.5933220386505127,52.24013137817383,63.0,-28.123798370361328,-13187.9892578125,203.96083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2259521484375,309.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1953125,18000.0,0.0,0.0,0.2784005999565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109593510627747,0.6109656691551208,-6.29784653938259e-06,0.0,0.0002825412084348,0.0,0.0,43.161895751953125,0.0,0.0,0.0,0.4090698957443237,4.0,0.0,1.0
653880,293.1923217773437,297.1499938964844,293.1499938964844,0.0718334093689918,-1757.49267578125,304.15252685546875,0.6862691044807434,0.1319398730993271,0.1204651072621345,294.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.483845591545105,0.050000000745058,0.0490657277405262,293.27655029296875,297.1499938964844,293.1499938964844,0.1881735622882843,-2942.036865234375,304.1612243652344,0.883081316947937,0.2859414517879486,0.20151287317276,293.1285400390625,297.1499938964844,293.1499938964844,0.2963972985744476,-5734.84912109375,304.1181335449219,0.9990000128746032,0.5145694017410278,0.3942166566848755,293.3078918457031,297.1499938964844,293.1499938964844,0.0083313314244151,-2661.93896484375,301.5548095703125,0.483845591545105,0.050000000745058,0.2327466905117035,291.08111572265625,291.1499938964844,262.92999267578125,260.98291015625,281.112060546875,294.25506591796875,292.0793151855469,1.0,0.2666959166526794,0.771297812461853,0.771297812461853,1.0,1.0,-1.197731614112854,0.5027313232421875,0.6950002312660217,0.2299666255712509,0.0,0.0,0.5933220386505127,52.24013137817383,63.0,-28.123798370361328,-13187.9892578125,203.96083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2259521484375,309.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1953125,18000.0,0.0,0.0,0.2784005999565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109593510627747,0.6109656691551208,-6.29784653938259e-06,0.0,0.0002825412084348,0.0,0.0,43.161895751953125,0.0,0.0,0.0,0.4090698957443237,4.0,0.0,1.0
653940,293.192626953125,297.1499938964844,293.1499938964844,0.0711941421031951,-1746.199951171875,304.1527709960937,0.6780157685279846,0.1308057159185409,0.1195406317710876,294.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0674743652344,0.4793142080307007,0.050000000745058,0.04915427044034,293.2792663574219,297.1499938964844,293.1499938964844,0.1855382472276687,-2909.128173828125,304.1618957519531,0.8715212345123291,0.2821853458881378,0.1990014016628265,293.14947509765625,297.1499938964844,293.1499938964844,0.3065147697925567,-5892.08349609375,304.1119384765625,0.9990000128746032,0.5108711123466492,0.4047291576862335,293.3108825683594,297.1499938964844,293.1499938964844,0.0082744248211383,-2652.196533203125,301.4883728027344,0.4793142080307007,0.050000000745058,0.2331666946411132,291.0659484863281,291.1499938964844,262.95001220703125,260.99822998046875,281.144287109375,294.2908630371094,292.064697265625,1.0,0.2707829475402832,0.7708810567855835,0.7708810567855835,1.0,1.0,-1.206836223602295,0.5064395666122437,0.7003966569900513,0.2330475151538849,0.0,0.0,0.6056015491485596,54.63771438598633,66.0,-21.163877487182617,-13242.125,211.9340057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601989746094,308.8648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17783.916015625,18000.0,0.0,0.0,0.2784831523895263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341437697410583,0.6341502666473389,-6.463806130341254e-06,0.0,0.0002826249983627,0.0,0.0,46.41875457763672,0.0,0.0,0.0,0.4178217351436615,4.0,0.0,1.0
654000,293.192626953125,297.1499938964844,293.1499938964844,0.0711941421031951,-1746.199951171875,304.1527709960937,0.6780157685279846,0.1308057159185409,0.1195406317710876,294.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0674743652344,0.4793142080307007,0.050000000745058,0.04915427044034,293.2792663574219,297.1499938964844,293.1499938964844,0.1855382472276687,-2909.128173828125,304.1618957519531,0.8715212345123291,0.2821853458881378,0.1990014016628265,293.14947509765625,297.1499938964844,293.1499938964844,0.3065147697925567,-5892.08349609375,304.1119384765625,0.9990000128746032,0.5108711123466492,0.4047291576862335,293.3108825683594,297.1499938964844,293.1499938964844,0.0082744248211383,-2652.196533203125,301.4883728027344,0.4793142080307007,0.050000000745058,0.2331666946411132,291.0659484863281,291.1499938964844,262.95001220703125,260.99822998046875,281.144287109375,294.2908630371094,292.064697265625,1.0,0.2707829475402832,0.7708810567855835,0.7708810567855835,1.0,1.0,-1.206836223602295,0.5064395666122437,0.7003966569900513,0.2330475151538849,0.0,0.0,0.6056015491485596,54.63771438598633,66.0,-21.163877487182617,-13242.125,211.9340057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601989746094,308.8648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17783.916015625,18000.0,0.0,0.0,0.2784831523895263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341437697410583,0.6341502666473389,-6.463806130341254e-06,0.0,0.0002826249983627,0.0,0.0,46.41875457763672,0.0,0.0,0.0,0.4178217351436615,4.0,0.0,1.0
654060,293.1930847167969,297.1499938964844,293.1499938964844,0.07049011439085,-1733.6966552734375,304.15301513671875,0.6697429418563843,0.1296346485614776,0.1185871958732605,294.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0570068359375,0.4743854403495788,0.050000000745058,0.0492493510246276,293.2822570800781,297.1499938964844,293.1499938964844,0.1826932877302169,-2873.39111328125,304.16265869140625,0.8599787950515747,0.2783017456531524,0.1963869482278823,293.17156982421875,297.1499938964844,293.1499938964844,0.3170850276947021,-6054.53662109375,304.1070251464844,0.9990000128746032,0.5064045786857605,0.4157218337059021,293.3141174316406,297.1499938964844,293.1499938964844,0.0082138432189822,-2641.0537109375,301.4211730957031,0.4743854403495788,0.050000000745058,0.2336177229881286,291.0560607910156,291.1499938964844,262.9700012207031,261.0135498046875,281.1788330078125,294.3314208984375,292.05535888671875,1.0,0.2750775516033172,0.7704064249992371,0.7704064249992371,1.0,1.0,-1.2164040803909302,0.5103569626808167,0.7060471177101135,0.2362277209758758,0.0,0.0,0.618839681148529,57.20888519287109,69.0,-13.977888107299805,-13304.0810546875,220.53651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48614501953125,308.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17752.94921875,18000.0,0.0,0.0,0.2801366746425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603321433067322,0.6603387594223022,-6.662661235168343e-06,0.0,0.000284303096123,0.0,0.0,50.33918380737305,0.0,0.0,0.0,0.4279372096061706,4.0,0.0,1.0
654120,293.1930847167969,297.1499938964844,293.1499938964844,0.07049011439085,-1733.6966552734375,304.15301513671875,0.6697429418563843,0.1296346485614776,0.1185871958732605,294.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0570068359375,0.4743854403495788,0.050000000745058,0.0492493510246276,293.2822570800781,297.1499938964844,293.1499938964844,0.1826932877302169,-2873.39111328125,304.16265869140625,0.8599787950515747,0.2783017456531524,0.1963869482278823,293.17156982421875,297.1499938964844,293.1499938964844,0.3170850276947021,-6054.53662109375,304.1070251464844,0.9990000128746032,0.5064045786857605,0.4157218337059021,293.3141174316406,297.1499938964844,293.1499938964844,0.0082138432189822,-2641.0537109375,301.4211730957031,0.4743854403495788,0.050000000745058,0.2336177229881286,291.0560607910156,291.1499938964844,262.9700012207031,261.0135498046875,281.1788330078125,294.3314208984375,292.05535888671875,1.0,0.2750775516033172,0.7704064249992371,0.7704064249992371,1.0,1.0,-1.2164040803909302,0.5103569626808167,0.7060471177101135,0.2362277209758758,0.0,0.0,0.618839681148529,57.20888519287109,69.0,-13.977888107299805,-13304.0810546875,220.53651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48614501953125,308.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17752.94921875,18000.0,0.0,0.0,0.2801366746425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603321433067322,0.6603387594223022,-6.662661235168343e-06,0.0,0.000284303096123,0.0,0.0,50.33918380737305,0.0,0.0,0.0,0.4279372096061706,4.0,0.0,1.0
654180,293.193603515625,297.1499938964844,293.1499938964844,0.0697276219725608,-1720.1083984375,304.1532897949219,0.6616309881210327,0.1284353584051132,0.1176114305853843,294.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517272949219,0.4689434468746185,0.050000000745058,0.0493497103452682,293.28533935546875,297.1499938964844,293.1499938964844,0.1796893179416656,-2835.45947265625,304.1634521484375,0.848713219165802,0.2743281722068786,0.1937099695205688,293.1944274902344,297.1499938964844,293.1499938964844,0.3279306590557098,-6219.46044921875,304.1033020019531,0.9990000128746032,0.5012242794036865,0.4270178079605102,293.3175048828125,297.1499938964844,293.1499938964844,0.0081497561186552,-2628.52880859375,301.3534240722656,0.4689434468746185,0.050000000745058,0.2340937703847885,291.0513916015625,291.1499938964844,262.989990234375,261.0288391113281,281.2157897949219,294.3768920898437,292.0512084960937,1.0,0.279511958360672,0.7699317932128906,0.7699317932128906,1.0,1.0,-1.22627055644989,0.5144159197807312,0.7118546962738037,0.2394799888134002,0.0,0.0,0.632355272769928,59.91963577270508,72.0,-6.742019176483154,-13372.021484375,229.6588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,308.4793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17733.509765625,18000.0,0.0,0.0,0.2831123173236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688217043876648,0.6882239580154419,-6.886616120027611e-06,0.0,0.0002873229968827,0.0,0.0,54.80220031738281,0.0,0.0,0.0,0.4389477670192718,4.0,0.0,1.0
654240,293.193603515625,297.1499938964844,293.1499938964844,0.0697276219725608,-1720.1083984375,304.1532897949219,0.6616309881210327,0.1284353584051132,0.1176114305853843,294.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517272949219,0.4689434468746185,0.050000000745058,0.0493497103452682,293.28533935546875,297.1499938964844,293.1499938964844,0.1796893179416656,-2835.45947265625,304.1634521484375,0.848713219165802,0.2743281722068786,0.1937099695205688,293.1944274902344,297.1499938964844,293.1499938964844,0.3279306590557098,-6219.46044921875,304.1033020019531,0.9990000128746032,0.5012242794036865,0.4270178079605102,293.3175048828125,297.1499938964844,293.1499938964844,0.0081497561186552,-2628.52880859375,301.3534240722656,0.4689434468746185,0.050000000745058,0.2340937703847885,291.0513916015625,291.1499938964844,262.989990234375,261.0288391113281,281.2157897949219,294.3768920898437,292.0512084960937,1.0,0.279511958360672,0.7699317932128906,0.7699317932128906,1.0,1.0,-1.22627055644989,0.5144159197807312,0.7118546962738037,0.2394799888134002,0.0,0.0,0.632355272769928,59.91963577270508,72.0,-6.742019176483154,-13372.021484375,229.6588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,308.4793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17733.509765625,18000.0,0.0,0.0,0.2831123173236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688217043876648,0.6882239580154419,-6.886616120027611e-06,0.0,0.0002873229968827,0.0,0.0,54.80220031738281,0.0,0.0,0.0,0.4389477670192718,4.0,0.0,1.0
654300,293.1938781738281,297.1499938964844,293.1499938964844,0.0693258941173553,-1712.93603515625,304.1534118652344,0.6576768159866333,0.1278276890516281,0.1171172335743904,294.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0510559082031,0.4659792482852936,0.050000000745058,0.0494015514850616,293.286865234375,297.1499938964844,293.1499938964844,0.1781318932771682,-2815.716552734375,304.1638488769531,0.8432207107543945,0.2723113000392914,0.1923510134220123,293.2059936523437,297.1499938964844,293.1499938964844,0.3334096372127533,-6302.13671875,304.1018371582031,0.9990000128746032,0.498388409614563,0.4327373504638672,293.3192138671875,297.1499938964844,293.1499938964844,0.0081164147704839,-2621.73876953125,301.3194580078125,0.4659792482852936,0.050000000745058,0.2343396842479705,291.051025390625,291.1499938964844,263.0,261.0364990234375,281.2352600097656,294.4015808105469,292.0511474609375,1.0,0.2817642092704773,0.769694447517395,0.769694447517395,1.0,1.0,-1.231269121170044,0.5164771676063538,0.7147919535636902,0.2411234080791473,0.0,0.0,0.6389943957328796,61.318695068359375,72.0,-3.0722551345825195,-13407.66796875,234.3845367431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,308.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17728.927734375,18000.0,0.0,0.0,0.2850069999694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023497819900513,0.7023568153381348,-7.004919552855426e-06,0.0,0.0002892458869609,0.0,0.0,57.18217849731445,0.0,0.0,0.0,0.4446164965629577,4.0,0.0,1.0
654360,293.1941833496094,297.1499938964844,293.1499938964844,0.0689114332199096,-1705.5294189453125,304.1535339355469,0.6538069248199463,0.127216100692749,0.1166198849678039,294.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0517272949219,0.4628220200538635,0.050000000745058,0.0494543462991714,293.2884216308594,297.1499938964844,293.1499938964844,0.1765396445989608,-2795.479736328125,304.1642150878906,0.8378260731697083,0.2702762186527252,0.1909794956445694,293.21759033203125,297.1499938964844,293.1499938964844,0.3389038145542145,-6384.6298828125,304.1006164550781,0.9990000128746032,0.4954015016555786,0.4384852647781372,293.3209533691406,297.1499938964844,293.1499938964844,0.0080822426825761,-2614.60009765625,301.28546142578125,0.4628220200538635,0.050000000745058,0.2345901280641555,291.052001953125,291.1499938964844,263.010009765625,261.0441589355469,281.2555236816406,294.4275817871094,292.0523986816406,1.0,0.2840317785739898,0.7694344520568848,0.7694344520568848,1.0,1.0,-1.2362895011901855,0.5185468196868896,0.7177426218986511,0.242770716547966,0.0,0.0,0.6454344391822815,62.742637634277344,60.0,0.6142787337303162,-13444.0556640625,239.20489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021850585937,308.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17728.16015625,18000.0,0.0,0.0,0.2871194779872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163496017456055,0.7163566946983337,-7.125354841264198e-06,0.0,0.0002913897624239,0.0,0.0,59.62086486816406,0.0,0.0,0.0,0.4502874612808227,4.0,0.0,1.0
654420,293.1944580078125,297.1499938964844,293.1499938964844,0.0678722932934761,-1686.723388671875,304.15411376953125,0.6521822810173035,0.1260359287261963,0.1155379265546798,294.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.068115234375,0.4632904827594757,0.050000000745058,0.0494466535747051,293.2892150878906,297.1499938964844,293.1499938964844,0.1731099188327789,-2751.466796875,304.1651916503906,0.8346235752105713,0.266596108675003,0.1882987171411514,293.2351989746094,297.1499938964844,293.1499938964844,0.3385018706321716,-6370.54345703125,304.1183166503906,0.9990000128746032,0.490098088979721,0.4376542270183563,293.3241271972656,297.1499938964844,293.1499938964844,0.0079810721799731,-2590.2412109375,301.221435546875,0.4632904827594757,0.050000000745058,0.2345536351203918,291.072265625,291.1499938964844,263.0299987792969,261.0594482421875,281.3070678710937,294.45947265625,292.0764465332031,1.0,0.2826581299304962,0.7689144015312195,0.7689144015312195,1.0,1.0,-1.230732798576355,0.5151752829551697,0.7155575156211853,0.2437459677457809,0.0,0.0,0.6549534201622009,62.52567672729492,48.0,33.489749908447266,-13414.65234375,236.71551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.540283203125,308.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17773.080078125,18000.0,0.0,0.0,0.2916845679283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412998080253601,0.7413071393966675,-7.356361493293662e-06,0.0,0.0002960227429866,0.0,0.0,64.22908782958984,0.0,0.0,0.0,0.4605089724063873,4.0,0.0,1.0
