time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654480,293.1944580078125,297.1499938964844,293.1499938964844,0.0678722932934761,-1686.723388671875,304.15411376953125,0.6521822810173035,0.1260359287261963,0.1155379265546798,294.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.068115234375,0.4632904827594757,0.050000000745058,0.0494466535747051,293.2892150878906,297.1499938964844,293.1499938964844,0.1731099188327789,-2751.466796875,304.1651916503906,0.8346235752105713,0.266596108675003,0.1882987171411514,293.2351989746094,297.1499938964844,293.1499938964844,0.3385018706321716,-6370.54345703125,304.1183166503906,0.9990000128746032,0.490098088979721,0.4376542270183563,293.3241271972656,297.1499938964844,293.1499938964844,0.0079810721799731,-2590.2412109375,301.221435546875,0.4632904827594757,0.050000000745058,0.2345536351203918,291.072265625,291.1499938964844,263.0299987792969,261.0594482421875,281.3070678710937,294.45947265625,292.0764465332031,1.0,0.2826581299304962,0.7689144015312195,0.7689144015312195,1.0,1.0,-1.230732798576355,0.5151752829551697,0.7155575156211853,0.2437459677457809,0.0,0.0,0.6549534201622009,62.52567672729492,48.0,33.489749908447266,-13414.65234375,236.71551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.540283203125,308.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17773.080078125,18000.0,0.0,0.0,0.2916845679283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412998080253601,0.7413071393966675,-7.356361493293662e-06,0.0,0.0002960227429866,0.0,0.0,64.22908782958984,0.0,0.0,0.0,0.4605089724063873,4.0,0.0,1.0
654540,293.1943359375,297.1499938964844,293.1499938964844,0.0665775090456008,-1663.0184326171875,304.1549072265625,0.6559252738952637,0.1249333843588829,0.1144281029701232,294.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.4693859815597534,0.050000000745058,0.0493417680263519,293.2918395996094,297.1499938964844,293.1499938964844,0.1691431850194931,-2699.857666015625,304.1667785644531,0.8378050923347473,0.2625496089458465,0.1855865269899368,293.2353820800781,297.1499938964844,293.1499938964844,0.3272764384746551,-6189.77685546875,304.1477355957031,0.9990000128746032,0.4878552258014679,0.4261371791362762,293.3266906738281,297.1499938964844,293.1499938964844,0.0078442860394716,-2553.78173828125,301.1660461425781,0.4693859815597534,0.050000000745058,0.2340561151504516,291.126220703125,291.1499938964844,263.04998779296875,261.0747375488281,281.364501953125,294.460205078125,292.1327819824219,1.0,0.276873379945755,0.768394410610199,0.768394410610199,1.0,1.0,-1.2116038799285889,0.5052435994148254,0.7063602209091187,0.2427820265293121,0.0,0.0,0.6547712683677673,59.678958892822266,36.0,71.13301086425781,-13256.1220703125,223.9530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3951721191406,308.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.990234375,18000.0,0.0,0.0,0.2959102094173431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500640749931335,0.7500715255737305,-7.47393278288655e-06,0.0,0.0003003112506121,0.0,0.0,66.14396667480469,0.0,0.0,0.0,0.464344710111618,4.0,0.0,1.0
654600,293.1943359375,297.1499938964844,293.1499938964844,0.0665775090456008,-1663.0184326171875,304.1549072265625,0.6559252738952637,0.1249333843588829,0.1144281029701232,294.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.4693859815597534,0.050000000745058,0.0493417680263519,293.2918395996094,297.1499938964844,293.1499938964844,0.1691431850194931,-2699.857666015625,304.1667785644531,0.8378050923347473,0.2625496089458465,0.1855865269899368,293.2353820800781,297.1499938964844,293.1499938964844,0.3272764384746551,-6189.77685546875,304.1477355957031,0.9990000128746032,0.4878552258014679,0.4261371791362762,293.3266906738281,297.1499938964844,293.1499938964844,0.0078442860394716,-2553.78173828125,301.1660461425781,0.4693859815597534,0.050000000745058,0.2340561151504516,291.126220703125,291.1499938964844,263.04998779296875,261.0747375488281,281.364501953125,294.460205078125,292.1327819824219,1.0,0.276873379945755,0.768394410610199,0.768394410610199,1.0,1.0,-1.2116038799285889,0.5052435994148254,0.7063602209091187,0.2427820265293121,0.0,0.0,0.6547712683677673,59.678958892822266,36.0,71.13301086425781,-13256.1220703125,223.9530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3951721191406,308.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.990234375,18000.0,0.0,0.0,0.2959102094173431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500640749931335,0.7500715255737305,-7.47393278288655e-06,0.0,0.0003003112506121,0.0,0.0,66.14396667480469,0.0,0.0,0.0,0.464344710111618,4.0,0.0,1.0
654660,293.1936950683594,297.1499938964844,293.1499938964844,0.0651868432760238,-1637.5389404296875,304.15557861328125,0.6644859313964844,0.1239428147673606,0.113347016274929,294.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18914794921875,0.478565514087677,0.050000000745058,0.0491688512265682,293.2947998046875,297.1499938964844,293.1499938964844,0.1644891649484634,-2638.8662109375,304.1689147949219,0.8458736538887024,0.2583501636981964,0.1824531704187393,293.2186889648437,297.1499938964844,293.1499938964844,0.3079510331153869,-5884.494140625,304.18072509765625,0.9990000128746032,0.4890522360801697,0.4064362943172455,293.3282775878906,297.1499938964844,293.1499938964844,0.0076903435401618,-2510.986083984375,301.11700439453125,0.478565514087677,0.050000000745058,0.2332358658313751,291.1976318359375,291.1499938964844,263.07000732421875,261.09002685546875,281.4193725585937,294.42108154296875,292.2054138183594,1.0,0.2675475478172302,0.7680916786193848,0.7680916786193848,1.0,1.0,-1.1817100048065186,0.4901172816753387,0.6915927529335022,0.2404228448867797,0.0,0.0,0.6437717080116272,54.98307800292969,39.0,95.91604614257812,-12981.4853515625,204.1856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4034423828125,308.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18162.890625,18000.0,0.0,0.0,0.2988837361335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366899847984314,0.7366973757743835,-7.4031440817634575e-06,0.0,0.0003033289976883,0.0,0.0,63.95973205566406,0.0,0.0,0.0,0.4591729044914245,4.0,0.0,1.0
654720,293.1936950683594,297.1499938964844,293.1499938964844,0.0651868432760238,-1637.5389404296875,304.15557861328125,0.6644859313964844,0.1239428147673606,0.113347016274929,294.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18914794921875,0.478565514087677,0.050000000745058,0.0491688512265682,293.2947998046875,297.1499938964844,293.1499938964844,0.1644891649484634,-2638.8662109375,304.1689147949219,0.8458736538887024,0.2583501636981964,0.1824531704187393,293.2186889648437,297.1499938964844,293.1499938964844,0.3079510331153869,-5884.494140625,304.18072509765625,0.9990000128746032,0.4890522360801697,0.4064362943172455,293.3282775878906,297.1499938964844,293.1499938964844,0.0076903435401618,-2510.986083984375,301.11700439453125,0.478565514087677,0.050000000745058,0.2332358658313751,291.1976318359375,291.1499938964844,263.07000732421875,261.09002685546875,281.4193725585937,294.42108154296875,292.2054138183594,1.0,0.2675475478172302,0.7680916786193848,0.7680916786193848,1.0,1.0,-1.1817100048065186,0.4901172816753387,0.6915927529335022,0.2404228448867797,0.0,0.0,0.6437717080116272,54.98307800292969,39.0,95.91604614257812,-12981.4853515625,204.1856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4034423828125,308.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18162.890625,18000.0,0.0,0.0,0.2988837361335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366899847984314,0.7366973757743835,-7.4031440817634575e-06,0.0,0.0003033289976883,0.0,0.0,63.95973205566406,0.0,0.0,0.0,0.4591729044914245,4.0,0.0,1.0
654780,293.1920471191406,297.1499938964844,293.1499938964844,0.0640499219298362,-1616.8731689453125,304.15557861328125,0.6708186864852905,0.1231656521558761,0.1124703139066696,294.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2534484863281,0.4845872521400451,0.050000000745058,0.0490513183176517,293.2957763671875,297.1499938964844,293.1499938964844,0.1604148596525192,-2585.47900390625,304.1693420410156,0.851157546043396,0.2544812262058258,0.1796388030052185,293.19561767578125,297.1499938964844,293.1499938964844,0.2936024963855743,-5660.4619140625,304.1938171386719,0.9990000128746032,0.4919944703578949,0.3924786448478699,293.3287048339844,297.1499938964844,293.1499938964844,0.007559270132333,-2474.62451171875,301.0687561035156,0.4845872521400451,0.050000000745058,0.2326783388853073,291.2583312988281,291.1499938964844,263.0899963378906,261.10528564453125,281.4400634765625,294.3414611816406,292.2618408203125,1.0,0.2613905668258667,0.7677889466285706,0.7677889466285706,1.0,1.0,-1.1597096920013428,0.4788434207439422,0.6808662414550781,0.2391003668308258,0.0,0.0,0.6247608065605164,51.78680419921875,42.0,73.5164566040039,-12720.5205078125,190.68746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18347.701171875,18000.0,0.0,0.0,0.2999902367591858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701813817024231,0.7018209099769592,-7.140284651541151e-06,0.0,0.0003044519689865,0.0,0.0,57.98048400878906,0.0,0.0,0.0,0.4454552829265594,4.0,0.0,1.0
654840,293.1920471191406,297.1499938964844,293.1499938964844,0.0640499219298362,-1616.8731689453125,304.15557861328125,0.6708186864852905,0.1231656521558761,0.1124703139066696,294.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2534484863281,0.4845872521400451,0.050000000745058,0.0490513183176517,293.2957763671875,297.1499938964844,293.1499938964844,0.1604148596525192,-2585.47900390625,304.1693420410156,0.851157546043396,0.2544812262058258,0.1796388030052185,293.19561767578125,297.1499938964844,293.1499938964844,0.2936024963855743,-5660.4619140625,304.1938171386719,0.9990000128746032,0.4919944703578949,0.3924786448478699,293.3287048339844,297.1499938964844,293.1499938964844,0.007559270132333,-2474.62451171875,301.0687561035156,0.4845872521400451,0.050000000745058,0.2326783388853073,291.2583312988281,291.1499938964844,263.0899963378906,261.10528564453125,281.4400634765625,294.3414611816406,292.2618408203125,1.0,0.2613905668258667,0.7677889466285706,0.7677889466285706,1.0,1.0,-1.1597096920013428,0.4788434207439422,0.6808662414550781,0.2391003668308258,0.0,0.0,0.6247608065605164,51.78680419921875,42.0,73.5164566040039,-12720.5205078125,190.68746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18347.701171875,18000.0,0.0,0.0,0.2999902367591858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701813817024231,0.7018209099769592,-7.140284651541151e-06,0.0,0.0003044519689865,0.0,0.0,57.98048400878906,0.0,0.0,0.0,0.4454552829265594,4.0,0.0,1.0
654900,293.1905822753906,297.1499938964844,293.1499938964844,0.0637132972478866,-1610.884765625,304.1551818847656,0.6730396151542664,0.1229181364178657,0.112169049680233,294.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684631347656,0.4865961670875549,0.050000000745058,0.0490125678479671,293.2959289550781,297.1499938964844,293.1499938964844,0.1587179601192474,-2563.4248046875,304.1689147949219,0.8524084687232971,0.2526056468486786,0.178289845585823,293.1854858398437,297.1499938964844,293.1499938964844,0.2888470888137817,-5587.2265625,304.1944580078125,0.9990000128746032,0.4934081733226776,0.3877667784690857,293.32830810546875,297.1499938964844,293.1499938964844,0.0075097340159118,-2461.818603515625,301.0421447753906,0.4865961670875549,0.050000000745058,0.23249451816082,291.2709655761719,291.1499938964844,263.1000061035156,261.1129150390625,281.44403076171875,294.3006896972656,292.2726745605469,1.0,0.2592142224311828,0.7676376104354858,0.7676376104354858,1.0,1.0,-1.1518049240112305,0.4747154116630554,0.677089512348175,0.2388335615396499,0.0,0.0,0.6153819561004639,50.73241424560547,42.0,50.8120346069336,-12610.5751953125,186.1269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6848449707031,308.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18369.984375,18000.0,0.0,0.0,0.2998318076133728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818438768386841,0.6818508505821228,-6.977531484153587e-06,0.0,0.0003042911703232,0.0,0.0,54.64033126831055,0.0,0.0,0.0,0.4376081228256225,4.0,0.0,1.0
654960,293.1888427734375,297.1499938964844,293.1499938964844,0.0634933710098266,-1607.0386962890625,304.1546325683594,0.6747531294822693,0.1227444633841514,0.1119528338313102,294.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2754821777344,0.4881031215190887,0.050000000745058,0.048983871936798,293.2958679199219,297.1499938964844,293.1499938964844,0.1571666747331619,-2543.3291015625,304.16827392578125,0.8528872728347778,0.2507660090923309,0.1769746989011764,293.1766052246094,297.1499938964844,293.1499938964844,0.2853031754493713,-5533.31884765625,304.1927795410156,0.9990000128746032,0.4947027862071991,0.3842402100563049,293.3275451660156,297.1499938964844,293.1499938964844,0.0074670617468655,-2451.262939453125,301.01483154296875,0.4881031215190887,0.050000000745058,0.2323583960533142,291.2764892578125,291.1499938964844,263.1099853515625,261.1205444335937,281.4469299316406,294.2644958496094,292.2769470214844,1.0,0.2575591802597046,0.7676326632499695,0.7676326632499695,1.0,1.0,-1.1455351114273071,0.4714080691337585,0.6741271018981934,0.238771915435791,0.0,0.0,0.6063699126243591,49.951297760009766,45.0,30.388660430908203,-12516.822265625,182.65496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238220214844,308.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18365.888671875,18000.0,0.0,0.0,0.2992345690727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623600125312805,0.6623668670654297,-6.817565463279607e-06,0.0,0.0003036850539501,0.0,0.0,51.48835754394531,0.0,0.0,0.0,0.4299740791320801,4.0,0.0,1.0
655020,293.1850280761719,297.1499938964844,293.1499938964844,0.0633018761873245,-1603.88134765625,304.1534118652344,0.6766722798347473,0.1225381195545196,0.1116986945271492,294.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735595703125,0.4897953569889068,0.050000000745058,0.0489521361887455,293.29541015625,297.1499938964844,293.1499938964844,0.1543842852115631,-2507.407958984375,304.1668395996094,0.8517260551452637,0.2471631318330764,0.1744252890348434,293.1630859375,297.1499938964844,293.1499938964844,0.2813444435596466,-5475.21630859375,304.1849975585937,0.9990000128746032,0.4967797100543976,0.3803015649318695,293.32537841796875,297.1499938964844,293.1499938964844,0.0073973927646875,-2435.2216796875,300.95880126953125,0.4897953569889068,0.050000000745058,0.2322078496217727,291.2724914550781,291.1499938964844,263.1300048828125,261.13580322265625,281.4534912109375,294.2087707519531,292.2711486816406,1.0,0.2556060552597046,0.7676227688789368,0.7676227688789368,1.0,1.0,-1.137222170829773,0.4668748676776886,0.670347273349762,0.2391181588172912,0.0,0.0,0.5901217460632324,49.08606719970703,48.0,-1.5002598762512207,-12371.68359375,178.43055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,308.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18320.830078125,18000.0,0.0,0.0,0.2968860268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626724898815155,0.6267314553260803,-6.528425728902221e-06,0.0,0.000301301566651,0.0,0.0,46.02983093261719,0.0,0.0,0.0,0.4161746203899383,4.0,0.0,1.0
655080,293.1850280761719,297.1499938964844,293.1499938964844,0.0633018761873245,-1603.88134765625,304.1534118652344,0.6766722798347473,0.1225381195545196,0.1116986945271492,294.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2735595703125,0.4897953569889068,0.050000000745058,0.0489521361887455,293.29541015625,297.1499938964844,293.1499938964844,0.1543842852115631,-2507.407958984375,304.1668395996094,0.8517260551452637,0.2471631318330764,0.1744252890348434,293.1630859375,297.1499938964844,293.1499938964844,0.2813444435596466,-5475.21630859375,304.1849975585937,0.9990000128746032,0.4967797100543976,0.3803015649318695,293.32537841796875,297.1499938964844,293.1499938964844,0.0073973927646875,-2435.2216796875,300.95880126953125,0.4897953569889068,0.050000000745058,0.2322078496217727,291.2724914550781,291.1499938964844,263.1300048828125,261.13580322265625,281.4534912109375,294.2087707519531,292.2711486816406,1.0,0.2556060552597046,0.7676227688789368,0.7676227688789368,1.0,1.0,-1.137222170829773,0.4668748676776886,0.670347273349762,0.2391181588172912,0.0,0.0,0.5901217460632324,49.08606719970703,48.0,-1.5002598762512207,-12371.68359375,178.43055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,308.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18320.830078125,18000.0,0.0,0.0,0.2968860268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626724898815155,0.6267314553260803,-6.528425728902221e-06,0.0,0.000301301566651,0.0,0.0,46.02983093261719,0.0,0.0,0.0,0.4161746203899383,4.0,0.0,1.0
655140,293.18121337890625,297.1499938964844,293.1499938964844,0.0633075013756752,-1604.3138427734375,304.1522827148437,0.6766912937164307,0.1224193945527076,0.1115749776363372,294.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.4899901449680328,0.050000000745058,0.0489485226571559,293.2947998046875,297.1499938964844,293.1499938964844,0.1518694907426834,-2474.9990234375,304.1654052734375,0.8481199145317078,0.2436020374298095,0.1719380319118499,293.1554870605469,297.1499938964844,293.1499938964844,0.280846357345581,-5471.744140625,304.17413330078125,0.9990000128746032,0.4980009496212005,0.3798502087593078,293.3228759765625,297.1499938964844,293.1499938964844,0.0073417173698544,-2423.685546875,300.90106201171875,0.4899901449680328,0.050000000745058,0.2321907132863998,291.2554626464844,291.1499938964844,263.1499938964844,261.15106201171875,281.46221923828125,294.1741943359375,292.2531433105469,1.0,0.2551544606685638,0.7676129341125488,0.7676129341125488,1.0,1.0,-1.1335203647613523,0.4646131992340088,0.6689071655273438,0.2399614602327346,0.0,0.0,0.5771068334579468,48.984012603759766,51.0,-21.255599975585938,-12277.921875,177.11215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,308.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18252.56640625,18000.0,0.0,0.0,0.2933438122272491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978040099143982,0.5978102684020996,-6.297933396126609e-06,0.0,0.0002977066906169,0.0,0.0,41.887657165527344,0.0,0.0,0.0,0.4051466882228851,4.0,0.0,1.0
655200,293.18121337890625,297.1499938964844,293.1499938964844,0.0633075013756752,-1604.3138427734375,304.1522827148437,0.6766912937164307,0.1224193945527076,0.1115749776363372,294.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.4899901449680328,0.050000000745058,0.0489485226571559,293.2947998046875,297.1499938964844,293.1499938964844,0.1518694907426834,-2474.9990234375,304.1654052734375,0.8481199145317078,0.2436020374298095,0.1719380319118499,293.1554870605469,297.1499938964844,293.1499938964844,0.280846357345581,-5471.744140625,304.17413330078125,0.9990000128746032,0.4980009496212005,0.3798502087593078,293.3228759765625,297.1499938964844,293.1499938964844,0.0073417173698544,-2423.685546875,300.90106201171875,0.4899901449680328,0.050000000745058,0.2321907132863998,291.2554626464844,291.1499938964844,263.1499938964844,261.15106201171875,281.46221923828125,294.1741943359375,292.2531433105469,1.0,0.2551544606685638,0.7676129341125488,0.7676129341125488,1.0,1.0,-1.1335203647613523,0.4646131992340088,0.6689071655273438,0.2399614602327346,0.0,0.0,0.5771068334579468,48.984012603759766,51.0,-21.255599975585938,-12277.921875,177.11215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,308.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18252.56640625,18000.0,0.0,0.0,0.2933438122272491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978040099143982,0.5978102684020996,-6.297933396126609e-06,0.0,0.0002977066906169,0.0,0.0,41.887657165527344,0.0,0.0,0.0,0.4051466882228851,4.0,0.0,1.0
655260,293.1778564453125,297.1499938964844,293.1499938964844,0.0633954852819442,-1606.2342529296875,304.1513671875,0.6750354170799255,0.1223131418228149,0.1114986389875412,294.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2350769042969,0.4889658689498901,0.050000000745058,0.0489676333963871,293.2943725585937,297.1499938964844,293.1499938964844,0.1494639664888382,-2443.93212890625,304.164306640625,0.842535138130188,0.2400228232145309,0.1694644540548324,293.1536560058594,297.1499938964844,293.1499938964844,0.2831039726734161,-5511.30126953125,304.1623229980469,0.9990000128746032,0.498245358467102,0.3822285830974579,293.3205871582031,297.1499938964844,293.1499938964844,0.0072936755605041,-2414.516845703125,300.8419494628906,0.4889658689498901,0.050000000745058,0.2322813719511032,291.2323913574219,291.1499938964844,263.1700134277344,261.1663513183594,281.4736328125,294.1571350097656,292.229736328125,1.0,0.2559082508087158,0.7674371600151062,0.7674371600151062,1.0,1.0,-1.133445382118225,0.4641127288341522,0.6693326234817505,0.2411903440952301,0.0,0.0,0.567631721496582,49.49771118164063,54.0,-30.93828010559082,-12227.53515625,178.0801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6919250488281,308.62615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.798828125,18000.0,0.0,0.0,0.2890637218952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764467120170593,0.5764527916908264,-6.129638222773792e-06,0.0,0.0002933629148174,0.0,0.0,38.98662185668945,0.0,0.0,0.0,0.3970936834812164,4.0,0.0,1.0
655320,293.1778564453125,297.1499938964844,293.1499938964844,0.0633954852819442,-1606.2342529296875,304.1513671875,0.6750354170799255,0.1223131418228149,0.1114986389875412,294.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2350769042969,0.4889658689498901,0.050000000745058,0.0489676333963871,293.2943725585937,297.1499938964844,293.1499938964844,0.1494639664888382,-2443.93212890625,304.164306640625,0.842535138130188,0.2400228232145309,0.1694644540548324,293.1536560058594,297.1499938964844,293.1499938964844,0.2831039726734161,-5511.30126953125,304.1623229980469,0.9990000128746032,0.498245358467102,0.3822285830974579,293.3205871582031,297.1499938964844,293.1499938964844,0.0072936755605041,-2414.516845703125,300.8419494628906,0.4889658689498901,0.050000000745058,0.2322813719511032,291.2323913574219,291.1499938964844,263.1700134277344,261.1663513183594,281.4736328125,294.1571350097656,292.229736328125,1.0,0.2559082508087158,0.7674371600151062,0.7674371600151062,1.0,1.0,-1.133445382118225,0.4641127288341522,0.6693326234817505,0.2411903440952301,0.0,0.0,0.567631721496582,49.49771118164063,54.0,-30.93828010559082,-12227.53515625,178.0801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6919250488281,308.62615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.798828125,18000.0,0.0,0.0,0.2890637218952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764467120170593,0.5764527916908264,-6.129638222773792e-06,0.0,0.0002933629148174,0.0,0.0,38.98662185668945,0.0,0.0,0.0,0.3970936834812164,4.0,0.0,1.0
655380,293.175048828125,297.1499938964844,293.1499938964844,0.063497394323349,-1608.394775390625,304.1507568359375,0.6719956994056702,0.1221778392791748,0.1114216372370719,294.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103271484375,0.4869726598262787,0.050000000745058,0.049005389213562,293.2942810058594,297.1499938964844,293.1499938964844,0.147066593170166,-2412.824462890625,304.1635437011719,0.8354281187057495,0.2363848239183426,0.1669696867465973,293.1571044921875,297.1499938964844,293.1499938964844,0.2875616550445556,-5584.6982421875,304.1508178710937,0.9990000128746032,0.4974635243415832,0.3868846893310547,293.3188171386719,297.1499938964844,293.1499938964844,0.0072492128238081,-2406.358154296875,300.7816162109375,0.4869726598262787,0.050000000745058,0.232460469007492,291.2075500488281,291.1499938964844,263.19000244140625,261.1817321777344,281.4869384765625,294.15380859375,292.2048645019531,1.0,0.2576264142990112,0.7672613859176636,0.7672613859176636,1.0,1.0,-1.1362067461013794,0.4649975895881653,0.6712092161178589,0.2427616864442825,0.0,0.0,0.5616169571876526,50.515846252441406,57.0,-34.22415542602539,-12211.439453125,180.8863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8889465332031,308.7013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18117.443359375,18000.0,0.0,0.0,0.2845079004764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622981786727905,0.5623041987419128,-6.017270152369747e-06,0.0,0.0002887393347918,0.0,0.0,37.12788009643555,0.0,0.0,0.0,0.3917808830738067,4.0,0.0,1.0
655440,293.175048828125,297.1499938964844,293.1499938964844,0.063497394323349,-1608.394775390625,304.1507568359375,0.6719956994056702,0.1221778392791748,0.1114216372370719,294.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2103271484375,0.4869726598262787,0.050000000745058,0.049005389213562,293.2942810058594,297.1499938964844,293.1499938964844,0.147066593170166,-2412.824462890625,304.1635437011719,0.8354281187057495,0.2363848239183426,0.1669696867465973,293.1571044921875,297.1499938964844,293.1499938964844,0.2875616550445556,-5584.6982421875,304.1508178710937,0.9990000128746032,0.4974635243415832,0.3868846893310547,293.3188171386719,297.1499938964844,293.1499938964844,0.0072492128238081,-2406.358154296875,300.7816162109375,0.4869726598262787,0.050000000745058,0.232460469007492,291.2075500488281,291.1499938964844,263.19000244140625,261.1817321777344,281.4869384765625,294.15380859375,292.2048645019531,1.0,0.2576264142990112,0.7672613859176636,0.7672613859176636,1.0,1.0,-1.1362067461013794,0.4649975895881653,0.6712092161178589,0.2427616864442825,0.0,0.0,0.5616169571876526,50.515846252441406,57.0,-34.22415542602539,-12211.439453125,180.8863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8889465332031,308.7013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18117.443359375,18000.0,0.0,0.0,0.2845079004764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622981786727905,0.5623041987419128,-6.017270152369747e-06,0.0,0.0002887393347918,0.0,0.0,37.12788009643555,0.0,0.0,0.0,0.3917808830738067,4.0,0.0,1.0
655500,293.1738586425781,297.1499938964844,293.1499938964844,0.0635414496064186,-1609.345458984375,304.1505432128906,0.6700556874275208,0.1220922842621803,0.1113742962479591,294.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.19793701171875,0.485679566860199,0.050000000745058,0.0490302182734012,293.2944030761719,297.1499938964844,293.1499938964844,0.1458525210618972,-2397.004150390625,304.16326904296875,0.8314286470413208,0.2345358878374099,0.1657072007656097,293.1605834960937,297.1499938964844,293.1499938964844,0.2904731631278991,-5631.7275390625,304.1453857421875,0.9990000128746032,0.4966869950294494,0.3899165093898773,293.3181457519531,297.1499938964844,293.1499938964844,0.0072275553829967,-2402.405029296875,300.7509765625,0.485679566860199,0.050000000745058,0.2325782477855682,291.1951904296875,291.1499938964844,263.20001220703125,261.1894836425781,281.4942321777344,294.1564025878906,292.19256591796875,1.0,0.2587828040122986,0.7671735286712646,0.7671735286712646,1.0,1.0,-1.1384445428848269,0.465857982635498,0.6725865602493286,0.2436552345752716,0.0,0.0,0.5598464608192444,51.18558883666992,57.0,-34.39547348022461,-12213.697265625,182.8687286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9583435058594,308.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.142578125,18000.0,0.0,0.0,0.2822630703449249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577244162559509,0.5577303767204285,-5.979561137792189e-06,0.0,0.0002864611160475,0.0,0.0,36.53144836425781,0.0,0.0,0.0,0.3900525867938995,4.0,0.0,1.0
655560,293.1728210449219,297.1499938964844,293.1499938964844,0.0635766461491584,-1610.132568359375,304.150390625,0.6678892970085144,0.1219929605722427,0.1113183498382568,294.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858215332031,0.4842182993888855,0.050000000745058,0.0490585230290889,293.29461669921875,297.1499938964844,293.1499938964844,0.1446215212345123,-2380.914306640625,304.1631164550781,0.8271836042404175,0.2326647788286209,0.1644321978092193,293.1651611328125,297.1499938964844,293.1499938964844,0.2937704026699066,-5684.4990234375,304.1402282714844,0.9990000128746032,0.4956595003604889,0.3933437764644623,293.3176574707031,297.1499938964844,293.1499938964844,0.007206005975604,-2398.44287109375,300.7200622558594,0.4842182993888855,0.050000000745058,0.2327125072479248,291.1831359863281,291.1499938964844,263.2099914550781,261.1972351074219,281.50213623046875,294.1614990234375,292.1806335449219,1.0,0.2601062953472137,0.7670284509658813,0.7670284509658813,1.0,1.0,-1.1411556005477903,0.4669420123100281,0.6742136478424072,0.2446036040782928,0.0,0.0,0.5588440299034119,51.94887161254883,60.0,-33.87256622314453,-12221.5146484375,185.1864471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0072631835937,308.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.759765625,18000.0,0.0,0.0,0.2801056504249573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546835660934448,0.5546895265579224,-5.95285018789582e-06,0.0,0.0002842716348823,0.0,0.0,36.12981414794922,0.0,0.0,0.0,0.388885349035263,4.0,0.0,1.0
655620,293.1711730957031,297.1499938964844,293.1499938964844,0.0636128783226013,-1611.0791015625,304.15020751953125,0.6630193591117859,0.1217501536011695,0.1111763939261436,294.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1630249023437,0.4808454513549804,0.050000000745058,0.0491243861615657,293.2953491210937,297.1499938964844,293.1499938964844,0.1420967280864715,-2347.760986328125,304.1629638671875,0.8180205225944519,0.2288521230220794,0.1618406474590301,293.1770324707031,297.1499938964844,293.1499938964844,0.3013564646244049,-5804.52392578125,304.1308898925781,0.9990000128746032,0.4928703010082245,0.4012067914009094,293.3171691894531,297.1499938964844,293.1499938964844,0.0071626142598688,-2390.284912109375,300.6573181152344,0.4808454513549804,0.050000000745058,0.2330249398946762,291.1605834960937,291.1499938964844,263.2300109863281,261.2128295898437,281.5194702148437,294.17840576171875,292.1582946777344,1.0,0.2631802856922149,0.7667383551597595,0.7667383551597595,1.0,1.0,-1.147766351699829,0.46968674659729,0.6780796051025391,0.2466609328985214,0.0,0.0,0.5589689016342163,53.72447967529297,63.0,-31.487424850463867,-12250.9248046875,190.71237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04315185546875,308.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.658203125,18000.0,0.0,0.0,0.2762214839458465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552825391292572,0.5528313517570496,-5.929266990278848e-06,0.0,0.0002803296956699,0.0,0.0,35.849273681640625,0.0,0.0,0.0,0.3880858719348907,4.0,0.0,1.0
655680,293.1711730957031,297.1499938964844,293.1499938964844,0.0636128783226013,-1611.0791015625,304.15020751953125,0.6630193591117859,0.1217501536011695,0.1111763939261436,294.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1630249023437,0.4808454513549804,0.050000000745058,0.0491243861615657,293.2953491210937,297.1499938964844,293.1499938964844,0.1420967280864715,-2347.760986328125,304.1629638671875,0.8180205225944519,0.2288521230220794,0.1618406474590301,293.1770324707031,297.1499938964844,293.1499938964844,0.3013564646244049,-5804.52392578125,304.1308898925781,0.9990000128746032,0.4928703010082245,0.4012067914009094,293.3171691894531,297.1499938964844,293.1499938964844,0.0071626142598688,-2390.284912109375,300.6573181152344,0.4808454513549804,0.050000000745058,0.2330249398946762,291.1605834960937,291.1499938964844,263.2300109863281,261.2128295898437,281.5194702148437,294.17840576171875,292.1582946777344,1.0,0.2631802856922149,0.7667383551597595,0.7667383551597595,1.0,1.0,-1.147766351699829,0.46968674659729,0.6780796051025391,0.2466609328985214,0.0,0.0,0.5589689016342163,53.72447967529297,63.0,-31.487424850463867,-12250.9248046875,190.71237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04315185546875,308.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.658203125,18000.0,0.0,0.0,0.2762214839458465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552825391292572,0.5528313517570496,-5.929266990278848e-06,0.0,0.0002803296956699,0.0,0.0,35.849273681640625,0.0,0.0,0.0,0.3880858719348907,4.0,0.0,1.0
655740,293.1700134277344,297.1499938964844,293.1499938964844,0.063597559928894,-1611.0811767578125,304.150146484375,0.6576547026634216,0.1214484423398971,0.1109914258122444,294.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1426086425781,0.4769208133220672,0.050000000745058,0.0492008328437805,293.29644775390625,297.1499938964844,293.1499938964844,0.1394794881343841,-2313.183837890625,304.1629943847656,0.8078848123550415,0.2249449342489242,0.159190759062767,293.1920166015625,297.1499938964844,293.1499938964844,0.3100162744522095,-5939.78466796875,304.12286376953125,0.9990000128746032,0.4891551733016968,0.4101436138153076,293.3173217773437,297.1499938964844,293.1499938964844,0.0071182372048497,-2381.617919921875,300.5935363769531,0.4769208133220672,0.050000000745058,0.2333875596523285,291.14044189453125,291.1499938964844,263.25,261.2285461425781,281.5391845703125,294.20367431640625,292.13848876953125,1.0,0.2667109668254852,0.7664482593536377,0.7664482593536377,1.0,1.0,-1.155617356300354,0.4730332493782043,0.6825841665267944,0.2488959431648254,0.0,0.0,0.5616191625595093,55.783653259277344,66.0,-28.05719375610352,-12294.470703125,197.25173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00128173828125,308.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.068359375,18000.0,0.0,0.0,0.2731304764747619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559712648391724,0.5559771656990051,-5.940788469160907e-06,0.0,0.0002771927102003,0.0,0.0,36.181785583496094,0.0,0.0,0.0,0.3891027569770813,4.0,0.0,1.0
655800,293.1700134277344,297.1499938964844,293.1499938964844,0.063597559928894,-1611.0811767578125,304.150146484375,0.6576547026634216,0.1214484423398971,0.1109914258122444,294.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1426086425781,0.4769208133220672,0.050000000745058,0.0492008328437805,293.29644775390625,297.1499938964844,293.1499938964844,0.1394794881343841,-2313.183837890625,304.1629943847656,0.8078848123550415,0.2249449342489242,0.159190759062767,293.1920166015625,297.1499938964844,293.1499938964844,0.3100162744522095,-5939.78466796875,304.12286376953125,0.9990000128746032,0.4891551733016968,0.4101436138153076,293.3173217773437,297.1499938964844,293.1499938964844,0.0071182372048497,-2381.617919921875,300.5935363769531,0.4769208133220672,0.050000000745058,0.2333875596523285,291.14044189453125,291.1499938964844,263.25,261.2285461425781,281.5391845703125,294.20367431640625,292.13848876953125,1.0,0.2667109668254852,0.7664482593536377,0.7664482593536377,1.0,1.0,-1.155617356300354,0.4730332493782043,0.6825841665267944,0.2488959431648254,0.0,0.0,0.5616191625595093,55.783653259277344,66.0,-28.05719375610352,-12294.470703125,197.25173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00128173828125,308.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.068359375,18000.0,0.0,0.0,0.2731304764747619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559712648391724,0.5559771656990051,-5.940788469160907e-06,0.0,0.0002771927102003,0.0,0.0,36.181785583496094,0.0,0.0,0.0,0.3891027569770813,4.0,0.0,1.0
655860,293.1692810058594,297.1499938964844,293.1499938964844,0.0635266005992889,-1610.0640869140625,304.1502380371094,0.6520216464996338,0.1210912317037582,0.1107639223337173,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1251220703125,0.4724370241165161,0.050000000745058,0.0492860339581966,293.2978820800781,297.1499938964844,293.1499938964844,0.1367638409137725,-2277.08740234375,304.1632080078125,0.7967503666877747,0.2209467589855194,0.1564828157424926,293.2093200683594,297.1499938964844,293.1499938964844,0.3194876909255981,-6086.02587890625,304.1161499023437,0.9990000128746032,0.4845867156982422,0.4198799133300781,293.3179931640625,297.1499938964844,293.1499938964844,0.0070723476819694,-2372.24560546875,300.5289001464844,0.4724370241165161,0.050000000745058,0.2337917238473892,291.1233215332031,291.1499938964844,263.2699890136719,261.244384765625,281.5619812011719,294.2367553710937,292.1217346191406,1.0,0.2705845236778259,0.7660782933235168,0.7660782933235168,1.0,1.0,-1.1643677949905396,0.4768055379390716,0.6875622272491455,0.2512581348419189,0.0,0.0,0.5663555860519409,58.07658767700195,54.0,-23.847732543945312,-12347.875,204.6294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923645019531,308.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.576171875,18000.0,0.0,0.0,0.271016001701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633760690689087,0.5633820295333862,-5.982826678518904e-06,0.0,0.0002750467974692,0.0,0.0,37.04798889160156,0.0,0.0,0.0,0.3916822373867035,4.0,0.0,1.0
655920,293.1692810058594,297.1499938964844,293.1499938964844,0.0635266005992889,-1610.0640869140625,304.1502380371094,0.6520216464996338,0.1210912317037582,0.1107639223337173,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1251220703125,0.4724370241165161,0.050000000745058,0.0492860339581966,293.2978820800781,297.1499938964844,293.1499938964844,0.1367638409137725,-2277.08740234375,304.1632080078125,0.7967503666877747,0.2209467589855194,0.1564828157424926,293.2093200683594,297.1499938964844,293.1499938964844,0.3194876909255981,-6086.02587890625,304.1161499023437,0.9990000128746032,0.4845867156982422,0.4198799133300781,293.3179931640625,297.1499938964844,293.1499938964844,0.0070723476819694,-2372.24560546875,300.5289001464844,0.4724370241165161,0.050000000745058,0.2337917238473892,291.1233215332031,291.1499938964844,263.2699890136719,261.244384765625,281.5619812011719,294.2367553710937,292.1217346191406,1.0,0.2705845236778259,0.7660782933235168,0.7660782933235168,1.0,1.0,-1.1643677949905396,0.4768055379390716,0.6875622272491455,0.2512581348419189,0.0,0.0,0.5663555860519409,58.07658767700195,54.0,-23.847732543945312,-12347.875,204.6294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923645019531,308.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.576171875,18000.0,0.0,0.0,0.271016001701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633760690689087,0.5633820295333862,-5.982826678518904e-06,0.0,0.0002750467974692,0.0,0.0,37.04798889160156,0.0,0.0,0.0,0.3916822373867035,4.0,0.0,1.0
655980,293.16851806640625,297.1499938964844,293.1499938964844,0.0632373020052909,-1604.951171875,304.150634765625,0.6524487137794495,0.1207598969340324,0.1104311868548393,294.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221618652344,0.4734191000461578,0.050000000745058,0.049267653375864,293.2992248535156,297.1499938964844,293.1499938964844,0.1336946934461593,-2235.749755859375,304.1639404296875,0.7931463122367859,0.2169260382652282,0.1536644101142883,293.2210388183594,297.1499938964844,293.1499938964844,0.3182748258113861,-6061.8671875,304.1300354003906,0.9990000128746032,0.4806774854660034,0.4177994132041931,293.3187561035156,297.1499938964844,293.1499938964844,0.0070009641349315,-2354.135986328125,300.4686279296875,0.4734191000461578,0.050000000745058,0.233704537153244,291.1240234375,291.1499938964844,263.2900085449219,261.2603454589844,281.5976257324219,294.25518798828125,292.1264953613281,1.0,0.2687224447727203,0.7657083868980408,0.7657083868980408,1.0,1.0,-1.157970905303955,0.4734962880611419,0.6844745874404907,0.2507900595664978,0.0,0.0,0.5702686309814453,57.54605484008789,42.0,7.622435569763184,-12307.861328125,201.48194885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74444580078125,308.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.388671875,18000.0,0.0,0.0,0.2698187530040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724586248397827,0.5724647045135498,-6.044960173312575e-06,0.0,0.0002738317416515,0.0,0.0,38.18221664428711,0.0,0.0,0.0,0.3949185013771057,4.0,0.0,1.0
656040,293.16851806640625,297.1499938964844,293.1499938964844,0.0632373020052909,-1604.951171875,304.150634765625,0.6524487137794495,0.1207598969340324,0.1104311868548393,294.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221618652344,0.4734191000461578,0.050000000745058,0.049267653375864,293.2992248535156,297.1499938964844,293.1499938964844,0.1336946934461593,-2235.749755859375,304.1639404296875,0.7931463122367859,0.2169260382652282,0.1536644101142883,293.2210388183594,297.1499938964844,293.1499938964844,0.3182748258113861,-6061.8671875,304.1300354003906,0.9990000128746032,0.4806774854660034,0.4177994132041931,293.3187561035156,297.1499938964844,293.1499938964844,0.0070009641349315,-2354.135986328125,300.4686279296875,0.4734191000461578,0.050000000745058,0.233704537153244,291.1240234375,291.1499938964844,263.2900085449219,261.2603454589844,281.5976257324219,294.25518798828125,292.1264953613281,1.0,0.2687224447727203,0.7657083868980408,0.7657083868980408,1.0,1.0,-1.157970905303955,0.4734962880611419,0.6844745874404907,0.2507900595664978,0.0,0.0,0.5702686309814453,57.54605484008789,42.0,7.622435569763184,-12307.861328125,201.48194885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74444580078125,308.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.388671875,18000.0,0.0,0.0,0.2698187530040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724586248397827,0.5724647045135498,-6.044960173312575e-06,0.0,0.0002738317416515,0.0,0.0,38.18221664428711,0.0,0.0,0.0,0.3949185013771057,4.0,0.0,1.0
656100,293.1678771972656,297.1499938964844,293.1499938964844,0.0630079731345176,-1600.7471923828125,304.15093994140625,0.6548521518707275,0.1206488385796547,0.1102690994739532,294.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13458251953125,0.4757944941520691,0.050000000745058,0.0492225252091884,293.2997741699219,297.1499938964844,293.1499938964844,0.131985917687416,-2212.467041015625,304.1645202636719,0.793984591960907,0.2149320244789123,0.152236059308052,293.22088623046875,297.1499938964844,293.1499938964844,0.3135970532894134,-5986.10888671875,304.1421813964844,0.9990000128746032,0.4798031747341156,0.41264408826828,293.3189392089844,297.1499938964844,293.1499938964844,0.0069538666866719,-2340.82275390625,300.4427490234375,0.4757944941520691,0.050000000745058,0.2334904670715332,291.1378173828125,291.1499938964844,263.29998779296875,261.26837158203125,281.6114501953125,294.2452697753906,292.1410217285156,1.0,0.2661046385765075,0.765523374080658,0.765523374080658,1.0,1.0,-1.14956533908844,0.4694606065750122,0.680104672908783,0.2494382709264755,0.0,0.0,0.5697183609008789,56.29826354980469,42.0,24.259765625,-12237.4033203125,196.31288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67547607421875,308.5748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.044921875,18000.0,0.0,0.0,0.2693907618522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736352801322937,0.5736413598060608,-6.062116426619468e-06,0.0,0.0002733973960857,0.0,0.0,38.37800598144531,0.0,0.0,0.0,0.3954221606254577,4.0,0.0,1.0
656160,293.1670227050781,297.1499938964844,293.1499938964844,0.0627840384840965,-1596.6209716796875,304.15118408203125,0.6586092114448547,0.1205889359116554,0.1101307868957519,294.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.4790933132171631,0.050000000745058,0.049158651381731,293.3001403808594,297.1499938964844,293.1499938964844,0.1302572637796402,-2188.8388671875,304.1650085449219,0.7963547706604004,0.212961345911026,0.1508064270019531,293.21661376953125,297.1499938964844,293.1499938964844,0.3068035542964935,-5877.49462890625,304.1559753417969,0.9990000128746032,0.4797427952289581,0.4052347838878631,293.31890869140625,297.1499938964844,293.1499938964844,0.0069037447683513,-2326.42919921875,300.4181823730469,0.4790933132171631,0.050000000745058,0.2331874817609787,291.15380859375,291.1499938964844,263.3099975585937,261.27642822265625,281.6211242675781,294.2231750488281,292.1573181152344,1.0,0.2625166475772857,0.7653862833976746,0.7653862833976746,1.0,1.0,-1.138351559638977,0.4641769826412201,0.6741745471954346,0.2474197894334793,0.0,0.0,0.5678660273551941,54.53583526611328,45.0,35.22587585449219,-12138.11328125,189.3264617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,308.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5234375,18000.0,0.0,0.0,0.2689571678638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720645189285278,0.5720705986022949,-6.061247859179275e-06,0.0,0.0002729573461692,0.0,0.0,38.23101425170898,0.0,0.0,0.0,0.3949588239192962,4.0,0.0,1.0
656220,293.1650085449219,297.1499938964844,293.1499938964844,0.0625452697277069,-1592.19921875,304.1511535644531,0.6629809141159058,0.1205683425068855,0.1100205108523368,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1752319335937,0.4826118946075439,0.050000000745058,0.0490899048745632,293.3006286621094,297.1499938964844,293.1499938964844,0.1270311027765274,-2144.7666015625,304.16534423828125,0.7968116998672485,0.2090601623058319,0.148027166724205,293.20343017578125,297.1499938964844,293.1499938964844,0.2989802956581116,-5754.22119140625,304.1665344238281,0.9990000128746032,0.4807243943214416,0.3971022963523865,293.3182067871094,297.1499938964844,293.1499938964844,0.0068198158405721,-2302.887451171875,300.3681640625,0.4826118946075439,0.050000000745058,0.2328613698482513,291.1763916015625,291.1499938964844,263.3299865722656,261.29266357421875,281.6217346191406,294.1704406738281,292.1767883300781,1.0,0.2588682472705841,0.7651121616363525,0.7651121616363525,1.0,1.0,-1.1246418952941897,0.4577665328979492,0.6668753623962402,0.2447917908430099,0.0,0.0,0.5624771118164062,52.615177154541016,48.0,22.6350326538086,-11972.6962890625,181.3919219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,308.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.84375,18000.0,0.0,0.0,0.2679041028022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56317138671875,0.5631774067878723,-6.0138272601761855e-06,0.0,0.0002718885953072,0.0,0.0,37.18806838989258,0.0,0.0,0.0,0.3919351696968078,4.0,0.0,1.0
